time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17992980,298.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.6828308105469,0.5987842082977295,0.050000000745058,0.0455348007380962,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6828308105469,0.5987842082977295,0.050000000745058,0.0479503348469734,299.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6828308105469,0.5987842082977295,0.050000000745058,0.0354159548878669,298.66668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6828308105469,0.5987842082977295,0.050000000745058,0.0479503385722637,298.72613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6828308105469,0.5987842082977295,0.050000000745058,0.2274557501077652,289.781494140625,286.1273803710937,293.20050048828125,292.3731384277344,297.3263244628906,299.0590515136719,289.4737548828125,1.0,0.1313050240278244,0.2667667865753174,0.2667667865753174,1.0,1.0,-0.4851822257041931,0.0397740378975868,0.4454081952571869,-0.1034896001219749,1.0,1.0,0.0,16.256824493408203,60.0,11917.435546875,0.0,19.963266372680664,1.0,281.09576416015625,289.9715881347656,298.8613586425781,300.13580322265625,293.1499938964844,293.1499938964844,283.1499938964844,1542.1890869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2170108258724212,1.0,0.0,0.0,0.7782732248306274,0.7782853841781616,1.0193245003620177e-07,4.131188869476318,4.13117790222168,1.078312379831914e-05,0.0,0.0,-0.0,5889.7802734375,0.0,16.626548767089844,1863.2733154296875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17993040,298.8732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.1216735839844,0.5710002183914185,0.050000000745058,0.045680571347475,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1216735839844,0.5710002183914185,0.050000000745058,0.0481038391590118,298.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1216735839844,0.5710002183914185,0.050000000745058,0.0355293303728103,298.63201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1216735839844,0.5710002183914185,0.050000000745058,0.0481038391590118,298.6905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,288.1216735839844,0.5710002183914185,0.050000000745058,0.2281839102506637,287.9063415527344,286.1026916503906,293.2204284667969,292.3794250488281,297.3125915527344,299.0343933105469,286.7126159667969,1.0,0.1405901461839676,0.3556890487670898,0.3556890487670898,1.0,1.0,-0.4867356717586517,0.0739151090383529,0.4128205776214599,-0.069823034107685,1.0,1.0,0.0,20.03621292114257,60.0,13644.9013671875,0.0,23.186792373657227,1.0,281.7884216308594,286.3623352050781,298.2940368652344,299.8848571777344,293.1499938964844,293.1499938964844,283.1499938964844,1850.4512939453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4993543922901153,1.0,0.0,0.0,0.9060270190238952,0.9060288667678832,5.6677457394016535e-08,4.2629475593566895,4.262938022613525,9.811307791096624e-06,0.0,0.0,-0.0,5260.95361328125,0.0,22.946908950805664,1895.02978515625,0.0,504.9459228515625,0.2347341477870941,1.0,0.0,3.0,1.0,0.0
17993100,298.82965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703491210937,0.5492225289344788,0.050000000745058,0.0458180457353591,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703491210937,0.5492225289344788,0.050000000745058,0.0482486113905906,298.9493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703491210937,0.5492225289344788,0.050000000745058,0.0356362573802471,298.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703491210937,0.5492225289344788,0.050000000745058,0.0482486113905906,298.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1703491210937,0.5492225289344788,0.050000000745058,0.2288706302642822,286.0072326660156,286.076171875,293.2417907714844,292.3865661621094,297.29327392578125,298.9996643066406,285.4232482910156,1.0,0.148988589644432,0.4446113109588623,0.4446113109588623,1.0,1.0,-0.4882006347179413,0.1176032572984695,0.3705973625183105,-0.0266133714467287,0.638257622718811,0.638257622718811,0.0,23.71544647216797,60.0,12271.64453125,0.0,26.33747291564941,1.0,282.344970703125,285.0238647460937,296.9906921386719,298.4860534667969,293.1499938964844,293.1499938964844,283.1499938964844,4243.810546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5935142636299133,1.0,0.0,0.0,1.1625752449035645,1.162577748298645,9.028214975614901e-08,4.26583194732666,4.265822410583496,9.786714144865982e-06,0.0,0.0,-0.0,3729.97705078125,0.0,50.95585250854492,1895.424560546875,0.0,893.330078125,0.296694278717041,1.0,0.0,3.0,1.0,0.0
17993160,298.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.5324457287788391,0.050000000745058,0.0459493175148963,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.5324457287788391,0.050000000745058,0.0483868420124053,298.9095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.5324457287788391,0.050000000745058,0.035738356411457,298.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.5324457287788391,0.050000000745058,0.0483868420124053,298.6039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.5324457287788391,0.050000000745058,0.2295263558626175,285.3395080566406,286.0479431152344,293.2645568847656,292.39453125,297.0852966308594,298.9623718261719,285.5490417480469,1.0,0.1565475314855575,0.5556890368461609,0.5556890368461609,0.800000011920929,1.0,-0.4895994067192077,0.1713863462209701,0.3182130455970764,0.0266799908131361,0.0429467111825943,0.0429467111825943,0.0,27.23340034484864,60.0,5808.3427734375,0.0,29.366981506347656,1.0,282.59814453125,285.3432922363281,295.9088439941406,296.91021728515625,293.1499938964844,293.1499938964844,283.1499938964844,23484.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5887816548347473,1.0,0.0,0.0,0.2639120221138,0.2765480279922485,5.5659366005045285e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,974.5792846679688,0.0,14.13314437866211,1895.436767578125,0.0,868.250732421875,0.2521322667598724,1.0,0.0,3.0,1.0,0.0
17993220,298.75830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.519608199596405,0.050000000745058,0.0460726805031299,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.519608199596405,0.050000000745058,0.0485167503356933,298.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.519608199596405,0.050000000745058,0.0358343049883842,298.5193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.519608199596405,0.050000000745058,0.0485167503356933,298.5657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.519608199596405,0.050000000745058,0.2301425784826278,286.2572021484375,286.0179748535156,293.2887268066406,292.4033203125,296.4456481933594,298.9299011230469,286.78045654296875,1.0,0.163324624300003,0.6667668223381042,0.6667668223381042,0.6000000238418579,1.0,-0.4909137785434723,0.2314670383930206,0.2594467401504516,0.0862743481993675,0.5661218762397766,0.5661218762397766,0.0,30.540950775146484,60.0,9600.689453125,0.0,32.240352630615234,1.0,282.6911315917969,286.5770263671875,295.115478515625,295.82257080078125,293.1499938964844,293.1499938964844,283.1499938964844,16384.099609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5161673426628113,1.0,0.0,0.0,0.5246702432632446,0.6732003092765808,1.8368202958640722e-08,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2488.83203125,0.0,28.87938117980957,1895.4371337890625,0.0,559.0879516601562,0.260069340467453,1.0,0.0,3.0,1.0,0.0
17993280,298.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.42388916015625,0.5097538828849792,0.050000000745058,0.0461867526173591,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.42388916015625,0.5097538828849792,0.050000000745058,0.0486368760466575,298.8541564941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42388916015625,0.5097538828849792,0.050000000745058,0.0359230302274227,298.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.42388916015625,0.5097538828849792,0.050000000745058,0.0486368760466575,298.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42388916015625,0.5097538828849792,0.050000000745058,0.2307123988866806,286.3965148925781,285.98638916015625,293.314208984375,292.41290283203125,295.2690124511719,298.9052124023437,285.926513671875,1.0,0.1693825274705886,0.7778445482254028,0.7778445482254028,0.4000000059604645,1.0,-0.4921292066574096,0.3498495817184448,0.1422796547412872,0.2039447873830795,0.8497153520584106,0.8497153520584106,0.0,33.608375549316406,60.0,12476.39453125,-0.0,34.935325622558594,1.0,282.88836669921875,285.5050354003906,295.0166015625,296.00164794921875,293.1499938964844,293.1499938964844,283.1499938964844,4814.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4652152955532074,1.0,0.0,0.0,1.3196961879730225,1.320959210395813,1.1620942075296625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4922.1728515625,0.0,72.86076354980469,1895.4371337890625,0.0,410.9245300292969,0.3346672356128692,1.0,0.0,3.0,1.0,0.0
17993340,298.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.5019950866699219,0.050000000745058,0.0462920740246772,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.5019950866699219,0.050000000745058,0.048747781664133,298.8282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.5019950866699219,0.050000000745058,0.0360049456357955,298.4682312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.5019950866699219,0.050000000745058,0.048747781664133,298.5008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.5019950866699219,0.050000000745058,0.2312384992837906,285.51953125,285.9532165527344,293.3409729003906,292.4232177734375,293.9546813964844,298.880859375,285.26641845703125,1.0,0.1747785061597824,0.8889222741127014,0.8889222741127014,0.2000000029802322,1.0,-0.4932517409324646,0.4565213024616241,0.0367304347455501,0.3099606931209564,0.2769825458526611,0.2769825458526611,0.0,36.4412956237793,60.0,8887.267578125,-0.0,37.43834686279297,1.0,283.0097045898437,285.1329345703125,295.06280517578125,295.8464660644531,293.1499938964844,293.1499938964844,283.1499938964844,24220.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4324693977832794,1.0,0.0,0.0,0.8361321687698364,0.8361462950706482,4.6649105911456e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2631.854736328125,0.0,56.89873504638672,1895.4371337890625,0.0,337.1451110839844,0.3082369565963745,1.0,0.0,3.0,1.0,0.0
17993400,298.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.4956918954849243,0.050000000745058,0.046389278024435,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.4956918954849243,0.050000000745058,0.0488501451909542,298.803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.4956918954849243,0.050000000745058,0.0360805504024028,298.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.4956918954849243,0.050000000745058,0.0488501451909542,298.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.4956918954849243,0.050000000745058,0.2317240536212921,285.60040283203125,285.9184875488281,293.36895751953125,292.4342956542969,293.39276123046875,298.8566589355469,286.0825500488281,1.0,0.1795665919780731,1.0,1.0,0.0,1.0,-0.4942876994609833,0.4942860603332519,1.6636563486827072e-06,0.3473796546459198,0.1857621520757675,0.1857621520757675,0.0,39.04726791381836,60.0,5835.3408203125,-0.0,39.741641998291016,1.0,283.0365600585937,286.02105712890625,294.8564758300781,295.3179016113281,293.1499938964844,293.1499938964844,283.1499938964844,24841.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3652741312980652,1.0,0.0,0.0,0.2608228623867035,0.4063045978546142,5.484140253031455e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1379.2987060546875,0.0,22.13907051086425,1895.4371337890625,0.0,218.1957397460937,0.2697027325630188,1.0,0.0,3.0,1.0,0.0
17993460,298.6864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.4904452562332153,0.050000000745058,0.0464780703186988,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.4904452562332153,0.050000000745058,0.0489436462521553,298.7869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.4904452562332153,0.050000000745058,0.0361496098339557,298.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.4904452562332153,0.050000000745058,0.0489436462521553,298.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3541259765625,0.4904452562332153,0.050000000745058,0.232167586684227,286.41265869140625,285.8822937011719,293.39813232421875,292.4460754394531,293.391845703125,298.8384704589844,286.359619140625,1.0,0.1838033497333526,1.0,1.0,0.0,1.0,-0.4952338635921478,0.4952335357666015,3.5121516361869e-07,0.3481466770172119,0.8057755827903748,0.8057755827903748,0.0,41.42229461669922,60.0,12056.87890625,-0.0,41.84455871582031,1.0,283.0713806152344,286.4302978515625,294.8447570800781,295.5435485839844,293.1499938964844,293.1499938964844,283.1499938964844,8525.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29879030585289,1.0,0.0,0.0,1.1268892288208008,1.1421091556549072,8.473364943029082e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4995.49267578125,0.0,57.94304656982422,1895.4371337890625,0.0,114.13591003417967,0.3136288523674011,1.0,0.0,3.0,1.0,0.0
17993520,298.677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.4859724044799804,0.050000000745058,0.0465583503246307,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.4859724044799804,0.050000000745058,0.0490281842648983,298.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.4859724044799804,0.050000000745058,0.0362120494246482,298.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.4859724044799804,0.050000000745058,0.0490281842648983,298.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9227294921875,0.4859724044799804,0.050000000745058,0.2325685918331146,285.8563842773437,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.82373046875,285.4591064453125,1.0,0.1875444799661636,1.0,1.0,0.0,1.0,-0.4960893094539642,0.4960889518260956,3.519563733789255e-07,0.3488152623176574,0.6256912350654602,0.6256912350654602,0.0,43.56930923461914,48.0,11200.5146484375,-0.0,43.752384185791016,1.0,283.1092834472656,285.2285461425781,295.2862854003906,296.0677795410156,293.1499938964844,293.1499938964844,283.1499938964844,10745.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3037486970424652,1.0,0.0,0.0,1.3416293859481812,1.341698408126831,1.201042891807447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.8916015625,0.0,92.32115173339844,1895.4371337890625,0.0,122.19319915771484,0.3524714708328247,1.0,0.0,3.0,1.0,0.0
17993580,298.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692626953125,0.4839161336421966,0.050000000745058,0.0465961918234825,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692626953125,0.4839161336421966,0.050000000745058,0.0490680336952209,298.7528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692626953125,0.4839161336421966,0.050000000745058,0.0362414829432964,298.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692626953125,0.4839161336421966,0.050000000745058,0.0490680336952209,298.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3692626953125,0.4839161336421966,0.050000000745058,0.2327576279640197,285.3355712890625,285.7366943359375,293.4598999023437,292.4716491699219,293.4527587890625,298.8074951171875,285.38787841796875,1.0,0.1889611035585403,1.0,1.0,0.0,1.0,-0.4964927732944488,0.4964924156665802,3.5230772255090415e-07,0.349134087562561,0.2275714427232742,0.2275714427232742,0.0,44.581520080566406,48.0,7378.5537109375,-0.0,44.65404510498047,1.0,283.12518310546875,285.5029602050781,295.4349670410156,296.0151062011719,293.1499938964844,293.1499938964844,283.1499938964844,27707.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3103088736534118,1.0,0.0,0.0,0.5424603223800659,0.5424672365188599,1.963493190260124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2036.270263671875,0.0,35.40729904174805,1895.4371337890625,0.0,132.71507263183594,0.2940674424171448,1.0,0.0,3.0,1.0,0.0
17993640,298.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.4836694896221161,0.050000000745058,0.0466007590293884,296.9172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.4836694896221161,0.050000000745058,0.0490728430449962,298.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.4836694896221161,0.050000000745058,0.0362450331449508,298.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.4836694896221161,0.050000000745058,0.0490728430449962,298.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.75250244140625,0.4836694896221161,0.050000000745058,0.2327804267406463,285.810546875,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.79327392578125,286.1500244140625,1.0,0.1890029311180114,1.0,1.0,0.0,1.0,-0.4965415298938751,0.4965411722660064,3.523511509229138e-07,0.3491747677326202,0.5409707427024841,0.5409707427024841,0.0,44.70362091064453,36.0,9003.3203125,-0.0,44.76290512084961,1.0,283.1305236816406,286.397705078125,295.3448181152344,295.8544311523437,293.1499938964844,293.1499938964844,283.1499938964844,20640.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2899978160858154,1.0,0.0,0.0,0.6279577612876892,0.659672737121582,2.6312026335517658e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3197.531494140625,0.0,35.29174041748047,1895.4371337890625,0.0,76.4818344116211,0.282778799533844,1.0,0.0,3.0,1.0,0.0
17993700,298.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.4848771095275879,0.050000000745058,0.0465784557163715,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.4848771095275879,0.050000000745058,0.0490493550896644,298.7286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.4848771095275879,0.050000000745058,0.0362276881933212,298.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.4848771095275879,0.050000000745058,0.0490493550896644,298.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.992431640625,0.4848771095275879,0.050000000745058,0.2326690256595611,285.9833374023437,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.7838439941406,285.70660400390625,1.0,0.1878163665533065,1.0,1.0,0.0,1.0,-0.4963039755821228,0.4963036179542541,3.521459461808263e-07,0.348990797996521,0.8095208406448364,0.8095208406448364,0.0,44.10716247558594,36.0,11827.470703125,-0.0,44.2313232421875,1.0,283.1387939453125,285.5113830566406,295.5990600585937,296.44012451171875,293.1499938964844,293.1499938964844,283.1499938964844,6647.0927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3099892735481262,1.0,0.0,0.0,1.364128828048706,1.3643217086791992,1.2416643357937573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5071.36181640625,0.0,84.57730102539062,1895.4371337890625,0.0,132.20623779296875,0.3503075540065765,1.0,0.0,3.0,1.0,0.0
17993760,298.6522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.490799069404602,0.050000000745058,0.0464718453586101,296.8975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.490799069404602,0.050000000745058,0.04893708974123,298.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.6150820255279541,0.1849510818719864,0.0646534040570259,298.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.490799069404602,0.050000000745058,0.04893708974123,298.3612670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.45916748046875,0.490799069404602,0.050000000745058,0.2321364879608154,285.40386962890625,285.5042724609375,293.56036376953125,292.5146789550781,293.5527038574219,298.7738952636719,285.20574951171875,1.0,0.1859164834022522,1.0,1.0,0.0,1.0,-0.5293227434158325,0.5293223857879639,3.805884887242428e-07,0.3734535574913025,0.5241910219192505,0.5241910219192505,0.0,41.50986862182617,54.0,10551.451171875,-0.0,45.86273193359375,1.0,283.1443786621094,285.098876953125,295.7853698730469,296.6040954589844,293.1499938964844,293.1499938964844,283.1499938964844,18035.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3479664921760559,1.0,0.0,0.0,1.2290345430374146,1.2290422916412354,1.0079097023663053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3883.6240234375,0.0,93.68733215332033,1895.4371337890625,0.0,191.22409057617188,0.3507786095142364,1.0,0.0,3.0,1.0,0.0
17993820,298.62481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017944335937,0.6935650706291199,0.1854383051395416,0.1082048490643501,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.506869375705719,0.050000000745058,0.0486757680773735,298.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4317932128906,0.7911333441734314,0.1814976632595062,0.1254930794239044,298.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.506869375705719,0.050000000745058,0.0486757680773735,298.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3601379394531,0.506869375705719,0.050000000745058,0.2308968901634216,285.3954467773437,285.47100830078125,293.5957336425781,292.5301818847656,293.5895080566406,298.73077392578125,285.64849853515625,1.0,0.18977652490139,1.0,1.0,0.0,1.0,-0.6742790341377258,0.6742784976959229,5.184571705285634e-07,0.4848179817199707,0.4796327352523803,0.4796327352523803,0.0,36.09034729003906,54.0,10732.3486328125,-0.0,58.91313934326172,1.0,283.146484375,285.7716064453125,295.7095031738281,296.43994140625,293.1499938964844,293.1499938964844,283.1499938964844,23526.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.362820416688919,1.0,0.0,0.0,0.8163996338844299,0.8164048194885254,4.4473271287870375e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3445.247314453125,0.0,53.7283821105957,1895.4371337890625,0.0,214.3309326171875,0.3141106367111206,1.0,0.0,3.0,1.0,0.0
17993880,298.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99591064453125,0.9585340023040771,0.1788996011018753,0.161145806312561,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.90875244140625,0.6255156397819519,0.050000000745058,0.0478337220847606,298.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.9606415629386902,0.1795249730348587,0.1261245906352996,298.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.92022705078125,0.7164493203163147,0.1644563972949981,0.0713551342487335,298.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9458923339844,0.7896960973739624,0.1601002365350723,0.4572071135044098,285.9881286621094,285.3851318359375,293.6319885253906,292.54620361328125,293.6275634765625,298.6589660644531,286.0569763183594,1.0,0.2004309892654419,1.0,1.0,0.0,1.0,-1.0358264446258545,1.0358253717422483,9.68315589489066e-07,0.7681494951248169,1.0,1.0,0.0,18.531362533569336,74.0,17777.9140625,-0.0,96.10498809814452,1.0,283.1480407714844,285.9045104980469,295.7552795410156,296.7679138183594,293.1499938964844,293.1499938964844,283.1499938964844,6248.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3819746375083923,1.0,0.0,0.0,1.489039421081543,1.4890434741973877,1.4794687785979477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.166015625,0.0,104.87955474853516,1895.4371337890625,0.0,245.07638549804688,0.3786985874176025,1.0,0.0,3.0,1.0,0.0
17993940,298.4277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3409118652344,0.903096318244934,0.1837211102247238,0.1085227578878402,296.87139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.28106689453125,0.6758584380149841,0.050000000745058,0.04767906665802,298.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.341064453125,0.903096318244934,0.1869658529758453,0.0844065845012664,298.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3429870605469,0.903096318244934,0.1643557250499725,0.1142796725034713,298.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3455810546875,0.951324701309204,0.1578124165534973,0.621959924697876,286.3515014648437,285.3539733886719,293.6690979003906,292.562744140625,293.6654968261719,298.6077880859375,286.3802795410156,1.0,0.2138344198465347,1.0,1.0,0.0,1.0,-1.1698471307754517,1.1698459386825562,1.1896380556208896e-06,0.8836463093757629,1.0,1.0,0.0,16.558300018310547,74.0,20898.93359375,-0.0,124.52003479003906,1.0,283.1491394042969,286.0666198730469,295.98162841796875,297.241455078125,293.1499938964844,293.1499938964844,283.1499938964844,6621.10009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4343579411506653,1.0,0.0,0.0,1.713646411895752,1.713651418685913,1.9594574496295539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.90869140625,0.0,154.0456085205078,1895.4371337890625,0.0,341.038818359375,0.4273083806037903,1.0,0.0,3.0,1.0,0.0
17994000,298.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9053248763084412,0.1878941655158996,0.110187642276287,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3872375488281,0.6739256381988525,0.050000000745058,0.0476825982332229,298.4327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.39434814453125,0.9053248763084412,0.1931499987840652,0.0857015028595924,298.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3943786621094,0.9053248763084412,0.1650200188159942,0.1160328909754753,298.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.39459228515625,0.981906235218048,0.1553235203027725,0.6899738311767578,286.3947448730469,285.27783203125,293.7069702148437,292.57977294921875,293.7035522460937,298.55810546875,286.39697265625,1.0,0.2285428792238235,1.0,1.0,0.0,1.0,-1.2595150470733645,1.2595137357711792,1.350405000266619e-06,0.9557307958602904,1.0,1.0,0.0,17.98047637939453,94.0,22587.7890625,-0.0,152.48489379882812,1.0,283.149658203125,286.0264587402344,296.12188720703125,297.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,7985.99658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4958865940570831,1.0,0.0,0.0,1.882298469543457,1.882304549217224,2.364124611631269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.64404296875,0.0,204.14129638671875,1895.4371337890625,0.0,494.4649658203125,0.4710685312747955,1.0,0.0,3.0,1.0,0.0
17994060,298.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955078125,0.931648313999176,0.1902143061161041,0.1301172077655792,296.8130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3958740234375,0.6533457040786743,0.050000000745058,0.047733124345541,298.3877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3955078125,0.931648313999176,0.1968813836574554,0.1012022718787193,298.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952941894531,0.9767085909843444,0.1642210781574249,0.156497836112976,298.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952941894531,0.9548414349555968,0.1532587110996246,0.6937556266784668,286.3950500488281,285.249267578125,293.7455749511719,292.59722900390625,293.7423400878906,298.49932861328125,286.3952331542969,1.0,0.244876816868782,1.0,1.0,0.0,1.0,-1.3476921319961548,1.3476905822753906,1.5228964684865789e-06,1.0276309251785278,1.0,1.0,0.0,20.69651985168457,94.0,24249.65625,-0.0,188.10302734375,1.0,283.1498718261719,285.9770202636719,296.1392822265625,297.76190185546875,293.1499938964844,293.1499938964844,283.1499938964844,9498.9375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509247183799744,1.0,0.0,0.0,2.052870273590088,2.052877426147461,2.812006698604819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.7138671875,0.0,264.8195495605469,1895.4371337890625,0.0,690.4625854492188,0.5097814202308655,1.0,0.0,3.0,1.0,0.0
17994120,298.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41748046875,0.981983244419098,0.1881906241178512,0.1708578169345855,296.7777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.410400390625,0.6286562085151672,0.050000000745058,0.0478170439600944,298.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41748046875,0.9927501082420348,0.1973238885402679,0.1382731199264526,298.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4169616699219,0.9317437410354614,0.1621371656656265,0.1547599732875824,297.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41668701171875,0.908487856388092,0.1520729959011078,0.6872763633728027,286.4178466796875,285.18365478515625,293.7848815917969,292.6151428222656,293.78179931640625,298.4400939941406,286.4258117675781,1.0,0.2626305222511291,1.0,1.0,0.0,1.0,-1.4411516189575195,1.4411499500274658,1.7185875549330376e-06,1.1014724969863892,1.0,1.0,0.0,24.41618728637696,112.0,25837.923828125,-0.0,230.2158203125,1.0,283.14996337890625,285.9664001464844,296.0830078125,297.8349914550781,293.1499938964844,293.1499938964844,283.1499938964844,10825.34765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5943722128868103,1.0,0.0,0.0,2.1915173530578613,2.191525459289551,3.20466909897732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.87646484375,0.0,322.181396484375,1895.4371337890625,0.0,897.9483642578125,0.5462139844894409,1.0,0.0,3.0,1.0,0.0
17994180,298.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3800964355469,0.8437443375587463,0.1860769093036651,0.168887659907341,296.7414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3964233398437,0.5368453860282898,0.050000000745058,0.0483422316610813,298.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.37969970703125,0.8568570017814636,0.1954687535762787,0.137794941663742,297.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.38140869140625,0.8060230016708374,0.1612377166748047,0.1539354175329208,297.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.38201904296875,0.7888445258140564,0.1514085531234741,0.6857316493988037,286.3790588378906,285.1580810546875,293.8248596191406,292.6334533691406,293.8217163085937,298.3807678222656,286.3619384765625,1.0,0.2780173420906067,1.0,1.0,0.0,1.0,-1.4338366985321045,1.4338350296020508,1.7035690689226612e-06,1.096554160118103,1.0,1.0,0.0,37.61103057861328,112.0,26393.70703125,-0.0,259.8689270019531,1.0,283.1499938964844,285.87725830078125,296.0029296875,297.84197998046875,293.1499938964844,293.1499938964844,283.1499938964844,12271.1123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6265211701393127,1.0,0.0,0.0,2.333275079727173,2.333284378051758,3.6326642316453217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.30517578125,0.0,388.8335876464844,1895.4371337890625,0.0,1086.2061767578125,0.5778852105140686,1.0,0.0,3.0,1.0,0.0
17994240,298.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.28717041015625,0.7873537540435791,0.1862246692180633,0.1685488373041153,296.7069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.30767822265625,0.4969519376754761,0.050000000745058,0.0488233417272567,298.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2868347167969,0.8005804419517517,0.1955178380012512,0.137615829706192,297.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.288330078125,0.750831127166748,0.1611603498458862,0.1539650112390518,297.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.28887939453125,0.7361657619476318,0.1511682718992233,0.6859875917434692,286.2862854003906,285.1036682128906,293.86541748046875,292.65216064453125,293.8622436523437,298.3334045410156,286.2727966308594,1.0,0.2927872240543365,1.0,1.0,0.0,1.0,-1.434128761291504,1.4341270923614502,1.704142164271616e-06,1.096725583076477,1.0,1.0,0.0,49.797122955322266,100.0,26734.603515625,-0.0,289.7336730957031,1.0,283.1499938964844,285.7799072265625,295.9125366210937,297.78399658203125,293.1499938964844,293.1499938964844,283.1499938964844,13477.5478515625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6471035480499268,1.0,0.0,0.0,2.445284605026245,2.4452950954437256,3.989810011262307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5837.54052734375,0.0,447.5632019042969,1895.4371337890625,0.0,1220.9508056640625,0.6078392267227173,1.0,0.0,3.0,1.0,0.0
17994300,298.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.21051025390625,0.7609914541244507,0.1876119524240493,0.1695721447467804,296.6750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2278747558594,0.4790898859500885,0.050000000745058,0.0491569191217422,298.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2102355957031,0.7731413841247559,0.1966702789068222,0.1382943540811538,297.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.21148681640625,0.7269561886787415,0.1616641581058502,0.1545016169548034,297.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2119445800781,0.7122678160667419,0.1513035595417022,0.6873242855072021,286.20977783203125,285.0814514160156,293.90655517578125,292.6712341308594,293.9033508300781,298.2931213378906,286.19873046875,1.0,0.3025617003440857,1.0,1.0,0.0,1.0,-1.4388179779052734,1.4388163089752195,1.7143363493232755e-06,1.1004502773284912,1.0,1.0,0.0,58.32685852050781,100.0,27141.77734375,-0.0,312.67413330078125,1.0,283.1499938964844,285.6949157714844,295.8366394042969,297.7225646972656,293.1499938964844,293.1499938964844,283.1499938964844,14800.109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586884260177612,1.0,0.0,0.0,2.5624561309814453,2.562467575073242,4.381332985303743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.560546875,0.0,515.0336303710938,1895.4371337890625,0.0,1301.2391357421875,0.6335313320159912,1.0,0.0,3.0,1.0,0.0
17994360,297.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1573486328125,0.7485475540161133,0.1897100955247879,0.1713562309741974,296.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1687316894531,0.4669739007949829,0.050000000745058,0.0493827834725379,298.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1571960449219,0.7596869468688965,0.1984739005565643,0.1394964009523391,297.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.157958984375,0.7143380045890808,0.1626012176275253,0.1554083526134491,297.78155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1582946777344,0.6980044841766357,0.1517670899629593,0.6897294521331787,286.15692138671875,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.2582092285156,286.1500244140625,1.0,0.3098017871379852,1.0,1.0,0.0,1.0,-1.446647047996521,1.4466452598571775,1.7314621345576595e-06,1.106685757637024,1.0,1.0,0.0,64.18614959716797,88.0,27501.521484375,-0.0,330.666748046875,1.0,283.1499938964844,285.6369323730469,295.78643798828125,297.67755126953125,293.1499938964844,293.1499938964844,283.1499938964844,15858.3251953125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645622253417969,1.0,0.0,0.0,2.6524832248687744,2.6524953842163086,4.694600477250788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.35400390625,0.0,571.2474365234375,1895.4371337890625,0.0,1343.10107421875,0.6581597328186035,1.0,0.0,3.0,1.0,0.0
17994420,297.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1150817871094,0.7432628273963928,0.1922363638877868,0.1735710948705673,296.6208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.4584991633892059,0.050000000745058,0.0495256148278713,298.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11492919921875,0.7536476850509644,0.2006780952215194,0.1410030871629715,297.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1156311035156,0.7076627612113953,0.1638613939285278,0.1565908193588256,297.7483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.11590576171875,0.690508246421814,0.1525023132562637,0.6930953860282898,286.1147155761719,285.020263671875,293.9903259277344,292.7103881835937,293.987060546875,298.2277526855469,286.1089172363281,1.0,0.3149133026599884,1.0,1.0,0.0,1.0,-1.4567444324493408,1.4567426443099976,1.753727360664925e-06,1.1147403717041016,1.0,1.0,0.0,67.98519897460938,88.0,27920.634765625,-0.0,344.8314208984375,1.0,283.1499938964844,285.5840148925781,295.7635803222656,297.6632995605469,293.1499938964844,293.1499938964844,283.1499938964844,17045.427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667543888092041,1.0,0.0,0.0,2.749969720840454,2.7499828338623047,5.046022693022678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.6640625,0.0,636.5759887695312,1895.4371337890625,0.0,1364.638671875,0.6790786981582642,1.0,0.0,3.0,1.0,0.0
17994480,297.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0880432128906,0.742540180683136,0.1950208246707916,0.1760226637125015,296.59844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0937194824219,0.4543995857238769,0.050000000745058,0.0495987273752689,297.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0879821777344,0.7523605227470398,0.2031293660402298,0.1426809281110763,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0883483886719,0.7055800557136536,0.1653549671173095,0.1579647362232208,297.7193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0885009765625,0.687756359577179,0.1534490585327148,0.6972086429595947,286.0878601074219,284.9898376464844,294.0328674316406,292.7304077148437,294.02960205078125,298.2010192871094,286.08477783203125,1.0,0.3182761073112488,1.0,1.0,0.0,1.0,-1.4683754444122314,1.4683736562728882,1.7796105566958431e-06,1.1240237951278689,1.0,1.0,0.0,70.04871368408203,76.0,28292.310546875,-0.0,355.5932922363281,1.0,283.1499938964844,285.5501708984375,295.7611389160156,297.6705017089844,293.1499938964844,293.1499938964844,283.1499938964844,17960.35546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693557500839233,1.0,0.0,0.0,2.8228087425231934,2.822822332382202,5.316872488947411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.71728515625,0.0,688.510986328125,1895.4371337890625,0.0,1377.819091796875,0.6995555758476257,1.0,0.0,3.0,1.0,0.0
17994540,297.92413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.7451401352882385,0.1979665607213974,0.17860908806324,296.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708923339844,0.4535757303237915,0.050000000745058,0.0496138520538806,297.9603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657043457031,0.7545274496078491,0.2057398110628128,0.1444586515426635,297.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660705566406,0.7070733904838562,0.1670183390378952,0.1594727486371994,297.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06622314453125,0.6885442733764648,0.1545596271753311,0.7018962502479553,286.06561279296875,284.9752197265625,294.0757751464844,292.7507019042969,294.0725402832031,298.17742919921875,286.06280517578125,1.0,0.3202069699764251,1.0,1.0,0.0,1.0,-1.481069564819336,1.481067776679993,1.808143792914052e-06,1.1341572999954224,1.0,1.0,0.0,70.66556549072266,76.0,28713.099609375,-0.0,363.3879089355469,1.0,283.1499938964844,285.5163879394531,295.7735900878906,297.6992492675781,293.1499938964844,293.1499938964844,283.1499938964844,19023.365234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671156108379364,1.0,0.0,0.0,2.905143976211548,2.905158519744873,5.63155936106341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.74267578125,0.0,750.53271484375,1895.4371337890625,0.0,1390.98486328125,0.7168101072311401,1.0,0.0,3.0,1.0,0.0
17994600,297.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539245605469,0.7504147291183472,0.201002150774002,0.181259736418724,296.56170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0562744140625,0.4553333520889282,0.050000000745058,0.0495814532041549,297.9356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0539245605469,0.7594730854034424,0.2084466069936752,0.1462881863117218,297.73712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0540466308594,0.7113378047943115,0.1687976866960525,0.1610664576292038,297.6714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0541076660156,0.6921489238739014,0.1557894200086593,0.7069858908653259,286.0538635253906,284.9574279785156,294.1190490722656,292.771240234375,294.1158142089844,298.1564636230469,286.052978515625,1.0,0.3209636211395263,1.0,1.0,0.0,1.0,-1.4944318532943726,1.4944300651550293,1.838498405959399e-06,1.1448241472244265,1.0,1.0,0.0,70.0939712524414,64.0,29085.603515625,-0.0,368.6046447753906,1.0,283.1499938964844,285.4969787597656,295.7935791015625,297.7366027832031,293.1499938964844,293.1499938964844,283.1499938964844,19814.90625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67332524061203,1.0,0.0,0.0,2.964967966079712,2.964982986450196,5.865882144462375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5944.61181640625,0.0,797.8600463867188,1895.4371337890625,0.0,1406.937744140625,0.7341486215591431,1.0,0.0,3.0,1.0,0.0
17994660,297.8877868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.7580955624580383,0.2040845602750778,0.1839369833469391,296.546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458984375,0.4593663513660431,0.050000000745058,0.0495101995766162,297.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433959960937,0.7669022679328918,0.2112128138542175,0.1481447517871856,297.7181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0435485839844,0.7176576852798462,0.1706563085317611,0.1627150624990463,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.04364013671875,0.6981664896011353,0.1571066826581955,0.7123616337776184,286.0433349609375,284.95001220703125,294.16259765625,292.7920227050781,294.15936279296875,298.1377258300781,286.0422668457031,1.0,0.3207562863826751,1.0,1.0,0.0,1.0,-1.5082216262817385,1.5082197189331057,1.8701670114751323e-06,1.15583074092865,1.0,1.0,0.0,68.54937744140625,64.0,29501.09375,-0.0,371.606201171875,1.0,283.1499938964844,285.4748229980469,295.81805419921875,297.783203125,293.1499938964844,293.1499938964844,283.1499938964844,20775.412109375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760889291763306,1.0,0.0,0.0,3.0359792709350586,3.03599500656128,6.150223725853721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.630859375,0.0,856.5706787109375,1895.4371337890625,0.0,1427.404052734375,0.7486678957939148,1.0,0.0,3.0,1.0,0.0
17994720,297.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.7681064009666443,0.2071789503097534,0.1866074800491333,296.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0408935546875,0.4654934406280517,0.050000000745058,0.0494075864553451,297.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04058837890625,0.7767016887664795,0.2140071988105774,0.1500067561864853,297.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0405578613281,0.7256783843040466,0.172562301158905,0.164390355348587,297.6329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0405578613281,0.7063426971435547,0.1584818363189697,0.7179073095321655,286.04058837890625,284.95001220703125,294.2063903808594,292.81298828125,294.20318603515625,298.1207580566406,286.0409240722656,1.0,0.3197538256645202,1.0,1.0,0.0,1.0,-1.5222084522247314,1.5222065448760986,1.902644839901768e-06,1.1669927835464478,1.0,1.0,0.0,66.21723175048828,52.0,29868.28515625,-0.0,372.6937255859375,1.0,283.1499938964844,285.4642028808594,295.8428649902344,297.8293762207031,293.1499938964844,293.1499938964844,283.1499938964844,21468.19921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6792756915092468,1.0,0.0,0.0,3.086183786392212,3.08620023727417,6.355312507366762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6002.87353515625,0.0,899.7715454101562,1895.4371337890625,0.0,1451.197265625,0.7636898159980774,1.0,0.0,3.0,1.0,0.0
17994780,297.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370483398437,0.7805359959602356,0.2102745622396469,0.1892614811658859,296.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0379333496094,0.4726508855819702,0.050000000745058,0.049279510974884,297.8730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370178222656,0.7889063358306885,0.2168126553297042,0.1518651098012924,297.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.7354934811592102,0.1744966506958007,0.1660773158073425,297.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.037109375,0.7162535786628723,0.1598956733942031,0.7235552668571472,286.0370178222656,284.95001220703125,294.2503967285156,292.83416748046875,294.2471923828125,298.10528564453125,286.0369567871094,1.0,0.3180936872959137,1.0,1.0,0.0,1.0,-1.5362776517868042,1.5362757444381714,1.93567575479392e-06,1.1782177686691284,1.0,1.0,0.0,63.24483871459961,52.0,30274.869140625,-0.0,372.1402893066406,1.0,283.1499938964844,285.4492492675781,295.86785888671875,297.8786315917969,293.1499938964844,293.1499938964844,283.1499938964844,22349.291015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6828402876853943,1.0,0.0,0.0,3.14887809753418,3.148895263671875,6.616145356019842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.005859375,0.0,955.728515625,1895.4371337890625,0.0,1478.0528564453125,0.7762013673782349,1.0,0.0,3.0,1.0,0.0
