time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17994840,297.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.03961181640625,0.7955142855644226,0.2133629918098449,0.1918906271457672,296.5108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0386962890625,0.4803692400455475,0.050000000745058,0.0491309352219104,297.8549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.8035861253738403,0.2196118831634521,0.1537081897258758,297.67041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.74751877784729,0.1764420717954635,0.1677607297897339,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394897460937,0.7274695634841919,0.1613296419382095,0.7292307019233704,286.0396423339844,284.95001220703125,294.2945556640625,292.8554992675781,294.2913513183594,298.0910949707031,286.04071044921875,1.0,0.315885066986084,1.0,1.0,0.0,1.0,-1.5503029823303225,1.5503009557724,1.9689657619892387e-06,1.189405083656311,1.0,1.0,0.0,59.75533676147461,40.0,30633.85546875,-0.0,370.1614990234375,1.0,283.1499938964844,285.4440612792969,295.8912353515625,297.9241638183594,293.1499938964844,293.1499938964844,283.1499938964844,22966.302734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865325570106506,1.0,0.0,0.0,3.1920487880706787,3.192066431045532,6.798801450713654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.92626953125,0.0,995.5786743164062,1895.4371337890625,0.0,1506.1346435546875,0.789530873298645,1.0,0.0,3.0,1.0,0.0
17994900,297.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.8129940629005432,0.2164420336484909,0.1944990754127502,296.5011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401611328125,0.488907128572464,0.050000000745058,0.0489657223224639,297.8378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.8201861381530762,0.222396969795227,0.1555333733558654,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04022216796875,0.762409508228302,0.178389310836792,0.1694350391626358,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0401916503906,0.7407748103141785,0.1627731621265411,0.7349001169204712,286.04022216796875,284.95001220703125,294.3388061523437,292.876953125,294.33563232421875,298.0779724121094,286.0408020019531,1.0,0.3132206499576568,1.0,1.0,0.0,1.0,-1.564244031906128,1.5642420053482056,2.0024137938889908e-06,1.2005218267440796,1.0,1.0,0.0,55.8459358215332,40.0,31030.5234375,-0.0,366.9591369628906,1.0,283.1499938964844,285.43365478515625,295.9141845703125,297.9712829589844,293.1499938964844,293.1499938964844,283.1499938964844,23788.455078125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6903299689292908,1.0,0.0,0.0,3.2486813068389893,3.248699426651001,7.04218621194741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6091.451171875,0.0,1049.5142822265625,1895.4371337890625,0.0,1535.29052734375,0.8005803823471069,1.0,0.0,3.0,1.0,0.0
17994960,297.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.8322523236274719,0.2195030450820922,0.1970797181129455,296.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0444030761719,0.499074637889862,0.050000000745058,0.0487871132791042,297.82159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04608154296875,0.8390650749206543,0.2251573652029037,0.1573333293199539,297.64373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04595947265625,0.780908465385437,0.1803278028964996,0.1710910201072693,297.5728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0458679199219,0.7573076486587524,0.1642146706581115,0.740515947341919,286.0461120605469,284.95001220703125,294.3831481933594,292.8985595703125,294.3800048828125,298.06573486328125,286.0475769042969,1.0,0.3101716041564941,1.0,1.0,0.0,1.0,-1.5780190229415894,1.578016996383667,2.0358154415589524e-06,1.211503028869629,1.0,1.0,0.0,51.59677505493164,28.0,31380.64453125,-0.0,362.67718505859375,1.0,283.1499938964844,285.43182373046875,295.9356994628906,298.0144958496094,293.1499938964844,293.1499938964844,283.1499938964844,24349.740234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940497756004333,1.0,0.0,0.0,3.2867839336395264,3.2868025302886963,7.208345778053626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.8056640625,0.0,1086.87744140625,1895.4371337890625,0.0,1564.114990234375,0.8126894235610962,1.0,0.0,3.0,1.0,0.0
17995020,297.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.8557785153388977,0.2225442379713058,0.1996353566646576,296.484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.04852294921875,0.5122580528259277,0.050000000745058,0.048597514629364,297.8061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.8626755475997925,0.2278899252414703,0.1591083854436874,297.6315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491943359375,0.8037989139556885,0.182253211736679,0.1727271676063537,297.5602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491638183594,0.7784146666526794,0.1656488329172134,0.7460651397705078,286.0492553710937,284.95001220703125,294.427490234375,292.9202575683594,294.42437744140625,298.0542907714844,286.0501403808594,1.0,0.3067995011806488,1.0,1.0,0.0,1.0,-1.5916173458099363,1.5916153192520142,2.0691306872322457e-06,1.222339749336243,1.0,1.0,0.0,47.06871032714844,28.0,31767.37109375,-0.0,357.4519348144531,1.0,283.1499938964844,285.4242248535156,295.957275390625,298.0594787597656,293.1499938964844,293.1499938964844,283.1499938964844,25129.892578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977428197860718,1.0,0.0,0.0,3.339022159576416,3.3390414714813232,7.439297178279958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6147.771484375,0.0,1139.5283203125,1895.4371337890625,0.0,1592.9853515625,0.8226764798164368,1.0,0.0,3.0,1.0,0.0
17995080,297.7930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569763183594,0.8864842057228088,0.2255587875843048,0.202158898115158,296.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.5303930640220642,0.050000000745058,0.0483990311622619,297.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0570068359375,0.8934271335601807,0.2305878698825836,0.1608532816171646,297.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.05682373046875,0.8304377794265747,0.1841588616371154,0.174337238073349,297.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.8054752945899963,0.167068213224411,0.7515155673027039,286.0570068359375,284.95001220703125,294.4718322753906,292.9420471191406,294.46875,298.04345703125,286.0586853027344,1.0,0.3031523525714874,1.0,1.0,0.0,1.0,-1.6049805879592896,1.6049785614013672,2.102201733578113e-06,1.232985496520996,1.0,1.0,0.0,42.31353378295898,25.0,32108.509765625,-0.0,351.37646484375,1.0,283.1499938964844,285.4245300292969,295.9779663085937,298.10113525390625,293.1499938964844,293.1499938964844,283.1499938964844,25650.52734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012883424758911,1.0,0.0,0.0,3.373433351516724,3.37345290184021,7.593422424179153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6173.7626953125,0.0,1175.123779296875,1895.4371337890625,0.0,1620.935546875,0.8338988423347473,1.0,0.0,3.0,1.0,0.0
17995140,297.7820129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617980957031,0.9211472868919371,0.2285445481538772,0.204688549041748,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606384277344,0.5507738590240479,0.050000000745058,0.0482301488518714,297.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0617980957031,0.9287420511245728,0.2332491874694824,0.1625969856977462,297.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.06170654296875,0.8584402203559875,0.1860421001911163,0.1759587377309799,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616760253906,0.8321307301521301,0.1684692651033401,0.7570399641990662,286.06182861328125,284.95001220703125,294.5160827636719,292.9638671875,294.5130310058594,298.033203125,286.0629577636719,1.0,0.3005928993225097,1.0,1.0,0.0,1.0,-1.6184873580932615,1.6184852123260498,2.135951945092529e-06,1.243733048439026,1.0,1.0,0.0,38.31325149536133,25.0,32490.087890625,-0.0,347.3359680175781,1.0,283.1499938964844,285.41900634765625,295.9991455078125,298.14508056640625,293.1499938964844,293.1499938964844,283.1499938964844,26401.216796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047757506370544,1.0,0.0,0.0,3.422441005706787,3.422461032867432,7.81565233864967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.5986328125,0.0,1227.0865478515625,1895.4371337890625,0.0,1648.644287109375,0.8431047797203064,1.0,0.0,3.0,1.0,0.0
17995200,297.7712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.9618694186210632,0.2314927577972412,0.2072028964757919,296.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.06866455078125,0.573881208896637,0.050000000745058,0.0480798296630382,297.7632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0712585449219,0.968205988407135,0.2358662635087967,0.1643242388963699,297.5980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710754394531,0.8915032148361206,0.187895655632019,0.1775723397731781,297.5258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0709533691406,0.8619970083236694,0.1698438227176666,0.7625441551208496,286.0712890625,284.95001220703125,294.56024169921875,292.9857788085937,294.5572204589844,298.0234069824219,286.0731811523437,1.0,0.298460990190506,1.0,1.0,0.0,1.0,-1.631945013999939,1.631942868232727,2.169917024730239e-06,1.2544406652450562,1.0,1.0,0.0,34.78484344482422,28.0,32830.8125,-0.0,344.4979858398437,1.0,283.1499938964844,285.421142578125,296.01983642578125,298.1864318847656,293.1499938964844,293.1499938964844,283.1499938964844,26892.501953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081277966499329,1.0,0.0,0.0,3.454137086868286,3.454157829284668,7.961088499541802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.87744140625,0.0,1261.49658203125,1895.4371337890625,0.0,1675.477294921875,0.8536738157272339,1.0,0.0,3.0,1.0,0.0
17995260,297.7608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07763671875,0.9927790760993958,0.2344021201133728,0.2097230702638626,296.45721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760498046875,0.5946078896522522,0.050000000745058,0.047968566417694,297.7499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07763671875,0.9972034096717834,0.2384421080350875,0.1660459637641906,297.5876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0775146484375,0.9250487089157104,0.1897176206111908,0.1791979074478149,297.5152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.07745361328125,0.891629159450531,0.1711891740560531,0.7681169509887695,286.0776672363281,284.95001220703125,294.6042175292969,293.0076599121094,294.6012268066406,298.01397705078125,286.0789489746094,1.0,0.2975752651691437,1.0,1.0,0.0,1.0,-1.6452231407165527,1.6452209949493408,2.203799340350088e-06,1.2650381326675415,1.0,1.0,0.0,32.24542236328125,28.0,33209.26953125,-0.0,344.3441467285156,1.0,283.1499938964844,285.4172668457031,296.041259765625,298.2304992675781,293.1499938964844,293.1499938964844,283.1499938964844,27623.10546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114546895027161,1.0,0.0,0.0,3.5007429122924805,3.5007641315460205,8.17737202396529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.03271484375,0.0,1313.251953125,1895.4371337890625,0.0,1702.29736328125,0.8622980117797852,1.0,0.0,3.0,1.0,0.0
17995320,297.75347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777587890625,0.993992269039154,0.2375447005033493,0.2078719735145568,296.450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0786437988281,0.5976071953773499,0.050000000745058,0.0479538366198539,297.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0777587890625,0.9887905716896056,0.2417115271091461,0.158471867442131,297.5773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07781982421875,0.933350384235382,0.1914705038070678,0.1808725744485855,297.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.077880859375,0.8981476426124573,0.1724780350923538,0.7739456295967102,286.07769775390625,284.95001220703125,294.64801025390625,293.0295715332031,294.64501953125,298.0069580078125,286.0766296386719,1.0,0.2968786656856537,1.0,1.0,0.0,1.0,-1.6434482336044312,1.6434460878372192,2.199268692493206e-06,1.2636364698410034,1.0,1.0,0.0,31.836688995361328,31.0,33341.83984375,-0.0,342.1668701171875,1.0,283.1499938964844,285.4086608886719,296.0612487792969,298.2668151855469,293.1499938964844,293.1499938964844,283.1499938964844,28093.3203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145549654960632,1.0,0.0,0.0,3.5304129123687744,3.5304343700408936,8.316571324940014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.72705078125,0.0,1346.9267578125,1895.4371337890625,0.0,1727.4564208984375,0.8723791837692261,1.0,0.0,3.0,1.0,0.0
17995380,297.7562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.9879756569862366,0.2416393905878067,0.2017418295145034,296.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06854248046875,0.5991095900535583,0.050000000745058,0.047946598380804,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0655212402344,0.9879756569862366,0.2454811781644821,0.1569103151559829,297.56695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.065673828125,0.9390552639961244,0.1931620687246322,0.182492658495903,297.4949645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0657653808594,0.9025460481643676,0.1737530827522277,0.7796525359153748,286.0654602050781,284.95001220703125,294.6915283203125,293.0514831542969,294.6885681152344,298.0023193359375,286.0642395019531,1.0,0.2965584695339203,1.0,1.0,0.0,1.0,-1.642358899116516,1.6423566341400146,2.196756668126909e-06,1.2630014419555664,1.0,1.0,0.0,31.63660049438477,31.0,33496.34375,-0.0,341.1786193847656,1.0,283.1499938964844,285.3908386230469,296.07830810546875,298.29559326171875,293.1499938964844,293.1499938964844,283.1499938964844,28810.490234375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170116305351257,1.0,0.0,0.0,3.5751914978027344,3.575213432312012,8.52887808378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.9111328125,0.0,1398.83154296875,1895.4371337890625,0.0,1747.50439453125,0.8805606961250305,1.0,0.0,3.0,1.0,0.0
17995440,297.7631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614318847656,0.9868011474609376,0.2461482137441635,0.1989794969558715,296.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0621643066406,0.6011700630187988,0.050000000745058,0.0479367636144161,297.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614318847656,0.9868011474609376,0.2493734806776046,0.1547618359327316,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614318847656,0.9454947710037231,0.1948046833276748,0.1840564161539077,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0614624023437,0.9078967571258544,0.1750330626964569,0.7853284478187561,286.0614318847656,284.95001220703125,294.7347717285156,293.0733642578125,294.7318420410156,297.9989013671875,286.0614624023437,1.0,0.2966675162315368,1.0,1.0,0.0,1.0,-1.644456386566162,1.6444541215896606,2.202231144110556e-06,1.2647627592086792,1.0,1.0,0.0,31.43370246887207,51.0,33659.33203125,-0.0,341.8361511230469,1.0,283.1499938964844,285.3834533691406,296.0941772460937,298.3204650878906,293.1499938964844,293.1499938964844,283.1499938964844,29265.546875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187894582748413,1.0,0.0,0.0,3.603315591812134,3.603338003158569,8.663590165269852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.5576171875,0.0,1432.1036376953125,1895.4371337890625,0.0,1762.0726318359375,0.8902683258056641,1.0,0.0,3.0,1.0,0.0
17995500,297.7670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.988020658493042,0.2504200041294098,0.201849952340126,296.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0616149902344,0.5990282893180847,0.050000000745058,0.0479468740522861,297.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630187988281,0.988020658493042,0.2530428171157837,0.1569944024085998,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0628967285156,0.9449841976165771,0.1964300721883773,0.185607835650444,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06280517578125,0.907094657421112,0.176331415772438,0.7911539077758789,286.0631103515625,284.95001220703125,294.7776794433594,293.0951538085937,294.7748107910156,297.9947509765625,286.0653991699219,1.0,0.3000299036502838,1.0,1.0,0.0,1.0,-1.6605452299118042,1.6605429649353027,2.2432138848671457e-06,1.277188777923584,1.0,1.0,0.0,32.01779556274414,51.0,34043.47265625,-0.0,351.6432189941406,1.0,283.1499938964844,285.3800354003906,296.11285400390625,298.3535461425781,293.1499938964844,293.1499938964844,283.1499938964844,29974.068359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203633785247803,1.0,0.0,0.0,3.646672964096069,3.646695852279663,8.873336128090159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.21044921875,0.0,1484.42431640625,1895.4371337890625,0.0,1775.0123291015625,0.8981031179428101,1.0,0.0,3.0,1.0,0.0
17995560,297.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860290527344,0.9911631941795348,0.2536585032939911,0.210108533501625,296.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.07940673828125,0.5928175449371338,0.050000000745058,0.0479771271347999,297.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860290527344,0.9911631941795348,0.255868524312973,0.1634177565574646,297.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.08563232421875,0.9378629326820374,0.1980541944503784,0.1871699392795562,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0853576660156,0.9005329012870789,0.177615150809288,0.7970873713493347,286.086181640625,284.95001220703125,294.8201904296875,293.1169128417969,294.8173828125,297.9872741699219,286.0910339355469,1.0,0.305412620306015,1.0,1.0,0.0,1.0,-1.68719744682312,1.6871951818466189,2.312616061317385e-06,1.29815936088562,1.0,1.0,0.0,33.34762191772461,54.0,34568.97265625,-0.0,369.7041015625,1.0,283.1499938964844,285.3961486816406,296.13653564453125,298.3995056152344,293.1499938964844,293.1499938964844,283.1499938964844,30417.779296875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223795056343079,1.0,0.0,0.0,3.673565149307251,3.673588275909424,9.004689900393714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.91357421875,0.0,1517.5074462890625,1895.4371337890625,0.0,1791.6436767578125,0.9075143337249756,1.0,0.0,3.0,1.0,0.0
17995620,297.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.9934568405151368,0.2559694349765777,0.2172290086746215,296.42388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1051940917969,0.5873928666114807,0.050000000745058,0.0480046272277832,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112060546875,0.9934568405151368,0.2579172253608703,0.1689558923244476,297.5294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108703613281,0.9320329427719116,0.1996678113937378,0.1887275576591491,297.4610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.8952212929725647,0.1788325905799865,0.8028379082679749,286.1112976074219,284.95001220703125,294.8622741699219,293.1385803222656,294.85955810546875,297.97705078125,286.1147766113281,1.0,0.3098146617412567,1.0,1.0,0.0,1.0,-1.7112128734588623,1.7112104892730713,2.376545580773381e-06,1.3172694444656372,1.0,1.0,0.0,34.56850051879883,54.0,35119.328125,-0.0,386.49554443359375,1.0,283.1499938964844,285.4071960449219,296.16552734375,298.4597473144531,293.1499938964844,293.1499938964844,283.1499938964844,31120.87109375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254172563552856,1.0,0.0,0.0,3.715778827667236,3.715802431106568,9.212828331328636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6413.97998046875,0.0,1570.425048828125,1895.4371337890625,0.0,1816.8214111328125,0.9150699377059937,1.0,0.0,3.0,1.0,0.0
17995680,297.72515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.9953252673149108,0.2578535079956054,0.2241142988204956,296.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1293640136719,0.5820735692977905,0.050000000745058,0.0480327382683754,297.6985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.135986328125,0.9953252673149108,0.2595780193805694,0.1743111163377761,297.52117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1355895996094,0.9263811111450196,0.201260894536972,0.1902684867382049,297.4525756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.13531494140625,0.8900001645088196,0.1799695640802383,0.8082428574562073,286.1360778808594,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.9657592773437,286.1399841308594,1.0,0.3142918944358825,1.0,1.0,0.0,1.0,-1.734283208847046,1.734280705451965,2.4388152723986423e-06,1.3355014324188232,1.0,1.0,0.0,35.788944244384766,57.0,35607.375,-0.0,403.1817321777344,1.0,283.1499938964844,285.4223327636719,296.1939697265625,298.5184326171875,293.1499938964844,293.1499938964844,283.1499938964844,31556.517578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.729162871837616,1.0,0.0,0.0,3.741696119308472,3.741720199584961,9.34179468004004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6453.26123046875,0.0,1603.515869140625,1895.4371337890625,0.0,1848.058349609375,0.9242455959320068,1.0,0.0,3.0,1.0,0.0
17995740,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570739746094,0.9981687664985656,0.2593543827533722,0.2318661212921142,296.4144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.5770509243011475,0.050000000745058,0.0480603836476802,297.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1570739746094,0.9972103834152222,0.2609439790248871,0.1796221733093261,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1567077636719,0.9212254285812378,0.2028304487466812,0.1917893588542938,297.4438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1564636230469,0.8851158022880554,0.1810313016176223,0.8133022785186768,286.1571044921875,284.95001220703125,294.94500732421875,293.1815795898437,294.9424133300781,297.95379638671875,286.1605834960937,1.0,0.3188317418098449,1.0,1.0,0.0,1.0,-1.7578891515731812,1.7578866481781006,2.503511495888233e-06,1.3541240692138672,1.0,1.0,0.0,37.01708984375,57.0,36140.02734375,-0.0,420.6239929199219,1.0,283.1499938964844,285.4315185546875,296.22076416015625,298.5780639648437,293.1499938964844,293.1499938964844,283.1499938964844,32256.173828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333665490150452,1.0,0.0,0.0,3.782948255538941,3.782972812652588,9.548915613777351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.3408203125,0.0,1657.1390380859375,1895.4371337890625,0.0,1883.361572265625,0.9315664768218994,1.0,0.0,3.0,1.0,0.0
17995800,297.68292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.986821174621582,0.2608541548252105,0.2341633737087249,296.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.17352294921875,0.564816415309906,0.050000000745058,0.0481333471834659,297.6546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1781921386719,0.9883154034614564,0.2620855867862701,0.183134064078331,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.177978515625,0.9053934216499328,0.2043552845716476,0.1933246701955795,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1778564453125,0.8707643151283264,0.1820066273212433,0.818217396736145,286.1781921386719,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.9425048828125,286.1799011230469,1.0,0.3231122493743896,1.0,1.0,0.0,1.0,-1.7727346420288086,1.7727320194244385,2.54506971941737e-06,1.3661004304885864,1.0,1.0,0.0,39.20996856689453,60.0,36521.484375,-0.0,436.0919494628906,1.0,283.1499938964844,285.44122314453125,296.24468994140625,298.6315002441406,293.1499938964844,293.1499938964844,283.1499938964844,32685.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377075552940369,1.0,0.0,0.0,3.8080410957336426,3.808066129684448,9.676015224613366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6529.12548828125,0.0,1690.33447265625,1895.4371337890625,0.0,1920.082763671875,0.940542221069336,1.0,0.0,3.0,1.0,0.0
17995860,297.6682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845397949219,0.9716779589653016,0.262785792350769,0.2358106672763824,296.4044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.182861328125,0.5516641736030579,0.050000000745058,0.0482219941914081,297.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1845397949219,0.972855508327484,0.2635469734668731,0.1841054111719131,297.49737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1844177246094,0.8896278738975525,0.2058241218328476,0.1948264092206955,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1843566894531,0.8555766940116882,0.1829163879156112,0.822852373123169,286.1845703125,284.95001220703125,295.02545166015625,293.2239990234375,295.0229797363281,297.9330139160156,286.1856689453125,1.0,0.327085018157959,1.0,1.0,0.0,1.0,-1.78334379196167,1.7833411693572998,2.574714926595334e-06,1.3744233846664429,1.0,1.0,0.0,41.69645690917969,60.0,36858.05078125,-0.0,450.0963745117188,1.0,283.1499938964844,285.4388427734375,296.2647705078125,298.676513671875,293.1499938964844,293.1499938964844,283.1499938964844,33383.51171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417635917663574,1.0,0.0,0.0,3.8484866619110094,3.848512172698975,9.882646736514289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.0830078125,0.0,1744.7684326171875,1895.4371337890625,0.0,1954.629150390625,0.9476645588874816,1.0,0.0,3.0,1.0,0.0
17995920,297.6566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942138671875,0.958538830280304,0.2649241685867309,0.2377150654792785,296.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1914978027344,0.5410579442977905,0.050000000745058,0.0483033694326877,297.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1942138671875,0.9592220783233644,0.2652303278446197,0.1852646619081497,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1940002441406,0.8772469162940979,0.2072450220584869,0.1962708383798599,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.19390869140625,0.8437761068344116,0.1837894022464752,0.8272262215614319,286.1942138671875,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.9244079589844,286.19586181640625,1.0,0.330884575843811,1.0,1.0,0.0,1.0,-1.794106125831604,1.794103503227234,2.6050656742881984e-06,1.382916808128357,1.0,1.0,0.0,44.005401611328125,63.0,37156.40625,-0.0,463.8109130859375,1.0,283.1499938964844,285.4424133300781,296.28155517578125,298.7132568359375,293.1499938964844,293.1499938964844,283.04998779296875,33807.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7452275156974792,1.0,0.0,0.0,3.872864246368408,3.8728902339935294,1.000824340735562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6697.64697265625,0.0,1778.1348876953125,1895.4371337890625,0.0,1984.30712890625,0.9554676413536072,1.0,0.0,3.0,1.0,0.0
17995980,297.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552734375,0.9469724893569946,0.267072319984436,0.2397229969501495,296.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16729736328125,0.5321870446205139,0.050000000745058,0.0483802296221256,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552734375,0.9471008777618408,0.2669566571712494,0.1865189224481582,297.481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1560363769531,0.8670361042022705,0.2085881531238556,0.1976603716611862,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.8340719938278198,0.1846035569906234,0.8314048647880554,286.1552429199219,284.95001220703125,295.1033020019531,293.2657470703125,295.1009521484375,297.9161682128906,286.1503295898437,1.0,0.3345300555229187,1.0,1.0,0.0,1.0,-1.8048018217086792,1.804799199104309,2.635442797327414e-06,1.391359567642212,1.0,1.0,0.0,46.20040512084961,63.0,37786.1484375,-0.0,477.2889099121094,1.0,283.06475830078125,285.3827514648437,296.3168640136719,298.8116455078125,293.1499938964844,293.1499938964844,283.04998779296875,34382.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511097192764282,1.0,0.0,0.0,3.905649423599243,3.905675888061523,1.0178406455452205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6658.52392578125,0.0,1823.676025390625,1895.4371337890625,0.0,2035.0595703125,0.9615984559059144,1.0,0.0,3.0,1.0,0.0
17996040,297.6348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.9362007975578308,0.2691405415534973,0.2416692078113556,296.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1441955566406,0.5243908166885376,0.050000000745058,0.0484561994671821,297.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1426086425781,0.9357908368110656,0.2686323821544647,0.1877519339323043,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.142578125,0.8579964637756348,0.2098326385021209,0.1989502012729644,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1425476074219,0.825402557849884,0.185336023569107,0.835199236869812,286.1426086425781,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.9078674316406,286.14324951171875,1.0,0.3380199670791626,1.0,1.0,0.0,1.0,-1.814816236495972,1.814813494682312,2.664076191649656e-06,1.3992648124694824,1.0,1.0,0.0,48.358646392822266,66.0,38084.3359375,-0.0,490.363525390625,1.0,283.05206298828125,285.3705444335937,296.328857421875,298.8295593261719,293.1499938964844,293.1499938964844,282.75,34748.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550563812255859,1.0,0.0,0.0,3.926367998123169,3.926394701004028,1.0286681799698272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.85888671875,0.0,1852.85302734375,1895.4371337890625,0.0,2069.353515625,0.9665277600288392,1.0,0.0,3.0,1.0,0.0
17996100,297.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084228515625,0.9263216853141784,0.2710196077823639,0.2435468286275863,296.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487670898437,0.5175231099128723,0.050000000745058,0.0485312454402446,297.5839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.9254093170166016,0.2701593041419983,0.1889468133449554,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0110168457031,0.8499484658241272,0.2109363079071045,0.2001560926437378,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0126342773437,0.8174630999565125,0.1859460622072219,0.8386596441268921,286.0083923339844,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.8992919921875,285.9914245605469,1.0,0.3413642346858978,1.0,1.0,0.0,1.0,-1.82420027256012,1.8241976499557493,2.6910824999504257e-06,1.4066781997680664,1.0,1.0,0.0,50.48046875,66.0,39289.47265625,-0.0,503.0474243164063,1.0,282.7936096191406,285.1927795410156,296.39215087890625,299.0350341796875,293.1499938964844,293.1499938964844,282.75,35032.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658926844596863,1.0,0.0,0.0,3.94238018989563,3.942406892776489,1.037075321619341e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6832.75537109375,0.0,1875.614013671875,1895.4371337890625,0.0,2164.453369140625,0.970337450504303,1.0,0.0,3.0,1.0,0.0
17996160,297.6085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.9162376523017884,0.272622138261795,0.2451412975788116,296.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.5109965205192566,0.050000000745058,0.0486112125217914,297.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9510192871094,0.9149491786956788,0.2714487910270691,0.189963012933731,297.45196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9512939453125,0.8419073820114136,0.2118391096591949,0.2011621743440628,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95147705078125,0.8091463446617126,0.1863709241151809,0.8412713408470154,285.9510192871094,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.88983154296875,285.9496765136719,1.0,0.3445262908935547,1.0,1.0,0.0,1.0,-1.8317772150039675,1.831774473190308,2.7130183752888115e-06,1.4126732349395752,1.0,1.0,0.0,52.68563079833984,69.0,39567.42578125,-0.0,514.91259765625,1.0,282.756103515625,285.1492004394531,296.3896484375,299.008544921875,293.1499938964844,293.1499938964844,282.45001220703125,35252.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713754177093506,1.0,0.0,0.0,3.95474624633789,3.954773187637329,1.0435913964101928e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.73876953125,0.0,1893.3189697265625,1895.4371337890625,0.0,2213.06201171875,0.9732792973518372,1.0,0.0,3.0,1.0,0.0
17996220,297.5941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081970214844,0.9072770476341248,0.2741102278232574,0.2466387152671814,296.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8503723144531,0.5051798820495605,0.050000000745058,0.0486909076571464,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082275390625,0.9057023525238036,0.2726251184940338,0.1909035444259643,297.4405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8108215332031,0.8345505595207214,0.2126352936029434,0.2020648866891861,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8125,0.8009764552116394,0.1866944879293441,0.8434153199195862,285.8081970214844,284.95001220703125,295.2497253417969,293.3466491699219,295.2475891113281,297.8802795410156,285.7911376953125,1.0,0.3475256562232971,1.0,1.0,0.0,1.0,-1.8384599685668943,1.8384572267532349,2.7324438178766286e-06,1.4179537296295166,1.0,1.0,0.0,54.86318206787109,69.0,40724.98046875,-0.0,526.18310546875,1.0,282.4936828613281,284.9662475585937,296.4324645996094,299.1781616210937,293.1499938964844,293.1499938964844,282.45001220703125,35422.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811881303787231,1.0,0.0,0.0,3.9642934799194336,3.964320659637451,1.0486362498340895e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.927734375,0.0,1907.0645751953125,1895.4371337890625,0.0,2300.814208984375,0.975550413131714,1.0,0.0,3.0,1.0,0.0
17996280,297.5787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.8990089297294617,0.2754092216491699,0.2479249089956283,296.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7601623535156,0.499757319688797,0.050000000745058,0.0487733446061611,297.53814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74981689453125,0.8971916437149048,0.2736245989799499,0.1916984617710113,297.42840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7500915527344,0.8273667693138123,0.2132820188999176,0.2028072476387024,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.75030517578125,0.7928385734558105,0.1868753433227539,0.8448489308357239,285.7497863769531,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.8702087402344,285.74835205078125,1.0,0.3503468334674835,1.0,1.0,0.0,1.0,-1.843672275543213,1.8436695337295528,2.7476605737319915e-06,1.4220788478851318,1.0,1.0,0.0,57.075870513916016,72.0,40957.03515625,-0.0,536.6419067382812,1.0,282.4560241699219,284.92254638671875,296.419677734375,299.1300964355469,293.1499938964844,293.1499938964844,282.1499938964844,35554.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851570248603821,1.0,0.0,0.0,3.971660614013672,3.9716877937316895,1.052537299983669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.15478515625,0.0,1917.7161865234373,1895.4371337890625,0.0,2336.5634765625,0.9773027896881104,1.0,0.0,3.0,1.0,0.0
17996340,297.56365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6052551269531,0.8916988968849182,0.276649922132492,0.2491778284311294,296.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64776611328125,0.4949413537979126,0.050000000745058,0.0488535277545452,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053161621094,0.889561116695404,0.2745549082756042,0.1924535781145095,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6079406738281,0.8208349347114563,0.2138622403144836,0.2034883201122284,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60968017578125,0.7854063510894775,0.1869909316301345,0.845984697341919,285.6053161621094,284.95001220703125,295.31756591796875,293.3855285644531,295.3155822753906,297.8603210449219,285.5881652832031,1.0,0.3530190587043762,1.0,1.0,0.0,1.0,-1.8483623266220093,1.8483595848083496,2.7613857582764467e-06,1.425783634185791,1.0,1.0,0.0,59.219051361083984,72.0,42074.7578125,-0.0,546.5802001953125,1.0,282.1932983398437,284.73883056640625,296.4585266113281,299.2899475097656,293.1499938964844,293.1499938964844,282.1499938964844,35656.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934765815734863,1.0,0.0,0.0,3.9773428440094,3.977370262145996,1.0555513654253446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.580078125,0.0,1925.9593505859373,1895.4371337890625,0.0,2411.939453125,0.9786543846130372,1.0,0.0,3.0,1.0,0.0
17996400,297.54803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461730957031,0.8845706582069397,0.2777345478534698,0.2502564787864685,296.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5567321777344,0.4903784394264221,0.050000000745058,0.0489352717995643,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5461730957031,0.8821477890014648,0.2753365337848663,0.1930862963199615,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5464782714844,0.8143620491027832,0.2143227756023407,0.2040399014949798,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54669189453125,0.7781769037246704,0.1869911849498748,0.8465443253517151,285.5461730957031,284.95001220703125,295.3500061035156,293.404541015625,295.3480834960937,297.8501892089844,285.54461669921875,1.0,0.3555304706096649,1.0,1.0,0.0,1.0,-1.851850986480713,1.8518482446670528,2.771631443465594e-06,1.4285470247268677,1.0,1.0,0.0,61.37348175048828,75.0,42271.23828125,0.0,555.7703247070312,1.0,282.1558837890625,284.695068359375,296.4462890625,299.23736572265625,293.1499938964844,293.1499938964844,281.8500061035156,35735.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963032722473145,1.0,0.0,0.0,3.981724977493286,3.981752157211304,1.0578784213066683e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.26708984375,0.0,1932.33203125,1895.4371337890625,0.0,2437.676025390625,0.9796966314315796,1.0,0.0,3.0,1.0,0.0
17996460,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4000549316406,0.8782331943511963,0.2787807583808899,0.2513259649276733,296.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4427795410156,0.4862034618854522,0.050000000745058,0.049014076590538,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4001159667969,0.8755152821540833,0.2760712802410126,0.1936967521905899,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.8083131313323975,0.2147402912378311,0.2045552432537078,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.404541015625,0.771633505821228,0.1869464963674545,0.8469111323356628,285.400146484375,284.95001220703125,295.3818664550781,293.4234924316406,295.37994384765625,297.8404235839844,285.3829345703125,1.0,0.3579120337963104,1.0,1.0,0.0,1.0,-1.85502290725708,1.8550201654434204,2.780956037895521e-06,1.4310519695281982,1.0,1.0,0.0,63.44562530517578,75.0,43356.6875,0.0,564.5130004882812,1.0,281.89306640625,284.51055908203125,296.4862060546875,299.3963623046875,293.1499938964844,293.1499938964844,281.8500061035156,35795.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80367112159729,1.0,0.0,0.0,3.9851033687591553,3.985130548477173,1.059674332282157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7176.39111328125,0.0,1937.2548828125,1895.4371337890625,0.0,2505.036865234375,0.9805002212524414,1.0,0.0,3.0,1.0,0.0
17996520,297.5175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.8720448017120361,0.2796842157840729,0.2522343397140503,296.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509521484375,0.4820834696292877,0.050000000745058,0.0490941330790519,297.47515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402099609375,0.8690721988677979,0.2766768932342529,0.1941986083984375,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.34051513671875,0.8021418452262878,0.2150559574365615,0.2049598842859268,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407592773437,0.7652817368507385,0.1868021786212921,0.8467793464660645,285.3402099609375,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.83056640625,285.3385314941406,1.0,0.3601519167423248,1.0,1.0,0.0,1.0,-1.857141137123108,1.8571382761001587,2.7872013106389204e-06,1.4327306747436523,1.0,1.0,0.0,65.52440643310547,78.0,43527.40625,0.0,572.5648803710938,1.0,281.8558349609375,284.4665222167969,296.4763488769531,299.34356689453125,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057953715324402,1.0,0.0,0.0,3.9877076148986816,3.9877350330352783,1.06105983377347e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.26220703125,0.0,1941.0552978515625,1895.4371337890625,0.0,2524.528076171875,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
17996580,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.86654132604599,0.2805591821670532,0.2531451880931854,296.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23553466796875,0.4781442582607269,0.050000000745058,0.049171108752489,297.4599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925964355469,0.8633072972297668,0.2772488594055176,0.194690316915512,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1952209472656,0.7964900732040405,0.2153414487838745,0.2053431272506714,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1970520019531,0.7595325112342834,0.1866251528263092,0.8465185165405273,285.192626953125,284.95001220703125,295.4452819824219,293.4620666503906,295.4433898925781,297.8211669921875,285.1754455566406,1.0,0.3622807562351227,1.0,1.0,0.0,1.0,-1.8590651750564573,1.8590624332427976,2.792870191115071e-06,1.434247374534607,1.0,1.0,0.0,67.5201644897461,78.0,44587.140625,0.0,580.2347412109375,1.0,281.593017578125,284.2812194824219,296.5180358886719,299.5033569335937,293.1499938964844,293.1499938964844,281.54998779296875,35878.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81255704164505,1.0,0.0,0.0,3.9897148609161377,3.9897422790527344,1.0621283763612157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.994140625,0.0,1943.988037109375,1895.4371337890625,0.0,2586.760986328125,0.9815970063209534,1.0,0.0,3.0,1.0,0.0
17996640,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.8611249923706055,0.2812987267971039,0.2539015710353851,296.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1429748535156,0.4740719497203827,0.050000000745058,0.0492493696510791,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.8576698303222656,0.277700662612915,0.1950805634260177,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.7909068465232849,0.2155347466468811,0.2056258618831634,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327514648437,0.7539264559745789,0.1863582283258438,0.8458071351051331,285.1321716308594,284.95001220703125,295.47686767578125,293.4816589355469,295.4749755859375,297.8117980957031,285.13037109375,1.0,0.3642852902412414,1.0,1.0,0.0,1.0,-1.8600223064422607,1.860019564628601,2.795699174384936e-06,1.4350067377090454,1.0,1.0,0.0,69.52548217773438,81.0,44738.2109375,0.0,587.26220703125,1.0,281.55584716796875,284.23681640625,296.5102844238281,299.4511413574219,293.1499938964844,293.1499938964844,281.25,35906.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142495155334473,1.0,0.0,0.0,3.9912614822387695,3.991288900375366,1.0629519238136709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.3759765625,0.0,1946.2496337890625,1895.4371337890625,0.0,2602.38037109375,0.9819648861885072,1.0,0.0,3.0,1.0,0.0
17996700,297.4729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8562819957733154,0.282015323638916,0.254666656255722,296.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.4700092077255249,0.050000000745058,0.0493246801197528,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833679199219,0.8525967597961426,0.2781252861022949,0.1954662352800369,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.7858073711395264,0.2157050222158432,0.2058953195810318,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.748823344707489,0.1860659718513488,0.845005214214325,284.9834289550781,284.95001220703125,295.5083312988281,293.50146484375,295.5064392089844,297.8029479980469,284.96600341796875,1.0,0.3661952316761017,1.0,1.0,0.0,1.0,-1.8608555793762207,1.860852837562561,2.798151854221942e-06,1.4356592893600464,1.0,1.0,0.0,71.45256805419922,81.0,45775.9453125,0.0,593.9605712890625,1.0,281.2928771972656,284.050537109375,296.552978515625,299.6118469238281,293.1499938964844,293.1499938964844,281.25,35927.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206025958061218,1.0,0.0,0.0,3.992453575134277,3.992480993270874,1.0635869784891838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.6884765625,0.0,1947.994384765625,1895.4371337890625,0.0,2661.153076171875,0.9822483658790588,1.0,0.0,3.0,1.0,0.0
