time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17996760,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8514695763587952,0.2826052606105804,0.255281925201416,296.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.4656457901000976,0.050000000745058,0.0494014210999012,297.4150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.847590446472168,0.2784384191036224,0.1957547217607498,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.7807464003562927,0.2157912254333496,0.2060706615447998,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.7438075542449951,0.1856921017169952,0.8437853455543518,284.9267578125,284.95001220703125,295.5397033691406,293.521484375,295.5378112792969,297.794189453125,284.9268798828125,1.0,0.3679958581924438,1.0,1.0,0.0,1.0,-1.8607795238494875,1.860776782035828,2.797926754283253e-06,1.435598850250244,0.9658499360084534,0.9658499360084534,0.0,73.39419555664062,69.0,45831.2734375,0.0,600.0574340820312,1.0,281.255859375,284.0152893066406,296.5460510253906,299.5554504394531,293.1499938964844,293.1499938964844,280.95001220703125,37045.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219298124313354,1.0,0.0,0.0,3.969215869903565,3.969243288040161,1.0512420658415067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.77783203125,0.0,1926.6650390625,1895.4371337890625,0.0,2673.45703125,0.9773787260055542,1.0,0.0,3.0,1.0,0.0
17996820,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.8519526720046997,0.2832220792770386,0.2558628916740417,296.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8360900878906,0.4655249416828155,0.050000000745058,0.0494034849107265,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.8477938771247864,0.2787701785564422,0.196003183722496,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031005859375,0.780748188495636,0.2158880233764648,0.2061790823936462,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.74325031042099,0.1853245496749878,0.8422154188156128,284.8013000488281,284.95001220703125,295.57098388671875,293.54168701171875,295.569091796875,297.7861022949219,284.7919921875,1.0,0.3676035106182098,1.0,1.0,0.0,1.0,-1.8600244522094729,1.860021710395813,2.7957037218584446e-06,1.4350072145462036,0.8570958375930786,0.8570958375930786,0.0,73.42837524414062,69.0,46507.65234375,0.0,599.623046875,1.0,280.9940490722656,283.869140625,296.5863342285156,299.6997985839844,293.1499938964844,293.1499938964844,280.95001220703125,41385.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274880051612854,1.0,0.0,0.0,3.872576951980591,3.872604131698608,1.0006758657254975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7468.47119140625,0.0,1837.9356689453125,1895.4371337890625,0.0,2725.07421875,0.9558767676353456,1.0,0.0,3.0,1.0,0.0
17996880,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463134765625,0.8556461930274963,0.283918559551239,0.2563489973545074,296.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.4681061506271362,0.050000000745058,0.0493587367236614,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.8511741161346436,0.2791746854782104,0.19619020819664,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.7838449478149414,0.2160332053899765,0.2062151879072189,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.7453976273536682,0.1849979013204574,0.8403093218803406,284.8461608886719,284.95001220703125,295.6021423339844,293.5621032714844,295.60028076171875,297.7787170410156,284.85748291015625,1.0,0.3661984205245971,1.0,1.0,0.0,1.0,-1.858533263206482,1.8585305213928225,2.7912831228604773e-06,1.4338140487670898,0.8400800824165344,0.8400800824165344,0.0,72.2586669921875,57.0,46149.33203125,0.0,594.85205078125,1.0,280.95672607421875,283.9515686035156,296.56988525390625,299.6007385253906,293.1499938964844,293.1499938964844,281.25,43690.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266541957855225,1.0,0.0,0.0,3.672295331954956,3.67232084274292,8.998466114462644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.80419921875,0.0,1616.01171875,1895.4371337890625,0.0,2717.322021484375,0.9167436361312866,1.0,0.0,3.0,1.0,0.0
17996940,297.4277648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8631434440612793,0.285220593214035,0.2571450173854828,296.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.472974568605423,0.050000000745058,0.0492700524628162,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8582329750061035,0.2800870537757873,0.1965726464986801,297.3066711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7904322147369385,0.216541051864624,0.2064228951930999,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7506348490715027,0.184998407959938,0.8391037583351135,285.0206604003906,284.95001220703125,295.6332092285156,293.5826721191406,295.63134765625,297.7732238769531,285.0340881347656,1.0,0.3640080094337463,1.0,1.0,0.0,1.0,-1.85864007472992,1.8586372137069704,2.79150253845728e-06,1.4338289499282837,0.949148178100586,0.949148178100586,0.0,70.01314544677734,57.0,45646.78515625,0.0,587.8234252929688,1.0,281.2015380859375,284.13214111328125,296.5188903808594,299.401611328125,293.1499938964844,293.1499938964844,281.25,35734.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162869811058044,1.0,0.0,0.0,3.709001064300537,3.709025621414185,9.17925035537337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7224.806640625,0.0,1597.78515625,1895.4371337890625,0.0,2621.20556640625,0.9210061430931092,1.0,0.0,3.0,1.0,0.0
17997000,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8749585747718811,0.286757081747055,0.2583475410938263,296.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.4796436429023742,0.050000000745058,0.049141839146614,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.8694888353347778,0.281244695186615,0.1972307860851287,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8008706569671631,0.2172604650259018,0.2069027721881866,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.7594335675239563,0.1852081269025802,0.8390851020812988,285.0447998046875,284.95001220703125,295.6641845703125,293.6034545898437,295.6623229980469,297.7694702148437,285.0437316894531,1.0,0.3612533211708069,1.0,1.0,0.0,1.0,-1.8612723350524905,1.8612695932388303,2.799178446366568e-06,1.4358398914337158,0.9957777261734008,0.9957777261734008,0.0,66.82781219482422,45.0,45914.5078125,0.0,579.6034545898438,1.0,281.2426147460937,284.13134765625,296.5545654296875,299.48516845703125,293.1499938964844,293.1499938964844,280.95001220703125,33088.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117190599441528,1.0,0.0,0.0,3.800348281860352,3.800373315811157,9.63696038525086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7749.82958984375,0.0,1684.276611328125,1895.4371337890625,0.0,2579.032958984375,0.9373188614845276,1.0,0.0,3.0,1.0,0.0
17997060,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8896743059158325,0.2878601849079132,0.2594237923622131,296.2749328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.487227588891983,0.050000000745058,0.0489943549036979,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8837106227874756,0.2821058332920074,0.1978473216295242,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8135925531387329,0.2178124040365219,0.2073777616024017,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7708461880683899,0.1852883696556091,0.8391324877738953,284.8979797363281,284.95001220703125,295.6950378417969,293.6244201660156,295.69317626953125,297.7660522460937,284.882568359375,1.0,0.3580002188682556,1.0,1.0,0.0,1.0,-1.8637573719024656,1.8637546300888064,2.806489646900445e-06,1.4377771615982056,0.9095076322555542,0.9095076322555542,0.0,63.152488708496094,45.0,46880.82421875,0.0,569.6995849609375,1.0,280.9948425292969,283.9509582519531,296.6520080566406,299.74365234375,293.1499938964844,293.1499938964844,280.95001220703125,35922.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185595273971558,1.0,0.0,0.0,3.8075687885284415,3.8075942993164062,9.673615295469062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.94384765625,0.0,1715.0340576171875,1895.4371337890625,0.0,2642.2294921875,0.9386683106422424,1.0,0.0,3.0,1.0,0.0
17997120,297.4095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9063242077827454,0.2886417508125305,0.2600603699684143,296.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.4956625998020172,0.050000000745058,0.0488409027457237,297.36553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8999546766281128,0.282709538936615,0.1982085257768631,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8271248936653137,0.2181884348392486,0.2076311707496643,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.7841227650642395,0.1852117031812667,0.8382881879806519,284.88409423828125,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.76239013671875,284.88970947265625,1.0,0.3542549312114715,1.0,1.0,0.0,1.0,-1.864063739776612,1.864060878753662,2.807365717671928e-06,1.4379969835281372,0.8758617043495178,0.8758617043495178,0.0,59.27349090576172,33.0,46749.81640625,0.0,557.60302734375,1.0,280.95684814453125,283.9686279296875,296.6693115234375,299.7206726074219,293.1499938964844,293.1499938964844,281.25,39304.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821198582649231,1.0,0.0,0.0,3.7043166160583496,3.7043418884277344,9.15607870410895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.9931640625,0.0,1619.5362548828125,1895.4371337890625,0.0,2666.6767578125,0.919677734375,1.0,0.0,3.0,1.0,0.0
17997180,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9294357299804688,0.2898605167865753,0.2607636749744415,296.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.5065087080001831,0.050000000745058,0.0486716032028198,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04168701171875,0.9218604564666748,0.2836402654647827,0.1985974758863449,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8440604209899902,0.2187840640544891,0.2079003304243087,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8011049032211304,0.1853227019309997,0.8374750018119812,285.04150390625,284.95001220703125,295.75640869140625,293.66680908203125,295.75457763671875,297.759521484375,285.05487060546875,1.0,0.3501330614089966,1.0,1.0,0.0,1.0,-1.864516377449036,1.864513635635376,2.808594899761374e-06,1.438274383544922,0.9821370244026184,0.9821370244026184,0.0,54.99472427368164,33.0,46222.8671875,0.0,544.3355712890625,1.0,281.20245361328125,284.1404724121094,296.6268615722656,299.5418395996094,293.1499938964844,293.1499938964844,281.25,34217.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137598037719727,1.0,0.0,0.0,3.746220350265503,3.7462449073791504,9.364399033984228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.48486328125,0.0,1629.18408203125,1895.4371337890625,0.0,2597.859130859375,0.9277312755584716,1.0,0.0,3.0,1.0,0.0
17997240,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9601051807403564,0.2913376092910766,0.2618434429168701,296.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.5219966173171997,0.050000000745058,0.0484808385372161,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9525835514068604,0.2847940623760223,0.1992139518260955,297.28936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8678000569343567,0.219556525349617,0.2083833217620849,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8230382204055786,0.1856005787849426,0.8375546932220459,285.0674133300781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.7576904296875,285.0672912597656,1.0,0.3457761108875274,1.0,1.0,0.0,1.0,-1.8669981956481927,1.866995334625244,2.815822881530039e-06,1.4401453733444214,1.0,1.0,0.0,50.22126007080078,36.0,46462.046875,0.0,530.8744506835938,1.0,281.2428894042969,284.14361572265625,296.6598815917969,299.6269226074219,293.1499938964844,293.1499938964844,280.95001220703125,33041.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8111245036125183,1.0,0.0,0.0,3.82819390296936,3.828219175338745,9.77870058704866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.17138671875,0.0,1717.386962890625,1895.4371337890625,0.0,2573.552490234375,0.943199336528778,1.0,0.0,3.0,1.0,0.0
17997300,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.981610119342804,0.2924022972583771,0.2628959119319916,296.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.5352632403373718,0.050000000745058,0.0483517386019229,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.9748267531394958,0.2856488227844238,0.1998415887355804,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8878788948059082,0.2201476991176605,0.2089211046695709,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8399829864501953,0.1857312023639679,0.8379579186439514,284.9231262207031,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.7558898925781,284.9056396484375,1.0,0.3433317244052887,1.0,1.0,0.0,1.0,-1.8699915409088133,1.8699886798858645,2.8246147394384025e-06,1.4424450397491455,0.9460954666137696,0.9460954666137696,0.0,47.02289581298828,36.0,47535.01171875,0.0,522.7371215820312,1.0,280.9942321777344,283.9595031738281,296.7513427734375,299.8841247558594,293.1499938964844,293.1499938964844,280.95001220703125,34737.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190078139305115,1.0,0.0,0.0,3.852971076965332,3.852996826171875,9.90569105852046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.71044921875,0.0,1760.95458984375,1895.4371337890625,0.0,2646.3798828125,0.948764979839325,1.0,0.0,3.0,1.0,0.0
17997360,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9944446086883544,0.2930797636508941,0.2635423839092254,296.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.5449843406677246,0.050000000745058,0.0482711121439933,297.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.9883667826652528,0.2861862778663635,0.2002341598272323,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9022904634475708,0.2205127626657486,0.2092635780572891,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.8520843386650085,0.1856558620929718,0.837588906288147,284.8876647949219,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.7535095214844,284.89129638671875,1.0,0.3415815532207489,1.0,1.0,0.0,1.0,-1.87111234664917,1.8711096048355105,2.8278855097596534e-06,1.44328773021698,0.9028047323226928,0.9028047323226928,0.0,45.00736618041992,39.0,47486.86328125,0.0,517.0770263671875,1.0,280.9565734863281,283.9537658691406,296.7662658691406,299.86529541015625,293.1499938964844,293.1499938964844,280.6499938964844,38061.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225619792938232,1.0,0.0,0.0,3.782773494720459,3.782799243927002,9.548033403916634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7968.75,0.0,1701.95263671875,1895.4371337890625,0.0,2679.320556640625,0.9360697269439696,1.0,0.0,3.0,1.0,0.0
17997420,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9988858699798584,0.2938558459281921,0.2440125197172165,296.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.5662015676498413,0.050000000745058,0.0481235310435295,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.9988858699798584,0.2867132127285003,0.1897875070571899,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7903137207031,0.935691237449646,0.2208200544118881,0.2094549536705017,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7915954589844,0.8791257739067078,0.185518741607666,0.8365001082420349,284.7890625,284.95001220703125,295.8778686523437,293.7535705566406,295.8760681152344,297.75177001953125,284.7821044921875,1.0,0.3409769237041473,1.0,1.0,0.0,1.0,-1.8926953077316284,1.8926924467086792,2.874018491638708e-06,1.4471454620361328,0.8034175634384155,0.8034175634384155,0.0,41.38788986206055,39.0,48118.75,0.0,503.9969787597656,1.0,280.6987609863281,283.8394775390625,296.8094787597656,300.01617431640625,293.1499938964844,293.1499938964844,280.6499938964844,43316.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293774127960205,1.0,0.0,0.0,3.649092197418213,3.6491174697875977,8.885112947609741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.033203125,0.0,1586.887451171875,1895.4371337890625,0.0,2742.650390625,0.9069762229919434,1.0,0.0,3.0,1.0,0.0
17997480,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9990000128746032,0.2951313555240631,0.2600409984588623,296.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.5529251098632812,0.050000000745058,0.0482119806110858,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.9983603358268738,0.2872613370418548,0.2009176015853881,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.9150501489639282,0.2211367189884185,0.2097989171743393,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8617116808891296,0.1853917688131332,0.836167573928833,284.8723449707031,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.7481689453125,284.8839111328125,1.0,0.3394891619682312,1.0,1.0,0.0,1.0,-1.8666144609451287,1.8666117191314693,2.814478193613468e-06,1.439692139625549,0.8141047358512878,0.8141047358512878,0.0,43.39931488037109,42.0,47617.0703125,0.0,508.9248046875,1.0,280.65838623046875,283.9546813964844,296.7896423339844,299.9089050292969,293.1499938964844,293.1499938964844,280.95001220703125,43317.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289070725440979,1.0,0.0,0.0,3.447153329849243,3.447176694869995,7.928928766887111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.361328125,0.0,1370.6905517578125,1895.4371337890625,0.0,2738.273681640625,0.8683596849441528,1.0,0.0,3.0,1.0,0.0
17997540,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.2970440685749054,0.2585082352161407,296.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787902832031,0.5542025566101074,0.050000000745058,0.0482029616832733,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9990000128746032,0.2881882488727569,0.200829267501831,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9177679419517516,0.2217341363430023,0.2102217674255371,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8633323311805725,0.1855150014162063,0.8361113667488098,285.01678466796875,284.95001220703125,295.9378967285156,293.7978210449219,295.93609619140625,297.7461853027344,285.0272827148437,1.0,0.3390660881996155,1.0,1.0,0.0,1.0,-1.865082025527954,1.8650791645050049,2.8098334041715134e-06,1.4384052753448486,0.9073534607887268,0.9073534607887268,0.0,43.131256103515625,42.0,47214.62890625,0.0,507.0505065917969,1.0,280.8966369628906,284.09832763671875,296.7437744140625,299.72509765625,293.1499938964844,293.1499938964844,280.95001220703125,35055.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197085857391357,1.0,0.0,0.0,3.514561414718628,3.5145840644836426,8.242056424023758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.82373046875,0.0,1380.83837890625,1895.4371337890625,0.0,2652.869873046875,0.8769428133964539,1.0,0.0,3.0,1.0,0.0
17997600,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9990000128746032,0.2991877198219299,0.2581246495246887,296.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.5545223355293274,0.050000000745058,0.0482007227838039,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.2893770337104797,0.2007459849119186,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9193430542945862,0.2224340736865997,0.2108568400144577,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8640512228012085,0.1857522428035736,0.837008535861969,285.0236511230469,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.7447814941406,285.0214538574219,1.0,0.3390052914619446,1.0,1.0,0.0,1.0,-1.8647385835647583,1.864735722541809,2.809213583532255e-06,1.438421607017517,0.938060462474823,0.938060462474823,0.0,43.0749397277832,45.0,47469.70703125,0.0,507.0819091796875,1.0,280.9410705566406,284.0835266113281,296.7789611816406,299.8084411621094,293.1499938964844,293.1499938964844,280.6499938964844,32720.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815831184387207,1.0,0.0,0.0,3.613191843032837,3.6132149696350098,8.711146506357181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.00048828125,0.0,1468.3084716796875,1895.4371337890625,0.0,2616.99267578125,0.8947581052780151,1.0,0.0,3.0,1.0,0.0
17997660,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.3008633553981781,0.2576290965080261,296.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.5549353957176208,0.050000000745058,0.0481978245079517,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.2903386950492859,0.2003781944513321,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9209744334220886,0.2229206711053848,0.211433470249176,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.86484694480896,0.1858257353305816,0.8377756476402283,284.8810729980469,284.95001220703125,295.9974670410156,293.8426208496094,295.9956970214844,297.7430419921875,284.8682861328125,1.0,0.339315801858902,1.0,1.0,0.0,1.0,-1.866924524307251,1.8669217824935915,2.815123707478051e-06,1.4397391080856323,0.8476477265357971,0.8476477265357971,0.0,43.04190826416016,45.0,48293.36328125,0.0,508.0028381347656,1.0,280.6991271972656,283.9163513183594,296.87139892578125,300.0567321777344,293.1499938964844,293.1499938964844,280.6499938964844,36944.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224524855613708,1.0,0.0,0.0,3.598578691482544,3.598602294921875,8.640826081318664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.830078125,0.0,1483.6756591796875,1895.4371337890625,0.0,2678.3046875,0.8918212056159973,1.0,0.0,3.0,1.0,0.0
17997720,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.3020989894866943,0.258652776479721,296.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.5540818572044373,0.050000000745058,0.0482037775218486,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9990000128746032,0.2910230755805969,0.2011743783950805,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.920211672782898,0.2232535779476165,0.2117909044027328,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8637169599533081,0.1857611536979675,0.837687611579895,284.9005126953125,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.74053955078125,284.90850830078125,1.0,0.339902251958847,1.0,1.0,0.0,1.0,-1.8694391250610352,1.869436264038086,2.8225192636455176e-06,1.44167959690094,0.8359345197677612,0.8359345197677612,0.0,43.252418518066406,48.0,48151.97265625,0.0,510.3609619140625,1.0,280.6584167480469,283.9676513671875,296.88543701171875,300.0232849121094,293.1499938964844,293.1499938964844,280.95001220703125,39719.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244767189025879,1.0,0.0,0.0,3.472557544708252,3.4725804328918457,8.046225161706388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7230.4228515625,0.0,1371.0478515625,1895.4371337890625,0.0,2697.091796875,0.8694010972976685,1.0,0.0,3.0,1.0,0.0
17997780,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.303505003452301,0.2601501047611236,296.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.5528339743614197,0.050000000745058,0.0482125803828239,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450439453125,0.9990000128746032,0.2918787598609924,0.2023351639509201,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.9189112782478333,0.2238022238016128,0.2122038006782531,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04132080078125,0.8621413707733154,0.1858666688203811,0.8377713561058044,285.0448303222656,284.95001220703125,296.0565490722656,293.8879089355469,296.0547790527344,297.7386474609375,285.0552673339844,1.0,0.3407638072967529,1.0,1.0,0.0,1.0,-1.8732359409332275,1.8732330799102783,2.8337337880657287e-06,1.4446287155151367,0.9378586411476136,0.9378586411476136,0.0,43.56631088256836,48.0,47867.5390625,0.0,513.9200439453125,1.0,280.8973388671875,284.1141052246094,296.84942626953125,299.86199951171875,293.1499938964844,293.1499938964844,280.95001220703125,33356.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174140453338623,1.0,0.0,0.0,3.547145128250122,3.5471675395965576,8.395589361498423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.19970703125,0.0,1402.4951171875,1895.4371337890625,0.0,2631.629150390625,0.8826256990432739,1.0,0.0,3.0,1.0,0.0
17997840,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.3049081265926361,0.2618384659290313,296.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.5514285564422607,0.050000000745058,0.0482226274907588,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.9990000128746032,0.2927685678005218,0.2035919278860092,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.9176835417747498,0.2244621366262436,0.2128112763166427,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8606224656105042,0.1860635578632354,0.8386054039001465,285.05078125,284.95001220703125,296.0859069824219,293.91070556640625,296.08416748046875,297.7374572753906,285.0480041503906,1.0,0.3418902456760406,1.0,1.0,0.0,1.0,-1.8785139322280884,1.8785110712051392,2.849399152182741e-06,1.4487520456314087,0.9771918654441832,0.9771918654441832,0.0,43.94831848144531,51.0,48273.25,0.0,518.715576171875,1.0,280.9413757324219,284.0949401855469,296.886962890625,299.96099853515625,293.1499938964844,293.1499938964844,280.6499938964844,31494.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815415620803833,1.0,0.0,0.0,3.662006139755249,3.662029504776001,8.948112508733175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.4052734375,0.0,1512.7454833984375,1895.4371337890625,0.0,2613.15185546875,0.9048605561256408,1.0,0.0,3.0,1.0,0.0
17997900,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.3057036399841308,0.2642898261547088,296.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94293212890625,0.5493949055671692,0.050000000745058,0.048237457871437,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9990000128746032,0.2932271063327789,0.2049552500247955,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9153693914413452,0.2248992323875427,0.2133645862340927,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.858224093914032,0.1860626637935638,0.8392045497894287,284.8993530273437,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.7359313964844,284.8843994140625,1.0,0.3432405292987823,1.0,1.0,0.0,1.0,-1.8844963312149048,1.884493470191956,2.867250032068114e-06,1.453450083732605,0.8887006640434265,0.8887006640434265,0.0,44.46992492675781,51.0,49316.6171875,0.0,524.465087890625,1.0,280.6976623535156,283.912353515625,296.9788513183594,300.223388671875,293.1499938964844,293.1499938964844,280.6499938964844,35025.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236469030380249,1.0,0.0,0.0,3.682007789611816,3.6820318698883057,9.046127047440676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.54248046875,0.0,1561.7144775390625,1895.4371337890625,0.0,2689.387939453125,0.9096059799194336,1.0,0.0,3.0,1.0,0.0
17997960,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.3058380484580993,0.2684013843536377,296.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.5460165739059448,0.050000000745058,0.0482629165053367,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9960892200469972,0.2934001386165619,0.2053684741258621,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9105936884880066,0.2251463830471038,0.2136794626712799,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8537806868553162,0.1858710497617721,0.8387659788131714,284.8944396972656,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.7337341308594,284.90093994140625,1.0,0.3447369337081909,1.0,1.0,0.0,1.0,-1.889812707901001,1.889809846878052,2.883179377022316e-06,1.4576334953308103,0.8627220988273621,0.8627220988273621,0.0,45.245243072509766,54.0,49294.91015625,0.0,530.6058349609375,1.0,280.65777587890625,283.9374694824219,296.9925842285156,300.2015380859375,293.1499938964844,293.1499938964844,280.95001220703125,38510.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272064924240112,1.0,0.0,0.0,3.587240934371948,3.5872647762298584,8.586465014559508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.11474609375,0.0,1482.9246826171875,1895.4371337890625,0.0,2722.456298828125,0.8932337164878845,1.0,0.0,3.0,1.0,0.0
17998020,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9990000128746032,0.305974543094635,0.2729521989822387,296.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.5423551797866821,0.050000000745058,0.048291690647602,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9921879768371582,0.2939783334732055,0.2056349515914917,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.9055713415145874,0.22560715675354,0.2140247076749801,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8490037322044373,0.1858305931091308,0.8383088707923889,285.04644775390625,284.95001220703125,296.1732177734375,293.9797668457031,296.1715087890625,297.7315979003906,285.0581970214844,1.0,0.3463720083236694,1.0,1.0,0.0,1.0,-1.895496129989624,1.8954932689666748,2.900214894907549e-06,1.4620699882507324,0.9684736728668212,0.9684736728668212,0.0,46.1127815246582,54.0,48977.89453125,0.0,537.33203125,1.0,280.9000549316406,284.0965270996094,296.9529724121094,300.03466796875,293.1499938964844,293.1499938964844,280.95001220703125,33267.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821115255355835,1.0,0.0,0.0,3.651044130325317,3.651067733764648,8.894621714716777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.23046875,0.0,1513.8809814453125,1895.4371337890625,0.0,2665.904296875,0.9056459069252014,1.0,0.0,3.0,1.0,0.0
17998080,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9971530437469482,0.3061628043651581,0.2755427062511444,296.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.5377486944198608,0.050000000745058,0.0483298189938068,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.987212061882019,0.2947844266891479,0.2061788439750671,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.899696409702301,0.2262074202299118,0.2145931124687194,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.8433276414871216,0.1858982443809509,0.8386671543121338,285.06072998046875,284.95001220703125,296.2020874023437,294.0029602050781,296.20037841796875,297.73028564453125,285.0585327148437,1.0,0.3480937480926513,1.0,1.0,0.0,1.0,-1.9004255533218384,1.9004225730896,2.9151256057957653e-06,1.4659805297851562,1.0,1.0,0.0,47.20141220092773,57.0,49364.41796875,0.0,544.281982421875,1.0,280.94219970703125,284.0849914550781,296.9872741699219,300.1319580078125,293.1499938964844,293.1499938964844,280.6499938964844,31841.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197410702705383,1.0,0.0,0.0,3.7566323280334473,3.756656646728516,9.416525017513776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.86279296875,0.0,1623.0489501953125,1895.4371337890625,0.0,2653.170654296875,0.9262399673461914,1.0,0.0,3.0,1.0,0.0
17998140,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9896990656852722,0.3062336146831512,0.2757384777069092,296.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5314094424247742,0.050000000745058,0.0483863055706024,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9793977737426758,0.2952634692192077,0.206691175699234,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8912010788917542,0.2265833765268325,0.2151324301958084,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8354416489601135,0.1857744753360748,0.8388984799385071,284.906005859375,284.95001220703125,296.2308044433594,294.0262756347656,296.2291259765625,297.7294006347656,284.8890686035156,1.0,0.3497652411460876,1.0,1.0,0.0,1.0,-1.9022694826126096,1.902266502380371,2.920610768342158e-06,1.4673699140548706,0.9233485460281372,0.9233485460281372,0.0,48.6759147644043,57.0,50405.9609375,0.0,550.34814453125,1.0,280.69561767578125,283.8954467773437,297.0751647949219,300.3913269042969,293.1499938964844,293.1499938964844,280.6499938964844,34563.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281312584877014,1.0,0.0,0.0,3.7836878299713135,3.783712863922119,9.552650226396509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.8701171875,0.0,1675.912109375,1895.4371337890625,0.0,2731.056640625,0.932570457458496,1.0,0.0,3.0,1.0,0.0
17998200,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9804174900054932,0.3062178790569305,0.2757711708545685,296.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.5245677828788757,0.050000000745058,0.0484533496201038,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9695318937301636,0.2954520285129547,0.2069367170333862,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8814361095428467,0.226739764213562,0.2154188454151153,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8265249729156494,0.185455784201622,0.8381017446517944,284.8807373046875,284.95001220703125,296.2593994140625,294.04962158203125,296.2577209472656,297.7281188964844,284.88555908203125,1.0,0.3513618409633636,1.0,1.0,0.0,1.0,-1.9020730257034304,1.902070164680481,2.9199488835729426e-06,1.4671671390533447,0.88261878490448,0.88261878490448,0.0,50.36751174926758,60.0,50292.28515625,0.0,555.6881713867188,1.0,280.6570129394531,283.9021301269531,297.0865173339844,300.3639831542969,293.1499938964844,293.1499938964844,280.95001220703125,38351.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316395282745361,1.0,0.0,0.0,3.6993372440338135,3.69936203956604,9.131479146162746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.255859375,0.0,1606.5880126953125,1895.4371337890625,0.0,2763.71337890625,0.917685568332672,1.0,0.0,3.0,1.0,0.0
17998260,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9717191457748412,0.3068007230758667,0.2760536968708038,296.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.5186817646026611,0.050000000745058,0.0485170483589172,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9602201581001282,0.2959808111190796,0.2072114199399948,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8729398250579834,0.2271069139242172,0.2157078087329864,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.81859290599823,0.1853100359439849,0.8372710347175598,285.0350646972656,284.95001220703125,296.287841796875,294.0730895996094,296.28619384765625,297.7261962890625,285.0473937988281,1.0,0.3529320955276489,1.0,1.0,0.0,1.0,-1.9021655321121216,1.9021626710891724,2.92023491965665e-06,1.4672443866729736,0.9852522611618042,0.9852522611618042,0.0,51.98295974731445,60.0,49779.15234375,0.0,560.9863891601562,1.0,280.90240478515625,284.0707702636719,297.04364013671875,300.1810607910156,293.1499938964844,293.1499938964844,280.95001220703125,33893.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250930309295654,1.0,0.0,0.0,3.742865085601807,3.742889642715454,9.347633067591232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.5810546875,0.0,1622.7950439453125,1895.4371337890625,0.0,2702.815673828125,0.9265981912612916,1.0,0.0,3.0,1.0,0.0
17998320,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9652710556983948,0.3077241480350494,0.2768364548683166,296.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.5142876505851746,0.050000000745058,0.048568844795227,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.9532200694084167,0.2967445850372314,0.2077330201864242,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.8668918013572693,0.227646604180336,0.2162169069051742,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8126179575920105,0.1853266507387161,0.8373415470123291,285.0567626953125,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.724365234375,285.056396484375,1.0,0.3545659482479095,1.0,1.0,0.0,1.0,-1.9044883251190183,1.90448534488678,2.927420155174332e-06,1.4691839218139648,1.0,1.0,0.0,53.35563278198242,63.0,50040.0390625,0.0,567.0855102539062,1.0,280.94287109375,284.0711364746094,297.0753479003906,300.2665405273437,293.1499938964844,293.1499938964844,280.6499938964844,32957.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230193853378296,1.0,0.0,0.0,3.823379278182984,3.823404312133789,9.754118082128116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.02734375,0.0,1710.903076171875,1895.4371337890625,0.0,2683.564453125,0.9420470595359802,1.0,0.0,3.0,1.0,0.0
17998380,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.958576500415802,0.3082480132579803,0.2775746583938598,296.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.5100646018981934,0.050000000745058,0.0486225523054599,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9460350275039672,0.2972020208835602,0.2082220911979675,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8609931468963623,0.2279942780733108,0.2167128324508667,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8065357804298401,0.1851960718631744,0.8374394178390503,284.9103698730469,284.95001220703125,296.3443908691406,294.12017822265625,296.3427429199219,297.7231750488281,284.8935241699219,1.0,0.3562198579311371,1.0,1.0,0.0,1.0,-1.906741738319397,1.906738877296448,2.93444941235066e-06,1.4710997343063354,0.9392796158790588,0.9392796158790588,0.0,54.77622985839844,63.0,51113.12890625,0.0,573.3038940429688,1.0,280.6943359375,283.8869934082031,297.1619873046875,300.5223388671875,293.1499938964844,293.1499938964844,280.6499938964844,34889.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305982351303101,1.0,0.0,0.0,3.845618724822998,3.845644474029541,9.867922017292583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.44384765625,0.0,1753.137451171875,1895.4371337890625,0.0,2754.015380859375,0.9470584392547609,1.0,0.0,3.0,1.0,0.0
17998440,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.9498215913772584,0.3084083497524261,0.2778814733028412,296.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.5053186416625977,0.050000000745058,0.0486880950629711,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9369142651557922,0.2973552048206329,0.2084478288888931,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8538764119148254,0.2281236797571182,0.2169728428125381,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.7989786267280579,0.1848738640546798,0.8366199731826782,284.88165283203125,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.7221984863281,284.88604736328125,1.0,0.3578026890754699,1.0,1.0,0.0,1.0,-1.9067904949188232,1.9067875146865845,2.934732719950261e-06,1.47123384475708,0.8972269892692566,0.8972269892692566,0.0,56.44050979614258,66.0,51022.9453125,0.0,578.7416381835938,1.0,280.6566162109375,283.88922119140625,297.1752319335937,300.4972229003906,293.1499938964844,293.1499938964844,280.3500061035156,38317.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336206674575806,1.0,0.0,0.0,3.767911911010742,3.767937421798706,9.473157547290612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.17578125,0.0,1686.249267578125,1895.4371337890625,0.0,2782.175537109375,0.9329644441604614,1.0,0.0,3.0,1.0,0.0
17998500,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9409759044647216,0.3085623979568481,0.2781292200088501,296.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81512451171875,0.5008524656295776,0.050000000745058,0.0487552769482135,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890625,0.9278696179389954,0.2974790334701538,0.2086187005043029,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901306152344,0.8470461964607239,0.2282187342643737,0.2171678990125656,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7914123535156,0.7915676236152649,0.1845135241746902,0.8354942202568054,284.7892150878906,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.72100830078125,284.7867431640625,1.0,0.3593333959579468,1.0,1.0,0.0,1.0,-1.906256914138794,1.9062539339065552,2.9332049962249584e-06,1.4708772897720337,0.8006882071495056,0.8006882071495056,0.0,58.13056945800781,66.0,51489.78125,0.0,583.843505859375,1.0,280.3991394042969,283.7845153808594,297.21685791015625,300.6449890136719,293.1499938964844,293.1499938964844,280.3500061035156,43522.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396004438400269,1.0,0.0,0.0,3.630762815475464,3.6307880878448486,8.79607796377968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.30712890625,0.0,1567.86279296875,1895.4371337890625,0.0,2837.982177734375,0.9031225442886353,1.0,0.0,3.0,1.0,0.0
17998560,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.932248055934906,0.3088519871234894,0.2783246636390686,296.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.4966638088226318,0.050000000745058,0.0488234050571918,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9191611409187316,0.2976887822151184,0.2087448984384536,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8405565023422241,0.2283591032028198,0.2173103541135788,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.784404993057251,0.184181347489357,0.8341209888458252,284.8797302246094,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.7195129394531,284.888916015625,1.0,0.3608107566833496,1.0,1.0,0.0,1.0,-1.9052462577819824,1.905243277549744,2.9302025268407306e-06,1.470124363899231,0.819506049156189,0.819506049156189,0.0,59.8320426940918,69.0,51249.00390625,0.0,588.634521484375,1.0,280.3584899902344,283.8971252441406,297.2015380859375,300.5456848144531,293.1499938964844,293.1499938964844,280.6499938964844,42458.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388392329216003,1.0,0.0,0.0,3.457830905914306,3.4578542709350586,7.978125040608575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7578.32275390625,0.0,1375.4765625,1895.4371337890625,0.0,2830.872314453125,0.8697642087936401,1.0,0.0,3.0,1.0,0.0
