time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998620,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9256152510643004,0.3096617460250854,0.2788732349872589,296.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.4933052361011505,0.050000000745058,0.048881571739912,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9126190543174744,0.2983032763004303,0.2090740352869033,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8356029987335205,0.228779450058937,0.2176308333873748,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7787672877311707,0.1840875744819641,0.8334285616874695,285.02166748046875,284.95001220703125,296.4557800292969,294.2150573730469,296.45416259765625,297.7174377441406,285.0316772460937,1.0,0.3623137772083282,1.0,1.0,0.0,1.0,-1.905920386314392,1.9059175252914429,2.9322554837563075e-06,1.470661997795105,0.9126449227333068,0.9126449227333068,0.0,61.32186126708984,69.0,50889.08984375,0.0,593.9584350585938,1.0,280.5968933105469,284.0409545898437,297.16357421875,300.36883544921875,293.1499938964844,293.1499938964844,280.6499938964844,34786.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302280902862549,1.0,0.0,0.0,3.522897481918335,3.5229201316833496,8.281200507553876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.94970703125,0.0,1387.54443359375,1895.4371337890625,0.0,2750.569091796875,0.8785613179206848,1.0,0.0,3.0,1.0,0.0
17998680,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9207876920700072,0.3105814158916473,0.2797444760799408,296.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.4905845522880554,0.050000000745058,0.0489308126270771,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.9078967571258544,0.2990357875823974,0.2096088230609893,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8319184184074402,0.2293068170547485,0.2181538790464401,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7744492292404175,0.1841027736663818,0.8335902690887451,285.02593994140625,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.71588134765625,285.02349853515625,1.0,0.3638889491558075,1.0,1.0,0.0,1.0,-1.9084892272949217,1.908486247062683,2.940086687885924e-06,1.4727120399475098,0.9426875114440918,0.9426875114440918,0.0,62.63352966308594,72.0,51226.56640625,0.0,600.0905151367188,1.0,280.6411437988281,284.02325439453125,297.202880859375,300.4634704589844,293.1499938964844,293.1499938964844,280.3500061035156,32599.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270366191864014,1.0,0.0,0.0,3.622438430786133,3.6224615573883057,8.755790190662083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.919921875,0.0,1477.47314453125,1895.4371337890625,0.0,2720.876953125,0.8967325091362,1.0,0.0,3.0,1.0,0.0
17998740,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.915452778339386,0.311006486415863,0.2804295122623443,296.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.4877012372016907,0.050000000745058,0.0489847883582115,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.902944266796112,0.2994117140769958,0.2100548446178436,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.827940821647644,0.2296108305454254,0.2186201810836792,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7698822021484375,0.183943286538124,0.8336076140403748,284.88232421875,284.95001220703125,296.5106506347656,294.2627258300781,296.509033203125,297.7154541015625,284.87017822265625,1.0,0.365476131439209,1.0,1.0,0.0,1.0,-1.9104955196380613,1.9104926586151123,2.946296262962278e-06,1.4743727445602417,0.8519914150238037,0.8519914150238037,0.0,64.05309295654297,72.0,52080.6796875,0.0,606.1751098632812,1.0,280.3988647460937,283.8560791015625,297.29327392578125,300.7173156738281,293.1499938964844,293.1499938964844,280.3500061035156,36789.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336893320083618,1.0,0.0,0.0,3.610267639160156,3.6102914810180655,8.697052180650644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.1142578125,0.0,1495.2550048828125,1895.4371337890625,0.0,2782.816162109375,0.8943703770637512,1.0,0.0,3.0,1.0,0.0
17998800,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.908801019191742,0.3111740350723266,0.2806852459907532,296.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.484316349029541,0.050000000745058,0.0490499250590801,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8969241380691528,0.2995741367340088,0.2102492302656173,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8229917287826538,0.2297590225934982,0.218862310051918,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7643893361091614,0.1836422979831695,0.8327465653419495,284.9024658203125,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.7153625488281,284.9095153808594,1.0,0.3669956028461456,1.0,1.0,0.0,1.0,-1.910372734069824,1.9103697538375848,2.946048880403396e-06,1.4743646383285522,0.8415486812591553,0.8415486812591553,0.0,65.70258331298828,75.0,51905.79296875,0.0,611.449951171875,1.0,280.3583068847656,283.9061279296875,297.30682373046875,300.6819152832031,293.1499938964844,293.1499938964844,280.6499938964844,39404.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355959057807922,1.0,0.0,0.0,3.492636442184448,3.492659568786621,8.139544434015988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.68310546875,0.0,1389.4156494140625,1895.4371337890625,0.0,2800.5966796875,0.8735459446907043,1.0,0.0,3.0,1.0,0.0
17998860,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9032880067825316,0.3118005990982055,0.2810824811458587,296.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.4811756908893585,0.050000000745058,0.0491112731397151,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8916375041007996,0.3000744879245758,0.2105140089988708,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.8185903429985046,0.2301276624202728,0.2191557437181472,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.7595213055610657,0.1835164129734039,0.8320294618606567,285.04132080078125,284.95001220703125,296.5649108886719,294.3104858398437,296.5633544921875,297.7142333984375,285.0504455566406,1.0,0.3685037195682525,1.0,1.0,0.0,1.0,-1.910730242729187,1.910727262496948,2.947205075543025e-06,1.474695086479187,0.9396856427192688,0.9396856427192688,0.0,67.26652526855469,75.0,51561.65234375,0.0,616.8025512695312,1.0,280.59783935546875,284.04833984375,297.2740783691406,300.5184936523437,293.1499938964844,293.1499938964844,280.6499938964844,33423.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288378715515137,1.0,0.0,0.0,3.563671588897705,3.56369423866272,8.474003152514342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.33349609375,0.0,1420.4073486328125,1895.4371337890625,0.0,2737.6298828125,0.8862590789794922,1.0,0.0,3.0,1.0,0.0
17998920,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8993560075759888,0.3125798404216766,0.2818160057067871,296.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.4784871339797973,0.050000000745058,0.0491638034582138,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8876470327377319,0.3007123172283172,0.2109805047512054,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8151984214782715,0.2306060791015625,0.2196360975503921,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7557393908500671,0.1834940165281295,0.8320547342300415,285.04052734375,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.7131042480469,285.0372619628906,1.0,0.3700652718544006,1.0,1.0,0.0,1.0,-1.912840485572815,1.912837505340576,2.953718194476096e-06,1.476422667503357,0.9720651507377625,0.9720651507377625,0.0,68.65147399902344,78.0,51915.8671875,0.0,622.8770751953125,1.0,280.6415100097656,284.0253295898437,297.31182861328125,300.6168212890625,293.1499938964844,293.1499938964844,280.3500061035156,31813.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269389867782593,1.0,0.0,0.0,3.670397996902466,3.6704213619232178,8.989169941742148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.03125,0.0,1524.4835205078125,1895.4371337890625,0.0,2719.9697265625,0.906916320323944,1.0,0.0,3.0,1.0,0.0
17998980,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8950350284576416,0.3128691613674164,0.2823826670646667,296.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.4755497872829437,0.050000000745058,0.0492205806076526,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8833443522453308,0.300992339849472,0.2113636136054992,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8115009069442749,0.230854794383049,0.2200571447610855,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7517862915992737,0.1832896173000335,0.8319041728973389,284.88641357421875,284.95001220703125,296.6186218261719,294.3583374023437,296.6170654296875,297.713134765625,284.8722229003906,1.0,0.3716257512569427,1.0,1.0,0.0,1.0,-1.914376735687256,1.914373755455017,2.9585655738628702e-06,1.4777507781982422,0.8776766061782837,0.8776766061782837,0.0,70.13160705566406,78.0,52844.7265625,0.0,628.8446044921875,1.0,280.3976135253906,283.844482421875,297.39862060546875,300.8724060058594,293.1499938964844,293.1499938964844,280.3500061035156,35708.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83439040184021,1.0,0.0,0.0,3.677099466323853,3.677123546600342,9.022024869409506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8278.21484375,0.0,1561.33154296875,1895.4371337890625,0.0,2789.3525390625,0.908783793449402,1.0,0.0,3.0,1.0,0.0
17999040,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8894914984703064,0.3128706216812134,0.2825064957141876,296.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.4719434678554535,0.050000000745058,0.0492886081337928,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8779576420783997,0.3010337352752685,0.2114849686622619,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8067519068717957,0.2309272140264511,0.2202406674623489,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7470300793647766,0.1829247623682022,0.8308159708976746,284.89013671875,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.7135314941406,284.8968811035156,1.0,0.3731044232845306,1.0,1.0,0.0,1.0,-1.913668274879456,1.9136652946472168,2.956580601676251e-06,1.477314591407776,0.8545841574668884,0.8545841574668884,0.0,71.84064483642578,81.0,52657.5234375,0.0,633.883544921875,1.0,280.3577880859375,283.8807678222656,297.4093933105469,300.8355712890625,293.1499938964844,293.1499938964844,280.6499938964844,39112.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368449807167053,1.0,0.0,0.0,3.5674712657928467,3.567495107650757,8.492083907185588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.63623046875,0.0,1466.03857421875,1895.4371337890625,0.0,2812.252197265625,0.8894553184509277,1.0,0.0,3.0,1.0,0.0
17999100,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8846500515937805,0.3133666217327118,0.2827671766281128,296.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.4684092402458191,0.050000000745058,0.0493527315557003,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.8732215762138367,0.3014371693134308,0.2116720676422119,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8024011850357056,0.2312329560518264,0.2204678058624267,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.7427816390991211,0.1827412843704223,0.8298255801200867,285.0365905761719,284.95001220703125,296.6717224121094,294.4061889648437,296.6701965332031,297.7125549316406,285.0465087890625,1.0,0.3745584785938263,1.0,1.0,0.0,1.0,-1.9133639335632324,1.9133609533309937,2.9557477319031022e-06,1.4771409034729004,0.9547290205955504,0.9547290205955504,0.0,73.45885467529297,81.0,52252.15234375,0.0,638.9282836914062,1.0,280.5995178222656,284.0334167480469,297.37310791015625,300.6629638671875,293.1499938964844,293.1499938964844,280.6499938964844,33602.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830227792263031,1.0,0.0,0.0,3.6281466484069824,3.6281700134277344,8.783406428847229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.35302734375,0.0,1491.1580810546875,1895.4371337890625,0.0,2750.566162109375,0.9007747769355774,1.0,0.0,3.0,1.0,0.0
17999160,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8811894059181213,0.3140666484832763,0.2834116220474243,296.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.465299904346466,0.050000000745058,0.0494066663086414,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8697609305381775,0.3020176589488983,0.2120877504348755,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7991663813591003,0.2316746562719345,0.2209040820598602,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.7395418286323547,0.1826825588941574,0.8296513557434082,285.0403747558594,284.95001220703125,296.69805908203125,294.4300842285156,296.696533203125,297.7113342285156,285.0374450683594,1.0,0.3760637640953064,1.0,1.0,0.0,1.0,-1.9150151014328003,1.915012240409851,2.96087387141597e-06,1.4785079956054688,0.989466667175293,0.989466667175293,0.0,74.86800384521484,84.0,52586.1484375,0.0,644.7669677734375,1.0,280.6419982910156,284.0146789550781,297.4087219238281,300.7578125,293.1499938964844,293.1499938964844,280.3500061035156,32018.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283413648605347,1.0,0.0,0.0,3.729749202728272,3.7297732830047607,9.28223528262606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.154296875,0.0,1593.2791748046875,1895.4371337890625,0.0,2733.0107421875,0.9204618334770204,1.0,0.0,3.0,1.0,0.0
17999220,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8774612545967102,0.3142821192741394,0.2839122712612152,296.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.4618439972400665,0.050000000745058,0.0494640283286571,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8661029934883118,0.3022477030754089,0.2124350219964981,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.7957550287246704,0.2318929880857467,0.2212949991226196,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.7361994385719299,0.1824500411748886,0.8293623924255371,284.8851013183594,284.95001220703125,296.7242431640625,294.4539794921875,296.72271728515625,297.7115478515625,284.8704528808594,1.0,0.3775688707828522,1.0,1.0,0.0,1.0,-1.9162272214889529,1.9162242412567136,2.964724899356952e-06,1.4795711040496826,0.8941972255706787,0.8941972255706787,0.0,76.35458374023438,84.0,53537.18359375,0.0,650.5333862304688,1.0,280.39630126953125,283.83111572265625,297.49395751953125,301.01251220703125,293.1499938964844,293.1499938964844,280.3500061035156,35594.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356855511665344,1.0,0.0,0.0,3.7390642166137695,3.739089012145996,9.328657597507116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.4892578125,0.0,1631.4241943359375,1895.4371337890625,0.0,2801.43310546875,0.9227827787399292,1.0,0.0,3.0,1.0,0.0
17999280,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8726329803466797,0.3141898512840271,0.2839620411396026,296.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.4578237533569336,0.050000000745058,0.0495325736701488,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.861486554145813,0.3022268414497375,0.212518036365509,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7914506793022156,0.2319279760122299,0.2214473932981491,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7321271896362305,0.1820528656244278,0.8281440734863281,284.88262939453125,284.95001220703125,296.750244140625,294.4778747558594,296.7487487792969,297.71240234375,284.88916015625,1.0,0.3789916336536407,1.0,1.0,0.0,1.0,-1.915190935134888,1.915187954902649,2.9617117434099782e-06,1.478858232498169,0.8655060529708862,0.8655060529708862,0.0,78.06798553466797,87.0,53348.21875,0.0,655.3338012695312,1.0,280.3573303222656,283.8617248535156,297.50439453125,300.97515869140625,293.1499938964844,293.1499938964844,280.6499938964844,39111.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380526900291443,1.0,0.0,0.0,3.633169174194336,3.633193492889404,8.807741096461541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.87646484375,0.0,1537.694091796875,1895.4371337890625,0.0,2823.527099609375,0.9038668274879456,1.0,0.0,3.0,1.0,0.0
17999340,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8684020638465881,0.3146024346351623,0.2841400802135467,296.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.4542190432548523,0.050000000745058,0.0495973378419876,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8574106693267822,0.3025760650634765,0.212662786245346,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.7875990271568298,0.2322017699480056,0.2216403633356094,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.7284222841262817,0.1818396896123886,0.827009916305542,285.03448486328125,284.95001220703125,296.776123046875,294.501708984375,296.77459716796875,297.7115783691406,285.045166015625,1.0,0.3803878426551819,1.0,1.0,0.0,1.0,-1.9145234823226929,1.914520621299744,2.9597308639495168e-06,1.478370189666748,0.9674465656280518,0.9674465656280518,0.0,79.69244384765625,87.0,52892.86328125,0.0,660.1222534179688,1.0,280.6009826660156,284.022216796875,297.4677734375,300.7983093261719,293.1499938964844,293.1499938964844,280.6499938964844,33860.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313282132148743,1.0,0.0,0.0,3.685516119003296,3.685539960861206,9.063373909157236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.3701171875,0.0,1556.88037109375,1895.4371337890625,0.0,2760.813232421875,0.9137942790985109,1.0,0.0,3.0,1.0,0.0
17999400,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8654484748840332,0.3152474761009216,0.2847246527671814,296.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.451347291469574,0.050000000745058,0.0496513769030571,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.8544923067092896,0.3031243979930877,0.21304951608181,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.7848010659217834,0.2326267808675766,0.2220546454191208,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7255953550338745,0.1817639619112014,0.8267335891723633,285.0428466796875,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.7103271484375,285.0402526855469,1.0,0.3818376958370209,1.0,1.0,0.0,1.0,-1.9159189462661743,1.915916085243225,2.964029363283771e-06,1.4794996976852417,1.0,1.0,0.0,81.09667205810547,90.0,53207.66796875,0.0,665.7703857421875,1.0,280.6424560546875,284.0078125,297.5032958984375,300.89239501953125,293.1499938964844,293.1499938964844,280.3500061035156,32306.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293556571006775,1.0,0.0,0.0,3.781508445739746,3.7815330028533936,9.541648751110188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.2802734375,0.0,1655.82861328125,1895.4371337890625,0.0,2742.448486328125,0.9322774410247804,1.0,0.0,3.0,1.0,0.0
17999460,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8622795939445496,0.3154094517230987,0.2851778864860534,296.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.4484413266181946,0.050000000745058,0.0497084930539131,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8514196872711182,0.3033254444599151,0.2133760601282119,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7818710207939148,0.2328316420316696,0.2224317342042923,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7226567268371582,0.1815199851989746,0.8263816833496094,284.88818359375,284.95001220703125,296.8273620605469,294.54931640625,296.8258972167969,297.7107849121094,284.8729553222656,1.0,0.3832913339138031,1.0,1.0,0.0,1.0,-1.9169566631317136,1.916953682899475,2.967296495626215e-06,1.4803876876831057,0.9103888869285583,0.9103888869285583,0.0,82.57140350341797,90.0,54181.203125,0.0,671.3795776367188,1.0,280.39520263671875,283.8231506347656,297.5879821777344,301.1474609375,293.1499938964844,293.1499938964844,280.3500061035156,35482.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836553692817688,1.0,0.0,0.0,3.792429208755493,3.792454481124878,9.5968403002189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.697265625,0.0,1693.45166015625,1895.4371337890625,0.0,2809.533935546875,0.9349143505096436,1.0,0.0,3.0,1.0,0.0
17999520,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8580941557884216,0.3152381181716919,0.2851695120334625,296.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.4451267123222351,0.050000000745058,0.0497769527137279,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8474670052528381,0.3032582104206085,0.2134335935115814,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7781156897544861,0.2328423261642456,0.2225669920444488,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7189646363258362,0.1811040788888931,0.825099766254425,284.8788146972656,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,297.7121887207031,284.8848571777344,1.0,0.3846645057201385,1.0,1.0,0.0,1.0,-1.9157229661941528,1.915719985961914,2.96362873086764e-06,1.4794834852218628,0.8769797682762146,0.8769797682762146,0.0,84.27647399902344,78.0,54000.88671875,0.0,675.990966796875,1.0,280.3569641113281,283.8469543457031,297.5987854003906,301.1112976074219,293.1499938964844,293.1499938964844,280.6499938964844,39000.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388614654541016,1.0,0.0,0.0,3.6928555965423584,3.692880630493164,9.099509270527052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.294921875,0.0,1604.084228515625,1895.4371337890625,0.0,2831.079833984375,0.9169323444366456,1.0,0.0,3.0,1.0,0.0
17999580,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8586354851722717,0.3155745267868042,0.2852040827274322,296.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.4455273449420929,0.050000000745058,0.0497685000300407,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8480275273323059,0.3035625517368316,0.2134899199008941,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.7787051796913147,0.2330927550792694,0.2226618230342865,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.7189387083053589,0.1808712929487228,0.823522686958313,285.0335388183594,284.95001220703125,296.87799072265625,294.59674072265625,296.87652587890625,297.711669921875,285.04473876953125,1.0,0.3839143812656402,1.0,1.0,0.0,1.0,-1.914040803909301,1.9140379428863523,2.9585312404378783e-06,1.4781802892684937,0.979861855506897,0.979861855506897,0.0,84.02096557617188,78.0,53486.72265625,0.0,673.8602294921875,1.0,280.6022644042969,284.0128479003906,297.56219482421875,300.9311218261719,293.1499938964844,293.1499938964844,280.6499938964844,34073.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320857882499695,1.0,0.0,0.0,3.738059282302856,3.738083839416504,9.323643439529404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.6376953125,0.0,1618.5994873046875,1895.4371337890625,0.0,2767.87060546875,0.9256801009178162,1.0,0.0,3.0,1.0,0.0
17999640,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8631066083908081,0.3161794543266296,0.285623550415039,296.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458374023437,0.4487450718879699,0.050000000745058,0.0497024282813072,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8522908091545105,0.3040932118892669,0.2137666493654251,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.7828415632247925,0.2335146516561508,0.2229438126087188,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7219304442405701,0.1807945370674133,0.8226298093795776,285.04608154296875,284.95001220703125,296.9030456542969,294.620361328125,296.901611328125,297.7105712890625,285.0445556640625,1.0,0.3823052942752838,1.0,1.0,0.0,1.0,-1.914062738418579,1.9140597581863403,2.958605819003424e-06,1.478203058242798,1.0,1.0,0.0,82.34839630126953,66.0,53728.6171875,0.0,668.4263305664062,1.0,280.642822265625,284.0047302246094,297.5971984863281,301.02178955078125,293.1499938964844,293.1499938964844,280.3500061035156,32921.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8300108909606934,1.0,0.0,0.0,3.820924282073975,3.82094955444336,9.741596613821455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.1123046875,0.0,1707.658447265625,1895.4371337890625,0.0,2748.547119140625,0.9414867162704468,1.0,0.0,3.0,1.0,0.0
17999700,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8696237206459045,0.3163292407989502,0.2859089970588684,296.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.4537442922592163,0.050000000745058,0.0496061220765113,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8585777282714844,0.3043002784252167,0.2139764428138733,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7889192700386047,0.233735904097557,0.2231741994619369,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7264959216117859,0.1805713176727295,0.8215948939323425,284.8938293457031,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.7115478515625,284.8775939941406,1.0,0.3799348175525665,1.0,1.0,0.0,1.0,-1.9135782718658447,1.913575291633606,2.9571990580734564e-06,1.477869987487793,0.9234572052955629,0.9234572052955629,0.0,79.89904022216797,66.0,54704.19140625,0.0,660.0726318359375,1.0,280.3944396972656,283.8194885253906,297.6805114746094,301.27459716796875,293.1499938964844,293.1499938964844,280.3500061035156,35443.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369348645210266,1.0,0.0,0.0,3.8334848880767822,3.833510637283325,9.805748959479388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.4765625,0.0,1742.6697998046875,1895.4371337890625,0.0,2813.091552734375,0.9443557858467102,1.0,0.0,3.0,1.0,0.0
17999760,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8771162033081055,0.3161284327507019,0.2857128381729126,296.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.4600099623203277,0.050000000745058,0.0494948886334896,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8659313321113586,0.3042296767234802,0.2139031141996383,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7959856986999512,0.2337610125541687,0.2231451719999313,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.7318106889724731,0.180180162191391,0.8195672035217285,284.8760986328125,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.7139587402344,284.881591796875,1.0,0.3768599033355713,1.0,1.0,0.0,1.0,-1.9106535911560056,1.910650610923767,2.948371047750697e-06,1.4756184816360474,0.884867250919342,0.884867250919342,0.0,77.01081848144531,54.0,54488.4921875,0.0,648.4451904296875,1.0,280.356689453125,283.8363342285156,297.6912841796875,301.2369079589844,293.1499938964844,293.1499938964844,280.6499938964844,38997.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390538096427917,1.0,0.0,0.0,3.737447023391724,3.737472295761109,9.320588674199826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.85302734375,0.0,1655.6141357421875,1895.4371337890625,0.0,2832.87646484375,0.9267557859420776,1.0,0.0,3.0,1.0,0.0
17999820,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8871257901191711,0.3164388835430145,0.2855994403362274,296.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.468016117811203,0.050000000745058,0.0493597313761711,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8757345676422119,0.3045347929000854,0.2138633728027343,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.8052060008049011,0.2340310961008072,0.223128080368042,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7389019727706909,0.1799770593643188,0.8175071477890015,285.032470703125,284.95001220703125,296.977294921875,294.6908874511719,296.975830078125,297.7142333984375,285.04412841796875,1.0,0.3732427656650543,1.0,1.0,0.0,1.0,-1.9078106880187988,1.90780770778656,2.9397185699053807e-06,1.4733694791793823,0.9879807233810424,0.9879807233810424,0.0,73.51671600341797,54.0,53916.61328125,0.0,634.9468383789062,1.0,280.60321044921875,284.0064697265625,297.65435791015625,301.0519104003906,293.1499938964844,293.1499938964844,280.6499938964844,34299.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320724964141846,1.0,0.0,0.0,3.775836229324341,3.7758612632751465,9.513046279607806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.537109375,0.0,1664.567138671875,1895.4371337890625,0.0,2767.7470703125,0.9342978000640868,1.0,0.0,3.0,1.0,0.0
17999880,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.9009589552879332,0.3170390427112579,0.2859132587909698,296.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.4768089056015014,0.050000000745058,0.0491964183747768,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8892624974250793,0.3050824105739593,0.2140746414661407,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8171319365501404,0.2344838827848434,0.2233368158340454,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.7488622665405273,0.1799390912055969,0.8163058161735535,285.04962158203125,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.71368408203125,285.048828125,1.0,0.3692612946033478,1.0,1.0,0.0,1.0,-1.90705144405365,1.907048583030701,2.937394356195e-06,1.4727575778961182,1.0,1.0,0.0,69.36146545410156,42.0,54107.83203125,0.0,620.8861083984375,1.0,280.6430969238281,284.0043029785156,297.6889038085937,301.1391906738281,293.1499938964844,293.1499938964844,280.3500061035156,33379.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297806978225708,1.0,0.0,0.0,3.847903966903688,3.8479294776916495,9.879654498945456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8856.1357421875,0.0,1744.02783203125,1895.4371337890625,0.0,2746.404052734375,0.9478802680969238,1.0,0.0,3.0,1.0,0.0
17999940,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.9184093475341796,0.3171900510787964,0.2861250042915344,296.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.48576819896698,0.050000000745058,0.0490218326449394,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9054907560348512,0.3053160011768341,0.2142426073551178,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8306415677070618,0.2347430139780044,0.2235220968723297,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7611748576164246,0.179762452840805,0.8150931000709534,284.89947509765625,284.95001220703125,297.02593994140625,294.7375183105469,297.0245056152344,297.7154846191406,284.8826904296875,1.0,0.3649436235427856,1.0,1.0,0.0,1.0,-1.9060662984848025,1.906063437461853,2.934452140834765e-06,1.472014307975769,0.9326143264770508,0.9326143264770508,0.0,64.9168701171875,42.0,55088.25,0.0,605.7305297851562,1.0,280.3939208984375,283.8192138671875,297.7716064453125,301.390869140625,293.1499938964844,293.1499938964844,280.3500061035156,35454.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364377021789551,1.0,0.0,0.0,3.8608248233795166,3.860850811004639,9.946114687409136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.0751953125,0.0,1776.296142578125,1895.4371337890625,0.0,2808.451171875,0.9507083892822266,1.0,0.0,3.0,1.0,0.0
18000000,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9387342929840088,0.3169514238834381,0.2858553230762481,296.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.4952098429203033,0.050000000745058,0.048848208039999,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9251530766487122,0.3052568435668945,0.2141371518373489,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8456786870956421,0.2347965687513351,0.2234627157449722,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.7752536535263062,0.1794105917215347,0.8129666447639465,284.8765869140625,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.7190246582031,284.8817443847656,1.0,0.3602582812309265,1.0,1.0,0.0,1.0,-1.9027847051620483,1.9027818441390991,2.924568207163248e-06,1.4694715738296509,0.8915888667106628,0.8915888667106628,0.0,60.43980026245117,30.0,54869.9609375,0.0,588.8224487304688,1.0,280.35650634765625,283.83135986328125,297.78271484375,301.3534240722656,293.1499938964844,293.1499938964844,280.6499938964844,38932.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384095430374146,1.0,0.0,0.0,3.7689859867095934,3.7690117359161377,9.478559945819144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.85791015625,0.0,1692.2762451171875,1895.4371337890625,0.0,2826.859375,0.9337024092674256,1.0,0.0,3.0,1.0,0.0
18000060,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9627473950386048,0.3172777891159057,0.285671055316925,296.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.5071369409561157,0.050000000745058,0.0486623495817184,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9500929713249208,0.3056569099426269,0.2140867412090301,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.865098237991333,0.2351814061403274,0.2234489619731903,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.7932764291763306,0.1793304234743118,0.8109661936759949,285.03387451171875,284.95001220703125,297.0731506347656,294.78350830078125,297.07183837890625,297.7210998535156,285.0459899902344,1.0,0.3553039133548736,1.0,1.0,0.0,1.0,-1.899857521057129,1.89985466003418,2.915673348979908e-06,1.4671365022659302,0.9954687356948853,0.9954687356948853,0.0,55.65942001342773,30.0,54274.3671875,0.0,571.2450561523438,1.0,280.6038818359375,284.0040588378906,297.7460021972656,301.166748046875,293.1499938964844,293.1499938964844,280.6499938964844,34407.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313674926757812,1.0,0.0,0.0,3.80397629737854,3.804001569747925,9.65536969488312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.248046875,0.0,1698.897216796875,1895.4371337890625,0.0,2761.17919921875,0.9406651854515076,1.0,0.0,3.0,1.0,0.0
18000120,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.990582287311554,0.3180227279663086,0.2860149443149566,296.2255249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.5246274471282959,0.050000000745058,0.0484527349472045,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9803659319877625,0.3064594566822052,0.214386835694313,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8931145668029785,0.2359107583761215,0.2237975895404815,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.817989706993103,0.1795773059129715,0.81046462059021,285.0566101074219,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.7238464355469,285.0566711425781,1.0,0.3502458035945892,1.0,1.0,0.0,1.0,-1.9001920223236084,1.9001891613006592,2.9166199055907782e-06,1.467354416847229,1.0,1.0,0.0,50.3577766418457,33.0,54454.7890625,0.0,554.331298828125,1.0,280.64324951171875,284.00848388671875,297.7799377441406,301.25250244140625,293.1499938964844,293.1499938964844,280.3500061035156,33711.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290607333183289,1.0,0.0,0.0,3.867121696472168,3.867147445678711,9.978584785130806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.564453125,0.0,1770.2708740234375,1895.4371337890625,0.0,2739.703369140625,0.9524454474449158,1.0,0.0,3.0,1.0,0.0
18000180,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.3188686668872833,0.2796059548854828,296.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.5371870398521423,0.050000000745058,0.0483346693217754,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.997089385986328,0.3071983158588409,0.2148210853338241,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9132715463638306,0.2365509867668151,0.224352553486824,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8338096737861633,0.1797997653484344,0.8110557794570923,284.9032897949219,284.95001220703125,297.1146850585937,294.827392578125,297.113525390625,297.7298278808594,284.880615234375,1.0,0.3469742834568023,1.0,1.0,0.0,1.0,-1.8948811292648315,1.8948782682418823,2.900067556765862e-06,1.4627972841262815,0.9394103288650512,0.9394103288650512,0.0,47.22443771362305,33.0,55330.9921875,0.0,540.3101196289062,1.0,280.3935546875,283.8126525878906,297.8612670898437,301.5022888183594,293.1499938964844,293.1499938964844,280.3500061035156,35343.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357112407684326,1.0,0.0,0.0,3.882260322570801,3.882286548614502,1.0056863857244025e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8633.6181640625,0.0,1802.0216064453125,1895.4371337890625,0.0,2801.673095703125,0.9556719660758972,1.0,0.0,3.0,1.0,0.0
18000240,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.3203878700733185,0.2731267511844635,296.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.5422185063362122,0.050000000745058,0.0482928305864334,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9990000128746032,0.3076228201389313,0.2124319225549698,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9222381114959716,0.2370292991399765,0.2248052209615707,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.8401153683662415,0.1799381226301193,0.8115429282188416,284.8695678710937,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.7323303222656,284.87371826171875,1.0,0.3441617786884308,1.0,1.0,0.0,1.0,-1.8845057487487795,1.8845027685165403,2.869818672479596e-06,1.4552749395370483,0.8900437951087952,0.8900437951087952,0.0,45.93059921264648,36.0,54957.80078125,0.0,529.2061157226562,1.0,280.3563842773437,283.8233642578125,297.868896484375,301.4537353515625,293.1499938964844,293.1499938964844,280.6499938964844,39225.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837456464767456,1.0,0.0,0.0,3.784146785736084,3.784172773361206,9.554968301017652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.55517578125,0.0,1712.6168212890625,1895.4371337890625,0.0,2817.96044921875,0.9371649622917176,1.0,0.0,3.0,1.0,0.0
18000300,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.322902500629425,0.2678935527801513,296.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.5464314222335815,0.050000000745058,0.0482598170638084,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.309087336063385,0.2083616405725479,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9300673604011536,0.2377982586622238,0.2253378331661224,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8456102013587952,0.1803587526082992,0.81253981590271,285.02197265625,284.95001220703125,297.1501770019531,294.8690185546875,297.1492004394531,297.72998046875,285.03369140625,1.0,0.3419502377510071,1.0,1.0,0.0,1.0,-1.8753180503845213,1.8753151893615725,2.8423107778507983e-06,1.4479849338531494,0.9873145818710328,0.9873145818710328,0.0,44.867652893066406,36.0,54184.5,0.0,519.4783935546875,1.0,280.60406494140625,283.9956359863281,297.82769775390625,301.2516784667969,293.1499938964844,293.1499938964844,280.6499938964844,34863.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299300074577332,1.0,0.0,0.0,3.807762384414673,3.8077878952026367,9.674598686615354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.568359375,0.0,1706.99755859375,1895.4371337890625,0.0,2747.794189453125,0.941849648952484,1.0,0.0,3.0,1.0,0.0
18000360,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.3260095417499542,0.2631541192531585,296.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.5503363609313965,0.050000000745058,0.0482306256890296,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9990000128746032,0.3113439977169037,0.2046754211187362,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.9378307461738586,0.2388006299734115,0.2261761277914047,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8512619733810425,0.1810456365346908,0.814994752407074,285.0350341796875,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.7269287109375,285.0333251953125,1.0,0.3403002917766571,1.0,1.0,0.0,1.0,-1.869116187095642,1.8691133260726929,2.823836666721036e-06,1.4430691003799438,1.0,1.0,0.0,43.97602844238281,54.0,54224.28125,0.0,512.4439697265625,1.0,280.643310546875,283.9907531738281,297.8577880859375,301.3250427246094,293.1499938964844,293.1499938964844,280.3500061035156,33808.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269912004470825,1.0,0.0,0.0,3.8725357055664062,3.872561454772949,1.000654492600006e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.7353515625,0.0,1777.7301025390625,1895.4371337890625,0.0,2720.455078125,0.9537413120269777,1.0,0.0,3.0,1.0,0.0
18000420,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.3286191523075104,0.263381153345108,296.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.5501478314399719,0.050000000745058,0.0482320003211498,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.3134479820728302,0.2048520147800445,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.938959538936615,0.2396636009216308,0.2270787507295608,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8520688414573669,0.1816943287849426,0.8180826902389526,284.88751220703125,284.95001220703125,297.1801452636719,294.90850830078125,297.1793212890625,297.7269897460937,284.873046875,1.0,0.3416158854961395,1.0,1.0,0.0,1.0,-1.8743746280670168,1.874371767044068,2.839097078322084e-06,1.4469499588012695,0.925196409225464,0.925196409225464,0.0,44.12968444824219,54.0,55237.01171875,0.0,516.4893188476562,1.0,280.3935241699219,283.81378173828125,297.936279296875,301.5663452148437,293.1499938964844,293.1499938964844,280.3500061035156,36144.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329827189445496,1.0,0.0,0.0,3.87331795692444,3.87334418296814,1.001058762994944e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.2236328125,0.0,1797.24853515625,1895.4371337890625,0.0,2776.22900390625,0.9538255333900452,1.0,0.0,3.0,1.0,0.0
