time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000480,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.3300685286521911,0.2679392397403717,296.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.5463935136795044,0.050000000745058,0.0482600554823875,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9990000128746032,0.3147714138031006,0.2083971947431564,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.9339821934700012,0.2404015809297561,0.2278252243995666,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8483012318611145,0.1822475492954254,0.8207919001579285,284.890380859375,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.7313537597656,284.89892578125,1.0,0.3447543680667877,1.0,1.0,0.0,1.0,-1.8882783651351929,1.888275504112244,2.880394049498136e-06,1.4577232599258425,0.9014711380004884,0.9014711380004884,0.0,45.17464065551758,57.0,55385.28515625,0.0,529.3271484375,1.0,280.3564147949219,283.8486022949219,297.9464111328125,301.5365905761719,293.1499938964844,293.1499938964844,280.6499938964844,38799.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347505331039429,1.0,0.0,0.0,3.7835440635681152,3.783570051193237,9.551924904371845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.06201171875,0.0,1708.5933837890625,1895.4371337890625,0.0,2792.71142578125,0.9373010993003844,1.0,0.0,3.0,1.0,0.0
18000540,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.3311526179313659,0.2716062068939209,296.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.5434282422065735,0.050000000745058,0.0482830479741096,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.9990000128746032,0.3158641755580902,0.2112492769956588,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.9303903579711914,0.2414349317550659,0.2286638021469116,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8455873131752014,0.182988241314888,0.823728084564209,285.0634460449219,284.95001220703125,297.2050476074219,294.94598388671875,297.2043762207031,297.7391662597656,285.0773010253906,1.0,0.3471226096153259,1.0,1.0,0.0,1.0,-1.900674104690552,1.9006712436676023,2.9177665510360384e-06,1.4675142765045166,1.0,1.0,0.0,46.06458282470703,57.0,55156.93359375,0.0,540.7808837890625,1.0,280.6044921875,284.0282592773437,297.9139709472656,301.377197265625,293.1499938964844,293.1499938964844,280.6499938964844,33967.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286712169647217,1.0,0.0,0.0,3.837273120880127,3.837298631668091,9.825139386521189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.0,0.0,1735.6865234375,1895.4371337890625,0.0,2736.079345703125,0.9474607706069946,1.0,0.0,3.0,1.0,0.0
18000600,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9990000128746032,0.3322297930717468,0.2747773230075836,296.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.540915846824646,0.050000000745058,0.0483031831681728,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117553710937,0.9990000128746032,0.3169926702976227,0.2137157022953033,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1113586425781,0.927972674369812,0.2426965832710266,0.2297936230897903,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1107482910156,0.8437221646308899,0.1838819831609726,0.8275816440582275,285.1116638183594,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.7484130859375,285.114990234375,1.0,0.3496713042259216,1.0,1.0,0.0,1.0,-1.9134509563446045,1.9134479761123653,2.9564230317191686e-06,1.4774974584579468,1.0,1.0,0.0,46.89030838012695,60.0,55535.9921875,0.0,552.4349975585938,1.0,280.6434326171875,284.0580444335937,297.94903564453125,301.4795227050781,293.1499938964844,293.1499938964844,280.3500061035156,34005.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277570605278015,1.0,0.0,0.0,3.8840973377227774,3.884123325347901,1.006638399303483e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.193359375,0.0,1793.6588134765625,1895.4371337890625,0.0,2727.576171875,0.9564732313156128,1.0,0.0,3.0,1.0,0.0
18000660,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.3327506184577942,0.2781985104084015,296.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.5382605195045471,0.050000000745058,0.0483251698315143,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.3177115619182586,0.2163766175508499,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9253373146057128,0.243812620639801,0.2309630364179611,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8416784405708313,0.1846437305212021,0.8314958214759827,284.9861145019531,284.95001220703125,297.22528076171875,294.98162841796875,297.2247619628906,297.7595520019531,284.9708557128906,1.0,0.352361649274826,1.0,1.0,0.0,1.0,-1.92688512802124,1.9268821477890008,2.9973930395499337e-06,1.4880012273788452,1.0,1.0,0.0,47.782264709472656,60.0,56900.94140625,0.0,564.9210815429688,1.0,280.3931884765625,283.8886413574219,298.0281677246094,301.74920654296875,293.1499938964844,293.1499938964844,280.3500061035156,34454.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357793092727661,1.0,0.0,0.0,3.909708261489868,3.909734487533569,1.0199572670899215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.3251953125,0.0,1829.36962890625,1895.4371337890625,0.0,2802.30810546875,0.9625635743141174,1.0,0.0,3.0,1.0,0.0
18000720,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9990000128746032,0.3325680792331695,0.2822839617729187,296.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.5351653099060059,0.050000000745058,0.0483518093824386,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.9990000128746032,0.3178794085979461,0.2195542007684707,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.921567440032959,0.2447004914283752,0.2319071888923645,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8387590050697327,0.1851883679628372,0.8344560265541077,284.9408569335937,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.77362060546875,284.94256591796875,1.0,0.3551561832427978,1.0,1.0,0.0,1.0,-1.9403276443481443,1.940324664115905,3.038707518498996e-06,1.498510241508484,0.9715512990951538,0.9715512990951538,0.0,48.795166015625,63.0,57293.0546875,0.0,577.9729614257812,1.0,280.3561096191406,283.8598937988281,298.03955078125,301.7499694824219,293.1499938964844,293.1499938964844,280.04998779296875,35747.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398993611335754,1.0,0.0,0.0,3.906993865966797,3.907020568847656,1.0185415248997742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9344.91015625,0.0,1836.2982177734373,1895.4371337890625,0.0,2840.774658203125,0.9626282453536988,1.0,0.0,3.0,1.0,0.0
18000780,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.9990000128746032,0.331890732049942,0.2871050238609314,296.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.5316190123558044,0.050000000745058,0.0483837760984897,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.9990082383155824,0.3176857829093933,0.2223963737487793,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.9168657660484314,0.2455104142427444,0.2327610850334167,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294677734375,0.8350813388824463,0.1856240481138229,0.8368853330612183,284.8263244628906,284.95001220703125,297.24139404296875,295.0155334472656,297.240966796875,297.7918701171875,284.8196716308594,1.0,0.3580242097377777,1.0,1.0,0.0,1.0,-1.953513145446777,1.953510046005249,3.079565885855118e-06,1.508833885192871,0.8764136433601379,0.8764136433601379,0.0,49.93983840942383,63.0,58317.65625,0.0,591.439697265625,1.0,280.0950927734375,283.72198486328125,298.0770263671875,301.9281616210937,293.1499938964844,293.1499938964844,280.04998779296875,39394.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472656607627869,1.0,0.0,0.0,3.846872568130493,3.846899032592773,9.874357829176006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.4462890625,0.0,1790.1943359375,1895.4371337890625,0.0,2909.6669921875,0.9493358135223388,1.0,0.0,3.0,1.0,0.0
18000840,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.9990000128746032,0.330663114786148,0.2937352955341339,296.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.5269296169281006,0.050000000745058,0.0484286993741989,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9934602379798888,0.31761035323143,0.2223959416151046,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9101348519325256,0.2463168799877166,0.2335300892591476,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8297502994537354,0.1860015988349914,0.8387818336486816,284.8794250488281,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.81494140625,284.8891296386719,1.0,0.3608725070953369,1.0,1.0,0.0,1.0,-1.9647332429885864,1.964730143547058,3.1145634693530155e-06,1.5176104307174685,0.8754157423973083,0.8754157423973083,0.0,51.36478042602539,66.0,58342.82421875,0.0,604.5394897460938,1.0,280.0568542480469,283.7992553710937,298.06134033203125,301.8513488769531,293.1499938964844,293.1499938964844,280.3500061035156,40559.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487828969955444,1.0,0.0,0.0,3.719448328018189,3.719473838806152,9.231034141521376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.197265625,0.0,1646.5787353515625,1895.4371337890625,0.0,2923.872314453125,0.9249536395072936,1.0,0.0,3.0,1.0,0.0
18000900,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9958840012550354,0.329630583524704,0.2971683442592621,296.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.5211741328239441,0.050000000745058,0.0484884828329086,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9861391186714172,0.3182897567749023,0.2226452529430389,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.902157723903656,0.2474626004695892,0.2344992011785507,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.823093831539154,0.1866088658571243,0.8412219285964966,285.0469055175781,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.83843994140625,285.0575866699219,1.0,0.3636423647403717,1.0,1.0,0.0,1.0,-1.973455548286438,1.97345232963562,3.1420111099578207e-06,1.5244927406311035,0.9899701476097108,0.9899701476097108,0.0,53.10567474365234,66.0,58072.0234375,0.0,616.9061889648438,1.0,280.3031005859375,283.9684143066406,298.02001953125,301.6742248535156,293.1499938964844,293.1499938964844,280.3500061035156,34287.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427446484565735,1.0,0.0,0.0,3.77747106552124,3.777495861053467,9.521284596303304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.71484375,0.0,1666.40185546875,1895.4371337890625,0.0,2867.36865234375,0.9347766637802124,1.0,0.0,3.0,1.0,0.0
18000960,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.9871128797531128,0.3294093012809753,0.296708345413208,296.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605773925781,0.5149585604667664,0.050000000745058,0.0485597737133502,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.9777785539627076,0.3193363845348358,0.2233335971832275,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8938494920730591,0.2487817406654358,0.235762283205986,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8158420324325562,0.1873657256364822,0.8447105884552002,285.0632019042969,284.95001220703125,297.2587280273437,295.0633544921875,297.2584533691406,297.85699462890625,285.06317138671875,1.0,0.366246223449707,1.0,1.0,0.0,1.0,-1.97939133644104,1.9793881177902224,3.1606443826603936e-06,1.529093861579895,1.0,1.0,0.0,55.06327819824219,69.0,58377.7265625,0.0,628.0555419921875,1.0,280.34307861328125,283.9673767089844,298.0491027832031,301.767578125,293.1499938964844,293.1499938964844,280.04998779296875,33404.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417230248451233,1.0,0.0,0.0,3.849398851394653,3.849424362182617,9.887331771096797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.65625,0.0,1746.0474853515625,1895.4371337890625,0.0,2857.81787109375,0.9482300281524658,1.0,0.0,3.0,1.0,0.0
18001020,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9791536331176758,0.3292105793952942,0.2966368496417999,296.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96173095703125,0.5098000168800354,0.050000000745058,0.0486251041293144,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9702278971672058,0.3201437890529632,0.2240526378154754,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.88694167137146,0.2499057650566101,0.2370038032531738,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8096094131469727,0.1880054622888565,0.8482412695884705,284.91876220703125,284.95001220703125,297.262939453125,295.0785827636719,297.2626953125,297.87518310546875,284.90350341796875,1.0,0.3687963187694549,1.0,1.0,0.0,1.0,-1.9859797954559328,1.9859765768051147,3.18143906952173e-06,1.5342285633087158,0.9445502758026124,0.9445502758026124,0.0,56.88811492919922,69.0,59536.4140625,0.0,639.28271484375,1.0,280.0938720703125,283.78759765625,298.1199035644531,302.0209350585937,293.1499938964844,293.1499938964844,280.04998779296875,35103.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489189743995667,1.0,0.0,0.0,3.867990016937256,3.868016004562378,9.983066320273792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.4248046875,0.0,1782.377685546875,1895.4371337890625,0.0,2925.146484375,0.9523577690124512,1.0,0.0,3.0,1.0,0.0
18001080,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9700685739517212,0.3288767039775848,0.2964029014110565,296.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.5046257376670837,0.050000000745058,0.0486971475183963,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.961531102657318,0.3206989765167236,0.2245411723852157,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.8794616460800171,0.2508251965045929,0.2380045503377914,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8025736808776855,0.1884942501783371,0.8509885668754578,284.8979797363281,284.95001220703125,297.26641845703125,295.0934753417969,297.2662658691406,297.894775390625,284.9025573730469,1.0,0.371220201253891,1.0,1.0,0.0,1.0,-1.9908746480941768,1.99087142944336,3.196930492777028e-06,1.538038730621338,0.9120160937309264,0.9120160937309264,0.0,58.83964157104492,72.0,59525.3125,0.0,649.6893310546875,1.0,280.05645751953125,283.7951965332031,298.1231689453125,301.98651123046875,293.1499938964844,293.1499938964844,279.75,37900.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516376614570618,1.0,0.0,0.0,3.801362991333008,3.80138897895813,9.642108125262894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.0361328125,0.0,1722.9906005859375,1895.4371337890625,0.0,2950.61181640625,0.9403719305992126,1.0,0.0,3.0,1.0,0.0
18001140,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.961359441280365,0.3286844789981842,0.2962830066680908,296.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8299560546875,0.5000693798065186,0.050000000745058,0.0487665571272373,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.9532617926597596,0.3212671279907226,0.2250110059976577,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8727991580963135,0.2517311871051788,0.2389595508575439,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.79615718126297,0.188979297876358,0.8535874485969543,284.8043518066406,284.95001220703125,297.269287109375,295.1080017089844,297.2691650390625,297.9120178222656,284.8030090332031,1.0,0.373557835817337,1.0,1.0,0.0,1.0,-1.9956462383270264,1.9956430196762085,3.212032424926292e-06,1.54172682762146,0.8196642994880676,0.8196642994880676,0.0,60.72063827514648,72.0,60097.99609375,0.0,659.808837890625,1.0,279.798095703125,283.68927001953125,298.15338134765625,302.1331481933594,293.1499938964844,293.1499938964844,279.75,42450.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571078777313232,1.0,0.0,0.0,3.686938524246216,3.68696403503418,9.070371902453188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.7412109375,0.0,1623.4100341796875,1895.4371337890625,0.0,3001.883544921875,0.915119767189026,1.0,0.0,3.0,1.0,0.0
18001200,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.952970027923584,0.3287384212017059,0.2962123453617096,296.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.4959674477577209,0.050000000745058,0.048834066838026,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.9453779458999634,0.321966290473938,0.2254577428102493,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8667790293693542,0.2527130246162414,0.239876314997673,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7902889251708984,0.1895268410444259,0.8560683131217957,284.89422607421875,284.95001220703125,297.2715759277344,295.12225341796875,297.271484375,297.9264831542969,284.9015808105469,1.0,0.375819057226181,1.0,1.0,0.0,1.0,-2.000257968902588,2.00025486946106,3.2266293601423968e-06,1.5452672243118286,0.8437853455543518,0.8437853455543518,0.0,62.54890441894531,75.0,59993.64453125,0.0,669.6687622070312,1.0,279.7579650878906,283.7942199707031,298.1341247558594,302.0328369140625,293.1499938964844,293.1499938964844,280.04998779296875,41084.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856721818447113,1.0,0.0,0.0,3.550283908843994,3.5503079891204834,8.410455052398902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.6826171875,0.0,1462.0374755859375,1895.4371337890625,0.0,2998.263916015625,0.8887336254119873,1.0,0.0,3.0,1.0,0.0
18001260,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9468151330947876,0.3294319808483124,0.2965956032276153,296.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.4928520917892456,0.050000000745058,0.0488884337246418,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9397144317626952,0.3231313526630401,0.2261431366205215,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8627026677131653,0.2540195882320404,0.2410052269697189,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7862317562103271,0.1903523504734039,0.8593762516975403,285.0350952148437,284.95001220703125,297.2733459472656,295.1361999511719,297.27325439453125,297.9336242675781,285.0439147949219,1.0,0.3781000077724457,1.0,1.0,0.0,1.0,-2.006931066513061,2.006927967071533,3.2477992135682143e-06,1.5503793954849243,0.9407526850700378,0.9407526850700378,0.0,64.09732055664062,75.0,59713.85546875,0.0,680.2640380859375,1.0,279.999267578125,283.93817138671875,298.0975646972656,301.8568115234375,293.1499938964844,293.1499938964844,280.04998779296875,34326.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499630689620972,1.0,0.0,0.0,3.6163151264190674,3.6163384914398193,8.726212854526239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.716796875,0.0,1483.6070556640625,1895.4371337890625,0.0,2934.925048828125,0.8988187313079834,1.0,0.0,3.0,1.0,0.0
18001320,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.9427154660224916,0.3303335309028625,0.2974047064781189,296.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.4905139505863189,0.050000000745058,0.0489308163523674,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9360592365264891,0.3244641125202179,0.2270752638578415,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03680419921875,0.8602609634399414,0.255467414855957,0.2423754334449768,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7837614417076111,0.1913328319787979,0.8637285828590393,285.03662109375,284.95001220703125,297.274658203125,295.1498718261719,297.27459716796875,297.9394836425781,285.0344543457031,1.0,0.380462110042572,1.0,1.0,0.0,1.0,-2.015943765640259,2.015940427780152,3.276589040979161e-06,1.557335376739502,0.972740650177002,0.972740650177002,0.0,65.40540313720703,78.0,60183.76171875,0.0,691.9887084960938,1.0,280.0419311523437,283.9198303222656,298.1291809082031,301.9577331542969,293.1499938964844,293.1499938964844,279.75,32518.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485100865364075,1.0,0.0,0.0,3.711382389068604,3.7114064693450928,9.191040817313478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.2060546875,0.0,1576.0523681640625,1895.4371337890625,0.0,2921.31787109375,0.9166966080665588,1.0,0.0,3.0,1.0,0.0
18001380,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9381293058395386,0.3307528793811798,0.2980760931968689,296.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.48804771900177,0.050000000745058,0.048976831138134,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9319891333580016,0.3254399299621582,0.2279346585273742,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8575628399848938,0.2566916048526764,0.243703156709671,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7810955047607422,0.1921654492616653,0.8680979013442993,284.8901672363281,284.95001220703125,297.2755432128906,295.16326904296875,297.2755126953125,297.95220947265625,284.8792724609375,1.0,0.3828454911708832,1.0,1.0,0.0,1.0,-2.024681568145752,2.024678468704224,3.304693791505997e-06,1.5641188621520996,0.882971465587616,0.882971465587616,0.0,66.80109405517578,78.0,61227.93359375,0.0,703.8863525390625,1.0,279.7967834472656,283.7494506835937,298.2001037597656,302.2115783691406,293.1499938964844,293.1499938964844,279.75,36147.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553740978240967,1.0,0.0,0.0,3.711037158966065,3.711061954498291,9.189331535708334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.4716796875,0.0,1603.2613525390625,1895.4371337890625,0.0,2985.62890625,0.9168403744697572,1.0,0.0,3.0,1.0,0.0
18001440,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9318385124206544,0.3309089243412018,0.298311710357666,296.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.4850377440452575,0.050000000745058,0.0490344576537609,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.926366925239563,0.3262072205543518,0.2285384684801101,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8537467122077942,0.2577708959579468,0.2448058128356933,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.777362585067749,0.1928735375404358,0.8716762661933899,284.9085388183594,284.95001220703125,297.2760925292969,295.17645263671875,297.27606201171875,297.9684753417969,284.9145202636719,1.0,0.3851630091667175,1.0,1.0,0.0,1.0,-2.0313820838928223,2.031378746032715,3.326292244310025e-06,1.5692936182022097,0.8740867972373962,0.8740867972373962,0.0,68.43712615966797,81.0,61207.7578125,0.0,715.0313110351562,1.0,279.75750732421875,283.79156494140625,298.20147705078125,302.1695861816406,293.1499938964844,293.1499938964844,280.04998779296875,38370.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576030135154724,1.0,0.0,0.0,3.62308406829834,3.623108386993408,8.75891146279173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8797.7568359375,0.0,1521.031005859375,1895.4371337890625,0.0,3006.5263671875,0.9014987349510192,1.0,0.0,3.0,1.0,0.0
18001500,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.926512598991394,0.3315952122211456,0.2987144887447357,296.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.4823287427425384,0.050000000745058,0.0490871481597423,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9216853976249696,0.3273750245571136,0.229234904050827,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.8506462574005127,0.2591265141963959,0.2459906935691833,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.7742890119552612,0.1937944740056991,0.8755060434341431,285.0514831542969,284.95001220703125,297.2763671875,295.1893920898437,297.2763366699219,297.9774780273437,285.05987548828125,1.0,0.3874797224998474,1.0,1.0,0.0,1.0,-2.0387847423553467,2.03878140449524,3.35015374730574e-06,1.574952483177185,0.9777054786682128,0.9777054786682128,0.0,69.96521759033203,81.0,60933.4765625,0.0,726.455810546875,1.0,280.0010070800781,283.93902587890625,298.1654663085937,302.0002746582031,293.1499938964844,293.1499938964844,280.04998779296875,33275.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524560928344727,1.0,0.0,0.0,3.691049337387085,3.691073179244995,9.090609296436014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.490234375,0.0,1558.704345703125,1895.4371337890625,0.0,2958.2802734375,0.9144206643104552,1.0,0.0,3.0,1.0,0.0
18001560,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9230818152427672,0.3325207531452179,0.2995330989360809,296.38726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.4802109003067016,0.050000000745058,0.0491284877061843,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.9187857508659364,0.3287415504455566,0.230180948972702,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8488712906837463,0.2606402635574341,0.2474158406257629,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.7725048661231995,0.1948680728673935,0.8802807331085205,285.05377197265625,284.95001220703125,297.2763671875,295.2021179199219,297.2763671875,297.9837951660156,285.0519714355469,1.0,0.3898765444755554,1.0,1.0,0.0,1.0,-2.0483975410461426,2.048394203186035,3.381344185982016e-06,1.582343578338623,1.0,1.0,0.0,71.266357421875,84.0,61401.48828125,0.0,739.0222778320312,1.0,280.04248046875,283.9227294921875,298.19293212890625,302.1007080078125,293.1499938964844,293.1499938964844,279.75,32284.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520150780677795,1.0,0.0,0.0,3.783557891845703,3.7835826873779297,9.551994253342857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.474609375,0.0,1658.077880859375,1895.4371337890625,0.0,2954.14794921875,0.932598888874054,1.0,0.0,3.0,1.0,0.0
18001620,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9192784428596495,0.332977682352066,0.3002334833145141,296.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946044921875,0.4779030978679657,0.050000000745058,0.049173392355442,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9155700206756592,0.3297614753246307,0.2310683131217956,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8468654751777649,0.2619333565235138,0.2488075792789459,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7705338001251221,0.1957878470420837,0.8850542902946472,284.9031066894531,284.95001220703125,297.2762145996094,295.21466064453125,297.2762451171875,297.9968566894531,284.8898010253906,1.0,0.392296701669693,1.0,1.0,0.0,1.0,-2.057765245437622,2.0577616691589355,3.4119555039069382e-06,1.589588284492493,0.923809051513672,0.923809051513672,0.0,72.6543960571289,84.0,62590.765625,0.0,751.7911987304688,1.0,279.7951354980469,283.741943359375,298.2586364746094,302.3560791015625,293.1499938964844,293.1499938964844,279.75,34984.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593683838844299,1.0,0.0,0.0,3.802947759628296,3.8029730319976807,9.650148058426566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.041015625,0.0,1702.1636962890625,1895.4371337890625,0.0,3023.0810546875,0.9372066855430604,1.0,0.0,3.0,1.0,0.0
18001680,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9138900637626648,0.3331053256988525,0.3004767596721649,296.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.4749065339565277,0.050000000745058,0.0492310225963592,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9109199643135072,0.3305187225341797,0.2316859066486358,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8437506556510925,0.2630417346954345,0.2499580383300781,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7674919366836548,0.1965444386005401,0.8889439105987549,284.89794921875,284.95001220703125,297.27593994140625,295.2270202636719,297.2759704589844,298.0141906738281,284.90313720703125,1.0,0.3946452140808105,1.0,1.0,0.0,1.0,-2.0649232864379883,2.064919948577881,3.435408871155232e-06,1.5950995683670044,0.8992505073547363,0.8992505073547363,0.0,74.3057861328125,87.0,62605.5078125,0.0,763.6975708007812,1.0,279.7568664550781,283.7619323730469,298.2579650878906,302.3172302246094,293.1499938964844,293.1499938964844,280.04998779296875,37796.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621250987052917,1.0,0.0,0.0,3.73233413696289,3.732359170913696,9.295105201090336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8950.72265625,0.0,1640.45654296875,1895.4371337890625,0.0,3048.9375,0.925009548664093,1.0,0.0,3.0,1.0,0.0
18001740,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9093403220176696,0.3337805867195129,0.3008523881435394,296.4081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.4720485210418701,0.050000000745058,0.0492847152054309,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9070380926132202,0.3316894173622131,0.2323740422725677,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.8411411643028259,0.2644337713718414,0.2511684894561767,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7649105191230774,0.1975116580724716,0.8929663896560669,285.0495300292969,284.95001220703125,297.275634765625,295.2391967773437,297.275634765625,298.02325439453125,285.0589294433594,1.0,0.3969810307025909,1.0,1.0,0.0,1.0,-2.0725467205047607,2.0725433826446533,3.460383140918566e-06,1.6009057760238647,1.0,1.0,0.0,75.86817169189453,87.0,62248.9765625,0.0,775.7711181640625,1.0,280.0033874511719,283.92218017578125,298.2188720703125,302.1383972167969,293.1499938964844,293.1499938964844,280.04998779296875,33509.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572131395339966,1.0,0.0,0.0,3.787957191467285,3.787981986999512,9.57422003011743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.0419921875,0.0,1672.7989501953125,1895.4371337890625,0.0,3002.87060546875,0.9362045526504515,1.0,0.0,3.0,1.0,0.0
18001800,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9067036509513856,0.3347812294960022,0.3016980588436126,296.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.4698244333267212,0.050000000745058,0.0493253208696842,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9048983454704284,0.3331275284290313,0.2333449423313141,297.31573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8398393392562866,0.2660307288169861,0.2526487112045288,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.7636048793792725,0.1986675858497619,0.8980221748352051,285.0711975097656,284.95001220703125,297.2752990722656,295.2512512207031,297.2752990722656,298.02813720703125,285.0720520019531,1.0,0.399401307106018,1.0,1.0,0.0,1.0,-2.0826244354248047,2.0826210975646973,3.493628810247173e-06,1.60863196849823,1.0,1.0,0.0,77.16753387451172,90.0,62608.984375,0.0,789.1400756835938,1.0,280.0431213378906,283.9295349121094,298.2427673339844,302.2289733886719,293.1499938964844,293.1499938964844,279.75,33402.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567132949829102,1.0,0.0,0.0,3.849472999572754,3.8494985103607178,9.887712622003164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.505859375,0.0,1746.1278076171875,1895.4371337890625,0.0,2998.18408203125,0.948236882686615,1.0,0.0,3.0,1.0,0.0
18001860,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297790527344,0.9040266871452332,0.3353769779205322,0.3024972677230835,296.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.4674411416053772,0.050000000745058,0.0493675731122493,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9027279019355774,0.3342685103416443,0.2343008518218994,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.8384888172149658,0.2674416005611419,0.2541357278823852,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7622905373573303,0.1997004598379135,0.9032322764396667,284.9303283691406,284.95001220703125,297.2749938964844,295.26318359375,297.2750244140625,298.03955078125,284.9159545898437,1.0,0.401859700679779,1.0,1.0,0.0,1.0,-2.0928285121917725,2.092824935913086,3.5275509162602248e-06,1.6165086030960083,0.959546685218811,0.959546685218811,0.0,78.51570892333984,90.0,63910.94140625,0.0,802.910400390625,1.0,279.7938537597656,283.7515869140625,298.3056335449219,302.484130859375,293.1499938964844,293.1499938964844,279.75,34637.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637769818305969,1.0,0.0,0.0,3.875290155410767,3.8753161430358887,1.002078533929307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.54296875,0.0,1787.7364501953125,1895.4371337890625,0.0,3064.432373046875,0.954049825668335,1.0,0.0,3.0,1.0,0.0
18001920,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9000137448310852,0.3355744481086731,0.3028379380702972,296.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.4641910791397095,0.050000000745058,0.0494230017066001,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8992842435836792,0.3350920677185058,0.2349855154752731,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8360866904258728,0.2686311304569244,0.2553808689117431,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7599688172340393,0.2005432397127151,0.90757155418396,284.9054870605469,284.95001220703125,297.2748413085937,295.2749938964844,297.2748413085937,298.0566101074219,284.9093017578125,1.0,0.4042533934116363,1.0,1.0,0.0,1.0,-2.100836038589477,2.100832462310791,3.5542771001928486e-06,1.622678518295288,0.9276540875434875,0.9276540875434875,0.0,80.13865661621094,93.0,64005.92578125,0.0,815.8230590820312,1.0,279.7563781738281,283.74981689453125,298.3062744140625,302.45361328125,293.1499938964844,293.1499938964844,279.45001220703125,37159.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666459918022156,1.0,0.0,0.0,3.82774829864502,3.8277742862701416,9.776424576557474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.3056640625,0.0,1749.16162109375,1895.4371337890625,0.0,3091.346923828125,0.9457665085792542,1.0,0.0,3.0,1.0,0.0
18001980,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8959144353866577,0.3357466459274292,0.3031043708324432,296.4361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8339538574219,0.4607138037681579,0.050000000745058,0.0494805313646793,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085327148437,0.8957424163818359,0.3358800113201141,0.2356161028146743,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.8336070775985718,0.2697910368442535,0.256571501493454,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103332519531,0.7575520873069763,0.2013457864522934,0.9116200804710388,284.8086853027344,284.95001220703125,297.2748413085937,295.2867431640625,297.2748413085937,298.07244873046875,284.8078918457031,1.0,0.406600683927536,1.0,1.0,0.0,1.0,-2.108275413513184,2.108271837234497,3.5791631489701103e-06,1.628384351730347,0.8346961736679077,0.8346961736679077,0.0,81.79910278320312,93.0,64676.0859375,0.0,828.44970703125,1.0,279.497314453125,283.6397705078125,298.33251953125,302.6041259765625,293.1499938964844,293.1499938964844,279.45001220703125,41575.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721029758453369,1.0,0.0,0.0,3.727996826171875,3.728022575378418,9.273514365304436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9885.158203125,0.0,1664.2962646484375,1895.4371337890625,0.0,3142.536865234375,0.923824429512024,1.0,0.0,3.0,1.0,0.0
18002040,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.891809344291687,0.3360876739025116,0.3033151924610138,296.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.4572980105876922,0.050000000745058,0.0495393201708793,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8921863436698914,0.3367843925952911,0.2362025082111358,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8311154842376709,0.2710271775722503,0.2577165365219116,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7551120519638062,0.2021911889314651,0.9154279828071594,284.8948974609375,284.95001220703125,297.27508544921875,295.29840087890625,297.2750549316406,298.0851745605469,284.9013366699219,1.0,0.4088980853557586,1.0,1.0,0.0,1.0,-2.115251064300537,2.1152474880218506,3.602543984015938e-06,1.6337103843688965,0.8576468825340271,0.8576468825340271,0.0,83.47860717773438,96.0,64625.05078125,0.0,840.80615234375,1.0,279.4576416015625,283.7361145019531,298.3127136230469,302.5062561035156,293.1499938964844,293.1499938964844,279.75,40443.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720483779907227,1.0,0.0,0.0,3.607887506484986,3.6079118251800537,8.685589136803173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.734375,0.0,1519.6826171875,1895.4371337890625,0.0,3142.0244140625,0.9007011651992798,1.0,0.0,3.0,1.0,0.0
18002100,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8890963792800903,0.3370361030101776,0.3039299249649048,296.4489440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.4546926319599151,0.050000000745058,0.0495860241353511,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8899171352386475,0.3381685018539428,0.237027034163475,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8296660780906677,0.2726075053215027,0.2590839266777038,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7536717653274536,0.203319638967514,0.920033633708954,285.0381774902344,284.95001220703125,297.2756042480469,295.3099975585937,297.2755432128906,298.08892822265625,285.0459899902344,1.0,0.4112403690814972,1.0,1.0,0.0,1.0,-2.1242053508758545,2.124201774597168,3.632673497122596e-06,1.6405447721481323,0.9570388793945312,0.9570388793945312,0.0,84.90682220458984,96.0,64360.53515625,0.0,854.1465454101562,1.0,279.7006225585937,283.8826904296875,298.27716064453125,302.3293151855469,293.1499938964844,293.1499938964844,279.75,34181.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660451173782349,1.0,0.0,0.0,3.6717584133148193,3.6717824935913086,8.995835401037766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.95703125,0.0,1543.826171875,1895.4371337890625,0.0,3085.7099609375,0.9109814763069152,1.0,0.0,3.0,1.0,0.0
18002160,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8876795172691345,0.3381708264350891,0.3049509525299072,296.4566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.4528044760227203,0.050000000745058,0.0496209114789962,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8888658285140991,0.3397286236286163,0.2381104677915573,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8292150497436523,0.2743372321128845,0.2607104182243347,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7532228231430054,0.2046070247888565,0.9257240891456604,285.03973388671875,284.95001220703125,297.2764587402344,295.3215637207031,297.2763977050781,298.09149169921875,285.0380249023437,1.0,0.4136892855167389,1.0,1.0,0.0,1.0,-2.135560989379883,2.1355574131011963,3.671187869258574e-06,1.649280071258545,0.9898154139518738,0.9898154139518738,0.0,86.10595703125,99.0,64883.89453125,0.0,868.9837646484375,1.0,279.7423400878906,283.866455078125,298.3060913085937,302.4329833984375,293.1499938964844,293.1499938964844,279.45001220703125,32589.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651189208030701,1.0,0.0,0.0,3.7620420455932617,3.762066602706909,9.44366490784887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10376.5673828125,0.0,1635.1318359375,1895.4371337890625,0.0,3077.021240234375,0.9281785488128662,1.0,0.0,3.0,1.0,0.0
18002220,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8858094215393066,0.3388023972511291,0.3058161735534668,296.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.4507100582122803,0.050000000745058,0.0496607795357704,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8874135613441467,0.3409124314785003,0.239117830991745,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8284541964530945,0.2758238613605499,0.2622897326946258,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.752522349357605,0.2057261765003204,0.9314004778862,284.8937072753906,284.95001220703125,297.2777099609375,295.3330993652344,297.27764892578125,298.1030578613281,284.88409423828125,1.0,0.4161742925643921,1.0,1.0,0.0,1.0,-2.1465752124786377,2.146571636199951,3.708846861627535e-06,1.657809853553772,0.9011678695678712,0.9011678695678712,0.0,87.42597961425781,99.0,66036.1484375,0.0,884.0818481445312,1.0,279.49566650390625,283.6957397460937,298.37042236328125,302.689453125,293.1499938964844,293.1499938964844,279.45001220703125,35897.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717995285987854,1.0,0.0,0.0,3.766205310821533,3.766230583190918,9.464578738516138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10093.3642578125,0.0,1665.5445556640625,1895.4371337890625,0.0,3139.6904296875,0.9292766451835632,1.0,0.0,3.0,1.0,0.0
18002280,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.882668137550354,0.3391720950603485,0.3062366545200348,296.47088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.4480123221874237,0.050000000745058,0.049714121967554,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8847787976264954,0.3418717384338379,0.2398558408021927,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8267344236373901,0.2771518230438232,0.2636260986328125,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7509133815765381,0.2066992670297622,0.9361836314201356,284.91082763671875,284.95001220703125,297.2794189453125,295.3446350097656,297.2793273925781,298.1180725097656,284.9159240722656,1.0,0.4185969233512878,1.0,1.0,0.0,1.0,-2.1553826332092285,2.155378818511963,3.739080511877546e-06,1.6646133661270142,0.8928407430648804,0.8928407430648804,0.0,89.02601623535156,102.0,66093.8828125,0.0,898.2540283203125,1.0,279.45709228515625,283.7306823730469,298.3699645996094,302.649169921875,293.1499938964844,293.1499938964844,279.75,37872.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740096092224121,1.0,0.0,0.0,3.693567752838135,3.693592548370361,9.103018214773329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9422.3955078125,0.0,1596.3616943359375,1895.4371337890625,0.0,3160.419189453125,0.9167414903640748,1.0,0.0,3.0,1.0,0.0
