time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002340,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8800955414772034,0.3400809466838836,0.3068284094333648,296.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.4456495940685272,0.050000000745058,0.0497627481818199,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.882651686668396,0.3432437479496002,0.2406841814517974,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.825417697429657,0.2787699401378631,0.2650445997714996,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.7496689558029175,0.2078905701637268,0.9411794543266296,285.0555725097656,284.95001220703125,297.2816772460937,295.356201171875,297.28155517578125,298.1244812011719,285.06329345703125,1.0,0.4210245907306671,1.0,1.0,0.0,1.0,-2.1648473739624023,2.1648435592651367,3.771626097659464e-06,1.6718690395355225,0.9988336563110352,0.9988336563110352,0.0,90.52407836914062,102.0,65817.515625,0.0,912.7876586914062,1.0,279.70263671875,283.88067626953125,298.3358154296875,302.47900390625,293.1499938964844,293.1499938964844,279.75,33292.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693796992301941,1.0,0.0,0.0,3.758114099502564,3.758138656616211,9.423955589227262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9807.599609375,0.0,1635.94921875,1895.4371337890625,0.0,3116.99169921875,0.9293448328971864,1.0,0.0,3.0,1.0,0.0
18002400,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8787742257118225,0.3412414491176605,0.3078447878360748,296.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.4439366161823272,0.050000000745058,0.0497991405427455,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8816897869110107,0.3448389172554016,0.2417764216661453,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8250527381896973,0.2805638611316681,0.2667202949523926,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.7493395209312439,0.2092500030994415,0.9471759796142578,285.06787109375,284.95001220703125,297.28448486328125,295.3677978515625,297.2843322753906,298.1279602050781,285.06817626953125,1.0,0.4235449731349945,1.0,1.0,0.0,1.0,-2.1766364574432373,2.176632642745972,3.812451495832647e-06,1.6809515953063965,1.0,1.0,0.0,91.78131103515624,105.0,66261.8671875,0.0,928.7939453125,1.0,279.742919921875,283.879150390625,298.3610534667969,302.5780029296875,293.1499938964844,293.1499938964844,279.45001220703125,33042.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691707253456116,1.0,0.0,0.0,3.82858943939209,3.8286147117614746,9.780721939023351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10578.8798828125,0.0,1717.86962890625,1895.4371337890625,0.0,3115.03125,0.9432687163352966,1.0,0.0,3.0,1.0,0.0
18002460,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.877193033695221,0.3419641852378845,0.3087668716907501,296.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665222167969,0.442122608423233,0.050000000745058,0.0498388521373271,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8805018067359924,0.3461038470268249,0.2428274154663086,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.8245121836662292,0.2821421027183532,0.2683759331703186,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291687011719,0.7488778829574585,0.2104596644639969,0.9532257318496704,284.9252014160156,284.95001220703125,297.2879333496094,295.37945556640625,297.2877197265625,298.13885498046875,284.9123229980469,1.0,0.426100343465805,1.0,1.0,0.0,1.0,-2.1883115768432617,2.188307762145996,3.853209364024224e-06,1.690003514289856,0.9508059024810792,0.9508059024810792,0.0,93.12387084960938,105.0,67612.3515625,0.0,945.1592407226562,1.0,279.4942321777344,283.7015686035156,298.4211120605469,302.8373107910156,293.1499938964844,293.1499938964844,279.45001220703125,34640.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87603360414505,1.0,0.0,0.0,3.85458779335022,3.854613542556762,9.914004976963042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10323.0712890625,0.0,1762.1712646484375,1895.4371337890625,0.0,3179.39892578125,0.9491661190986632,1.0,0.0,3.0,1.0,0.0
18002520,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8743659257888794,0.3423260450363159,0.3092324435710907,296.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.439749926328659,0.050000000745058,0.0498928166925907,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.8781455159187317,0.3470563888549804,0.2435960620641708,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8230125904083252,0.2834993302822113,0.2697734534740448,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7475160956382751,0.2114727646112442,0.9583199620246888,284.9102783203125,284.95001220703125,297.29205322265625,295.39117431640625,297.29180908203125,298.15478515625,284.9142150878906,1.0,0.4285840094089508,1.0,1.0,0.0,1.0,-2.1976587772369385,2.197654962539673,3.886002559738699e-06,1.6972475051879885,0.9256181120872498,0.9256181120872498,0.0,94.76182556152344,108.0,67740.5625,0.0,960.4816284179688,1.0,279.4565124511719,283.7059631347656,298.4212341308594,302.8065490722656,293.1499938964844,293.1499938964844,279.1499938964844,37028.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787350058555603,1.0,0.0,0.0,3.8073151111602783,3.807340860366821,9.6723260867293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.5341796875,0.0,1723.3587646484375,1895.4371337890625,0.0,3204.724365234375,0.9412044882774352,1.0,0.0,3.0,1.0,0.0
18002580,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.816162109375,0.8714932203292847,0.3426813781261444,0.309655487537384,296.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8396301269531,0.4374077618122101,0.050000000745058,0.0499484278261661,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.875716507434845,0.3479747772216797,0.244317352771759,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164978027344,0.8214389681816101,0.2848295867443084,0.2711236476898193,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.746065616607666,0.2124459892511367,0.9631309509277344,284.81622314453125,284.95001220703125,297.29693603515625,295.4029846191406,297.2966613769531,298.1689147949219,284.8168640136719,1.0,0.4310214817523956,1.0,1.0,0.0,1.0,-2.206501245498657,2.2064971923828125,3.917120466212509e-06,1.7040759325027466,0.8361629247665405,0.8361629247665405,0.0,96.42707824707033,108.0,68442.9296875,0.0,975.5213623046876,1.0,279.19775390625,283.59832763671875,298.44647216796875,302.9603271484375,293.1499938964844,293.1499938964844,279.1499938964844,41305.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839027285575867,1.0,0.0,0.0,3.713104724884033,3.713130235671997,9.199573014484486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.099609375,0.0,1644.8953857421875,1895.4371337890625,0.0,3253.143798828125,0.920447051525116,1.0,0.0,3.0,1.0,0.0
18002640,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8686121702194214,0.3432227373123169,0.3100370466709137,296.5126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.4351215064525604,0.050000000745058,0.0500051416456699,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8732563257217407,0.349018782377243,0.2449952214956283,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.819823145866394,0.2862447500228882,0.272429496049881,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7445664405822754,0.2134681940078735,0.9677000045776368,284.9031066894531,284.95001220703125,297.3026123046875,295.4149169921875,297.30230712890625,298.1794738769531,284.907958984375,1.0,0.4334089457988739,1.0,1.0,0.0,1.0,-2.2148971557617188,2.214893102645874,3.946748165617464e-06,1.7105350494384766,0.8630756735801697,0.8630756735801697,0.0,98.10735321044922,111.0,68479.4453125,0.0,990.2778930664062,1.0,279.1577453613281,283.6878356933594,298.4289245605469,302.8681335449219,293.1499938964844,293.1499938964844,279.45001220703125,39773.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838905692100525,1.0,0.0,0.0,3.611795663833618,3.611819982528688,8.704415677129873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9787.91015625,0.0,1519.017578125,1895.4371337890625,0.0,3253.029541015625,0.9009541273117064,1.0,0.0,3.0,1.0,0.0
18002700,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8668761849403381,0.3443394303321838,0.3108124732971191,296.5195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.4334072768688202,0.050000000745058,0.0500493086874485,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8718595504760742,0.3505352735519409,0.2459109276533126,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.819083034992218,0.2880018651485443,0.2739604413509369,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7438778281211853,0.2147736847400665,0.9730808138847352,285.0421447753906,284.95001220703125,297.30914306640625,295.4269714355469,297.3088073730469,298.18133544921875,285.048828125,1.0,0.4358444511890411,1.0,1.0,0.0,1.0,-2.2252790927886963,2.225275039672852,3.983516307926038e-06,1.7185025215148926,0.9616619944572448,0.9616619944572448,0.0,99.52806854248048,111.0,68249.109375,0.0,1006.1767578125,1.0,279.4007568359375,283.8302917480469,298.3974914550781,302.6957397460937,293.1499938964844,293.1499938964844,279.45001220703125,33930.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878422200679779,1.0,0.0,0.0,3.677015542984009,3.677039384841919,9.021613323056954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.65234375,0.0,1547.8311767578125,1895.4371337890625,0.0,3201.7919921875,0.911883533000946,1.0,0.0,3.0,1.0,0.0
18002760,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8661874532699585,0.3456173241138458,0.3119705617427826,296.52734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.4321916997432709,0.050000000745058,0.050081480294466,297.3253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8714655637741089,0.3522238433361053,0.2470837533473968,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8191877007484436,0.2899026572704315,0.2757490575313568,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7440006136894226,0.2162348926067352,0.9795486330986024,285.0406494140625,284.95001220703125,297.3166198730469,295.43914794921875,297.31622314453125,298.1827087402344,285.0390930175781,1.0,0.4383891522884369,1.0,1.0,0.0,1.0,-2.238032817840576,2.2380287647247314,4.029022875329247e-06,1.7283426523208618,0.992954671382904,0.992954671382904,0.0,100.7184600830078,114.0,68830.5390625,0.0,1023.7727661132812,1.0,279.4423828125,283.8122253417969,298.4267883300781,302.8051147460937,293.1499938964844,293.1499938964844,279.1499938964844,32520.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778166770935059,1.0,0.0,0.0,3.7664620876312256,3.766486644744873,9.46586908412428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10995.7294921875,0.0,1639.7777099609375,1895.4371337890625,0.0,3196.11572265625,0.9291158318519592,1.0,0.0,3.0,1.0,0.0
18002820,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8650548458099365,0.3463838994503021,0.3129567801952362,296.53485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.4307993352413177,0.050000000745058,0.0501193553209304,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8706807494163513,0.3535224497318268,0.2481744736433029,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8189747929573059,0.2915436625480652,0.2774798274040222,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7438696026802063,0.217512309551239,0.9859610795974731,284.89599609375,284.95001220703125,297.3250732421875,295.4515075683594,297.3246154785156,298.1934814453125,284.8877258300781,1.0,0.4409666061401367,1.0,1.0,0.0,1.0,-2.2503576278686523,2.250353574752808,4.073359832545975e-06,1.7379097938537598,0.9053994417190552,0.9053994417190552,0.0,102.04547119140624,114.0,70050.421875,0.0,1041.620361328125,1.0,279.195556640625,283.6429748535156,298.4881896972656,303.0657653808594,293.1499938964844,293.1499938964844,279.1499938964844,35786.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842423558235168,1.0,0.0,0.0,3.772099494934082,3.772124528884888,9.49422599205718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.4599609375,0.0,1671.649658203125,1895.4371337890625,0.0,3256.32421875,0.9305981993675232,1.0,0.0,3.0,1.0,0.0
18002880,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8628132939338684,0.3469083309173584,0.3135052323341369,296.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.4289520680904388,0.050000000745058,0.0501714311540126,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.8688474297523499,0.3545988202095032,0.2489904910326004,297.3690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8178785443305969,0.2930258512496948,0.2789576053619385,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.7429261207580566,0.2186421006917953,0.9914281368255616,284.9161682128906,284.95001220703125,297.33453369140625,295.46405029296875,297.33404541015625,298.2039489746094,284.9206237792969,1.0,0.4434745907783508,1.0,1.0,0.0,1.0,-2.2604031562805176,2.260399103164673,4.109659585083136e-06,1.7456912994384766,0.9008042216300964,0.9008042216300964,0.0,103.66545867919922,117.0,70174.6953125,0.0,1058.368896484375,1.0,279.15704345703125,283.6755065917969,298.488525390625,303.0289001464844,293.1499938964844,293.1499938964844,279.45001220703125,37478.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863288164138794,1.0,0.0,0.0,3.709779500961304,3.7098042964935294,9.183103770737944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.2939453125,0.0,1611.9432373046875,1895.4371337890625,0.0,3275.85888671875,0.9200915694236756,1.0,0.0,3.0,1.0,0.0
18002940,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8610844016075134,0.3479748368263244,0.3142343163490295,296.548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.427362322807312,0.050000000745058,0.0502179190516471,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8674706220626831,0.3560959100723266,0.2499005198478698,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8171575665473938,0.2948088347911834,0.2805229723453522,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.742314875125885,0.2200097888708114,0.9971603155136108,285.05865478515625,284.95001220703125,297.3450927734375,295.4767761230469,297.3445739746094,298.20684814453125,285.06549072265625,1.0,0.4459892213344574,1.0,1.0,0.0,1.0,-2.2711896896362305,2.2711856365203857,4.148712832829915e-06,1.7539806365966797,1.0,1.0,0.0,105.16477966308594,117.0,69931.78125,0.0,1075.5760498046875,1.0,279.4030456542969,283.8222351074219,298.4585876464844,302.8629455566406,293.1499938964844,293.1499938964844,279.45001220703125,33180.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820736408233643,1.0,0.0,0.0,3.775803804397583,3.7758285999298096,9.512882570561488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.228515625,0.0,1655.8662109375,1895.4371337890625,0.0,3236.010986328125,0.933115005493164,1.0,0.0,3.0,1.0,0.0
18003000,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8604299426078796,0.3492944240570068,0.3153877258300781,296.5568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.4262478947639465,0.050000000745058,0.0502514094114303,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.8671054840087891,0.3578248620033264,0.2510798275470733,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8172961473464966,0.2967736423015594,0.2823534905910492,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.7425002455711365,0.2215442806482315,1.0039277076721191,285.0743103027344,284.95001220703125,297.3568420410156,295.48974609375,297.3562316894531,298.209716796875,285.0751953125,1.0,0.4486016929149627,1.0,1.0,0.0,1.0,-2.284357786178589,2.284353494644165,4.196720055915648e-06,1.7641386985778809,1.0,1.0,0.0,106.40989685058594,120.0,70400.5546875,0.0,1094.5015869140625,1.0,279.44305419921875,283.8255310058594,298.48455810546875,302.9657287597656,293.1499938964844,293.1499938964844,279.1499938964844,33217.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820159435272217,1.0,0.0,0.0,3.838783025741577,3.838808298110962,9.83287236522301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11239.0869140625,0.0,1731.6165771484375,1895.4371337890625,0.0,3235.469970703125,0.945690393447876,1.0,0.0,3.0,1.0,0.0
18003060,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8595492243766785,0.3501837849617004,0.3164542913436889,296.5646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.4250529706478119,0.050000000745058,0.0502882599830627,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8665444254875183,0.3592256307601928,0.2522238790988922,297.3817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363708496094,0.8172745704650879,0.2985187172889709,0.2841666936874389,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.7425681352615356,0.222932830452919,1.0107533931732178,284.9354248046875,284.95001220703125,297.3697509765625,295.5029296875,297.3691101074219,298.2118530273437,284.92352294921875,1.0,0.4512514173984527,1.0,1.0,0.0,1.0,-2.297437191009521,2.2974328994750977,4.244800038577523e-06,1.7742881774902344,0.961022973060608,0.961022973060608,0.0,107.7427215576172,120.0,71850.5078125,0.0,1113.8641357421875,1.0,279.19403076171875,283.6505126953125,298.54248046875,303.2304992675781,293.1499938964844,293.1499938964844,279.1499938964844,34486.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884809017181396,1.0,0.0,0.0,3.866905689239502,3.866931676864624,9.977470654121134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10988.615234375,0.0,1776.1473388671875,1895.4371337890625,0.0,3295.998291015625,0.9520825147628784,1.0,0.0,3.0,1.0,0.0
18003120,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.8575817942619324,0.350705087184906,0.3170631229877472,296.5715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.4234402179718017,0.050000000745058,0.0503397062420845,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8649542331695557,0.3603010773658752,0.2530795633792877,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.8163740634918213,0.3000294864177704,0.2857108116149902,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7418548464775085,0.2241419702768325,1.0166682004928589,284.91943359375,284.95001220703125,297.3839416503906,295.516357421875,297.3832397460937,298.2136535644531,284.9228820800781,1.0,0.4538291990756988,1.0,1.0,0.0,1.0,-2.308220863342285,2.3082165718078613,4.284660462872125e-06,1.7826576232910156,0.938551127910614,0.938551127910614,0.0,109.37727355957033,123.0,72066.46875,0.0,1132.0809326171875,1.0,279.15643310546875,283.6488952636719,298.5448303222656,303.2068786621094,293.1499938964844,293.1499938964844,278.8500061035156,36580.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910239338874817,1.0,0.0,0.0,3.8320045471191406,3.832030534744263,9.798177416087128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.794921875,0.0,1749.802490234375,1895.4371337890625,0.0,3319.7822265625,0.9464656710624696,1.0,0.0,3.0,1.0,0.0
18003180,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.8555532693862915,0.3512035310268402,0.3176185190677643,296.5779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8466491699219,0.4218412935733795,0.050000000745058,0.0503926463425159,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236694335937,0.8632785677909851,0.3613272309303283,0.2538792788982391,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82391357421875,0.8153870701789856,0.3015001714229584,0.2871972620487213,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246765136719,0.7410633563995361,0.2253168821334839,1.0223593711853027,284.82373046875,284.95001220703125,297.39947509765625,295.5300598144531,297.398681640625,298.21539306640625,284.8246459960937,1.0,0.4563630223274231,1.0,1.0,0.0,1.0,-2.318535089492798,2.318530797958374,4.322931545175379e-06,1.7906413078308103,0.8503612279891968,0.8503612279891968,0.0,111.03591918945312,123.0,72872.828125,0.0,1150.024658203125,1.0,278.89703369140625,283.53729248046875,298.5712890625,303.36993408203125,293.1499938964844,293.1499938964844,278.8500061035156,40604.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959358930587769,1.0,0.0,0.0,3.7501797676086426,3.7502055168151855,9.38420441798371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.3720703125,0.0,1682.90087890625,1895.4371337890625,0.0,3365.67236328125,0.928434669971466,1.0,0.0,3.0,1.0,0.0
18003240,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8534926176071167,0.3518925607204437,0.3181269466876983,296.58416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.4202697277069092,0.050000000745058,0.050446655601263,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8615480661392212,0.3624772429466247,0.2546286582946777,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8143372535705566,0.3030546009540558,0.2886301875114441,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7402155995368958,0.2265504002571106,1.0278383493423462,284.9062194824219,284.95001220703125,297.4163818359375,295.5440368652344,297.41552734375,298.2173156738281,284.9106750488281,1.0,0.4588483572006225,1.0,1.0,0.0,1.0,-2.3284125328063965,2.3284082412719727,4.359707872936269e-06,1.798263430595398,0.8764271140098572,0.8764271140098572,0.0,112.70864868164062,126.0,72974.421875,0.0,1167.678466796875,1.0,278.8574523925781,283.61834716796875,298.5580139160156,303.2861022949219,293.1499938964844,293.1499938964844,279.1499938964844,39262.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960228562355042,1.0,0.0,0.0,3.6622164249420166,3.662241220474243,8.949140237746178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10453.88671875,0.0,1571.2919921875,1895.4371337890625,0.0,3366.48388671875,0.9115748405456544,1.0,0.0,3.0,1.0,0.0
18003300,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.8524305820465088,0.3531840443611145,0.3190393149852752,296.5913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.4191190898418426,0.050000000745058,0.0504874289035797,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8607451915740967,0.3641152679920196,0.2556184530258178,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.8140879273414612,0.3049677312374115,0.2902939319610595,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7400802969932556,0.2280675768852234,1.0341448783874512,285.0478820800781,284.95001220703125,297.4346923828125,295.55828857421875,297.4338073730469,298.2198791503906,285.0539245605469,1.0,0.4613880515098572,1.0,1.0,0.0,1.0,-2.34031629562378,2.3403117656707764,4.404198080010247e-06,1.807422876358032,0.9784975647926332,0.9784975647926332,0.0,114.10933685302734,126.0,72777.1953125,0.0,1186.6812744140625,1.0,279.1019592285156,283.7622985839844,298.5318908691406,303.1185607910156,293.1499938964844,293.1499938964844,279.1499938964844,33790.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910248875617981,1.0,0.0,0.0,3.727155208587648,3.727179765701294,9.269328415939526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10878.78515625,0.0,1603.832763671875,1895.4371337890625,0.0,3319.791259765625,0.9229008555412292,1.0,0.0,3.0,1.0,0.0
18003360,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8522982597351074,0.3546620309352875,0.3203617334365845,296.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.4183354675769806,0.050000000745058,0.0505157485604286,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8608282208442688,0.3659324944019317,0.2568761706352234,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.8146178722381592,0.3070311844348907,0.2922299206256866,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.7406537532806396,0.2297258824110031,1.041509747505188,285.0487976074219,284.95001220703125,297.4545288085937,295.5728759765625,297.4535522460937,298.2224426269531,285.048095703125,1.0,0.4640446305274963,1.0,1.0,0.0,1.0,-2.354620933532715,2.354616403579712,4.458069724933012e-06,1.8184813261032104,1.0,1.0,0.0,115.2737808227539,129.0,73401.6875,0.0,1207.6605224609375,1.0,279.14276123046875,283.7477722167969,298.5629272460937,303.23516845703125,293.1499938964844,293.1499938964844,278.8500061035156,32748.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906581401824951,1.0,0.0,0.0,3.8104193210601807,3.8104443550109854,9.688104682936682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11767.7275390625,0.0,1693.67724609375,1895.4371337890625,0.0,3316.362060546875,0.9390097856521606,1.0,0.0,3.0,1.0,0.0
18003420,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8517729043960571,0.3556556105613708,0.3215360343456268,296.6073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.4174006879329681,0.050000000745058,0.0505502633750438,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8605472445487976,0.3673584759235382,0.2580538988113403,297.395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8148368000984192,0.3088266849517822,0.2941073775291443,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7409756183624268,0.2311985194683075,1.048777461051941,284.9090270996094,284.95001220703125,297.4759216308594,295.5877990722656,297.4748840332031,298.2243957519531,284.90069580078125,1.0,0.46673583984375,1.0,1.0,0.0,1.0,-2.3684771060943604,2.3684725761413574,4.510698090598453e-06,1.8292579650878904,0.9290112853050232,0.9290112853050232,0.0,116.58702850341795,129.0,74775.8046875,0.0,1228.93994140625,1.0,278.8946533203125,283.5790710449219,298.6228332519531,303.50445556640625,293.1499938964844,293.1499938964844,278.8500061035156,35301.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967023491859436,1.0,0.0,0.0,3.8237829208374015,3.823808431625366,9.756178087627632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.40234375,0.0,1729.77001953125,1895.4371337890625,0.0,3372.826171875,0.9422587156295776,1.0,0.0,3.0,1.0,0.0
18003480,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8502553701400757,0.3563955426216125,0.3222807049751282,296.6144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.4161016941070556,0.050000000745058,0.0505996383726596,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.8593047857284546,0.3685309588909149,0.2589457035064697,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.814213752746582,0.3104354739189148,0.2957137525081634,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7405557036399841,0.2325256764888763,1.0551128387451172,284.92156982421875,284.95001220703125,297.4989318847656,295.6030578613281,297.497802734375,298.226318359375,284.9255065917969,1.0,0.4693560898303985,1.0,1.0,0.0,1.0,-2.380045175552368,2.380040645599365,4.554870884021511e-06,1.8382487297058103,0.9224092960357666,0.9224092960357666,0.0,118.2062759399414,132.0,74997.8203125,0.0,1248.993408203125,1.0,278.856689453125,283.60009765625,298.626708984375,303.47772216796875,293.1499938964844,293.1499938964844,278.54998779296875,36932.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898723840713501,1.0,0.0,0.0,3.777092218399048,3.777117729187012,9.519375794297956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.18359375,0.0,1686.4337158203125,1895.4371337890625,0.0,3391.685546875,0.9346615076065063,1.0,0.0,3.0,1.0,0.0
18003540,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8488137722015381,0.3571483492851257,0.3230507373809814,296.6211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.4148503541946411,0.050000000745058,0.0506486669182777,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8580963611602783,0.3696756362915039,0.2598216533660888,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.8136101365089417,0.3120200932025909,0.2973003387451172,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83367919921875,0.7401496767997742,0.2338326573371887,1.0613608360290527,284.8332824707031,284.95001220703125,297.5235900878906,295.6186828613281,297.5223999023437,298.2281188964844,284.83642578125,1.0,0.4719503223896026,1.0,1.0,0.0,1.0,-2.391493797302246,2.391489267349243,4.598779923981056e-06,1.8471306562423704,0.8405484557151794,0.8405484557151794,0.0,119.81404876708984,132.0,75785.078125,0.0,1269.0333251953125,1.0,278.598388671875,283.4964904785156,298.65533447265625,303.6453857421875,293.1499938964844,293.1499938964844,278.54998779296875,40846.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031858444213868,1.0,0.0,0.0,3.692994356155396,3.69301962852478,9.100191959987568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11692.287109375,0.0,1618.2210693359375,1895.4371337890625,0.0,3433.2626953125,0.9159448146820068,1.0,0.0,3.0,1.0,0.0
18003600,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8473420143127441,0.3581028878688812,0.3237903118133545,296.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.4136101007461548,0.050000000745058,0.0506987124681472,297.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8568336963653564,0.3709563910961151,0.2606554925441742,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8129478096961975,0.3136994242668152,0.2988417446613312,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7396895289421082,0.235207661986351,1.0674326419830322,284.9185485839844,284.95001220703125,297.54998779296875,295.6346435546875,297.5487365722656,298.2301330566406,284.92120361328125,1.0,0.4745077490806579,1.0,1.0,0.0,1.0,-2.4025888442993164,2.4025840759277344,4.641499799618032e-06,1.8557158708572388,0.8735319972038269,0.8735319972038269,0.0,121.43714904785156,120.0,76024.9609375,0.0,1288.88427734375,1.0,278.5578308105469,283.57147216796875,298.646484375,303.5717163085937,293.1499938964844,293.1499938964844,278.8500061035156,38668.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031500220298768,1.0,0.0,0.0,3.62445878982544,3.624483108520508,8.765559300627501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.2626953125,0.0,1524.7662353515625,1895.4371337890625,0.0,3432.929443359375,0.9027048349380492,1.0,0.0,3.0,1.0,0.0
18003660,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8501083254814148,0.3595030009746551,0.3247964382171631,296.6344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.4147435426712036,0.050000000745058,0.0506525747478008,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8598737716674805,0.3725911378860473,0.2616327702999115,297.4013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8162201046943665,0.3156193196773529,0.3004910945892334,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7426942586898804,0.2367532849311828,1.0737613439559937,285.0516357421875,284.95001220703125,297.5777893066406,295.6512451171875,297.57647705078125,298.232177734375,285.05633544921875,1.0,0.4751276969909668,1.0,1.0,0.0,1.0,-2.414499521255493,2.414494752883911,4.687609362008516e-06,1.8649429082870483,0.9724642634391784,0.9724642634391784,0.0,120.6527328491211,120.0,75874.90625,0.0,1299.9803466796875,1.0,278.8011474609375,283.70660400390625,298.6261901855469,303.4129333496094,293.1499938964844,293.1499938964844,278.8500061035156,33472.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984952569007874,1.0,0.0,0.0,3.692967653274536,3.6929917335510254,9.100061220124188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.9931640625,0.0,1562.369384765625,1895.4371337890625,0.0,3389.5537109375,0.9149609208106996,1.0,0.0,3.0,1.0,0.0
18003720,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8555593490600586,0.3609049022197723,0.3260078430175781,296.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.4173712134361267,0.050000000745058,0.0505504384636879,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.865641713142395,0.3742343783378601,0.2627311646938324,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8218199014663696,0.3175210952758789,0.3022222816944122,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7478795051574707,0.2382657974958419,1.0802401304244995,285.0434875488281,284.95001220703125,297.6065979003906,295.6686096191406,297.6052551269531,298.2332763671875,285.0417785644531,1.0,0.4750162661075592,1.0,1.0,0.0,1.0,-2.427016019821167,2.427011251449585,4.736378741654335e-06,1.874671220779419,1.0,1.0,0.0,118.47320556640624,108.0,76534.421875,0.0,1306.127685546875,1.0,278.8424987792969,283.6834716796875,298.6596984863281,303.5364990234375,293.1499938964844,293.1499938964844,278.54998779296875,32402.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982347249984741,1.0,0.0,0.0,3.780750989913941,3.780775547027588,9.537826599625987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.625,0.0,1655.679443359375,1895.4371337890625,0.0,3387.12353515625,0.932224452495575,1.0,0.0,3.0,1.0,0.0
18003780,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.862026035785675,0.361687958240509,0.3269020318984985,296.6447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.4208076596260071,0.050000000745058,0.0504261814057827,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8725102543830872,0.3753629028797149,0.2636268734931946,297.4033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8282721042633057,0.3190228044986725,0.3037257790565491,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.753978431224823,0.2394491136074066,1.0857800245285034,284.8981628417969,284.95001220703125,297.6363830566406,295.686767578125,297.6349792480469,298.2331848144531,284.8914489746094,1.0,0.4742112457752228,1.0,1.0,0.0,1.0,-2.437484741210937,2.4374799728393555,4.7774979066161904e-06,1.8828754425048828,0.9129868745803832,0.9129868745803832,0.0,115.67169189453124,108.0,77811.0,0.0,1307.2310791015625,1.0,278.59527587890625,283.5137634277344,298.71954345703125,303.8065185546875,293.1499938964844,293.1499938964844,278.54998779296875,35638.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038974046707152,1.0,0.0,0.0,3.787705659866333,3.7877309322357178,9.572947874403326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.3125,0.0,1689.033935546875,1895.4371337890625,0.0,3439.88623046875,0.9341080784797668,1.0,0.0,3.0,1.0,0.0
18003840,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.8688681125640869,0.3621928691864013,0.3272707164287567,296.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.4248349666595459,0.050000000745058,0.0502928122878074,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8798270225524902,0.3762136995792389,0.2641658782958984,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.835077166557312,0.3202858567237854,0.3048448860645294,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.7604786157608032,0.2404105812311172,1.0897700786590576,284.91961669921875,284.95001220703125,297.6670837402344,295.7056579589844,297.6656799316406,298.2326354980469,284.9229431152344,1.0,0.4727478921413421,1.0,1.0,0.0,1.0,-2.444556474685669,2.444551706314087,4.805389380635461e-06,1.888423442840576,0.9107903838157654,0.9107903838157654,0.0,112.528564453125,96.0,77942.9453125,0.0,1302.7620849609375,1.0,278.5569152832031,283.5411071777344,298.7251892089844,303.7738037109375,293.1499938964844,293.1499938964844,278.25,37084.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053921103477478,1.0,0.0,0.0,3.736410140991211,3.7364351749420166,9.315418765254436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12717.162109375,0.0,1639.7496337890625,1895.4371337890625,0.0,3453.79296875,0.9257258176803588,1.0,0.0,3.0,1.0,0.0
18003900,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8772955536842346,0.3626664876937866,0.3276197016239166,296.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.430011510848999,0.050000000745058,0.0501382797956466,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.8887117505073547,0.3770023882389068,0.2646576166152954,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.8432469367980957,0.3214748799800873,0.3058806657791137,297.3396301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332824707031,0.7682924866676331,0.241285428404808,1.0932745933532717,284.833251953125,284.95001220703125,297.69873046875,295.7252502441406,297.697265625,298.2316589355469,284.8381652832031,1.0,0.4707952737808227,1.0,1.0,0.0,1.0,-2.4508376121521,2.4508328437805176,4.830218585993862e-06,1.8933436870574951,0.829146146774292,0.829146146774292,0.0,108.8232650756836,96.0,78536.2578125,0.0,1294.94921875,1.0,278.29949951171875,283.4441223144531,298.7557678222656,303.9354553222656,293.1499938964844,293.1499938964844,278.25,41331.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091383814811708,1.0,0.0,0.0,3.641900062561035,3.6419248580932617,8.85012354956416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12236.212890625,0.0,1563.980224609375,1895.4371337890625,0.0,3488.605712890625,0.9049034714698792,1.0,0.0,3.0,1.0,0.0
18003960,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.8872407674789429,0.3633383810520172,0.3279024362564087,296.650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.4364475309848785,0.050000000745058,0.0499682016670703,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8990866541862488,0.3779244124889374,0.2650825381278991,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.8528372049331665,0.3227381408214569,0.3068211376667022,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7774110436439514,0.242190271615982,1.0962878465652466,284.91815185546875,284.95001220703125,297.731201171875,295.7455139160156,297.7297058105469,298.230712890625,284.9188842773437,1.0,0.4684341847896576,1.0,1.0,0.0,1.0,-2.4562325477600098,2.456227779388428,4.85156806462328e-06,1.8975545167922967,0.8632792830467224,0.8632792830467224,0.0,104.69452667236328,84.0,78728.0859375,0.0,1284.24267578125,1.0,278.2582092285156,283.5145874023437,298.7514953613281,303.8600769042969,293.1499938964844,293.1499938964844,278.54998779296875,38594.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908498227596283,1.0,0.0,0.0,3.581108808517456,3.581132650375366,8.55713437886152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.0439453125,0.0,1476.9095458984375,1895.4371337890625,0.0,3482.661376953125,0.8928837180137634,1.0,0.0,3.0,1.0,0.0
18004020,297.2812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9000022411346436,0.3644694089889526,0.3285081684589386,296.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.4449646174907684,0.050000000745058,0.049772772938013,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9126786589622498,0.3792262077331543,0.2657001614570617,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8650786876678467,0.324273020029068,0.3079315423965454,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.7889068126678467,0.2432942390441894,1.0998094081878662,285.0433349609375,284.95001220703125,297.7645568847656,295.7664489746094,297.7630310058594,298.2300720214844,285.0465393066406,1.0,0.4658351242542267,1.0,1.0,0.0,1.0,-2.463029146194458,2.463024377822876,4.878486379311653e-06,1.9028342962265008,0.9553366303443908,0.9553366303443908,0.0,99.96944427490234,84.0,78492.6171875,0.0,1272.6815185546875,1.0,278.5000305175781,283.64453125,298.7375793457031,303.69927978515625,293.1499938964844,293.1499938964844,278.54998779296875,33556.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035785794258118,1.0,0.0,0.0,3.64431357383728,3.6443371772766113,8.861857736519596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11937.38671875,0.0,1508.596923828125,1895.4371337890625,0.0,3436.918701171875,0.904156506061554,1.0,0.0,3.0,1.0,0.0
18004080,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9167155027389526,0.3656761944293976,0.3294085562229156,296.6545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.4560352861881256,0.050000000745058,0.0495565645396709,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9308555126190186,0.3806192278861999,0.2665151953697204,297.3935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8804362416267395,0.3258809745311737,0.3092331886291504,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8030537962913513,0.2444605827331543,1.1040010452270508,285.0260009765625,284.95001220703125,297.7987060546875,295.7879638671875,297.797119140625,298.2293701171875,285.02423095703125,1.0,0.4631048738956451,1.0,1.0,0.0,1.0,-2.4714298248291016,2.4714248180389404,4.911947598884581e-06,1.9094042778015137,0.972923219203949,0.972923219203949,0.0,94.77397918701172,72.0,79075.4375,0.0,1261.007568359375,1.0,278.5421447753906,283.6161804199219,298.77508544921875,303.8233947753906,293.1499938964844,293.1499938964844,278.25,32694.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029281735420228,1.0,0.0,0.0,3.7266111373901367,3.726635456085205,9.266622100767564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.935546875,0.0,1594.8292236328125,1895.4371337890625,0.0,3430.864013671875,0.920137107372284,1.0,0.0,3.0,1.0,0.0
18004140,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9364843368530272,0.3663375675678253,0.3300714790821075,296.6562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.4686363935470581,0.050000000745058,0.0493408441543579,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9507299661636353,0.3815717399120331,0.267193466424942,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8977193832397461,0.327163428068161,0.3104020059108734,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8180676102638245,0.2453766018152237,1.107728123664856,284.8874206542969,284.95001220703125,297.8336181640625,295.8100891113281,297.83203125,298.2280578613281,284.88311767578125,1.0,0.4601942598819732,1.0,1.0,0.0,1.0,-2.478668689727783,2.478663682937622,4.941042334394297e-06,1.9151524305343628,0.8843420743942261,0.8843420743942261,0.0,89.55696105957031,72.0,80186.265625,0.0,1247.748046875,1.0,278.2966003417969,283.45849609375,298.8365173339844,304.0884094238281,293.1499938964844,293.1499938964844,278.25,36520.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078367948532104,1.0,0.0,0.0,3.716278314590454,3.7163031101226807,9.215305567522593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12563.0400390625,0.0,1612.132080078125,1895.4371337890625,0.0,3476.517578125,0.9183885455131532,1.0,0.0,3.0,1.0,0.0
