time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004200,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.9568395614624025,0.3668400645256042,0.330314040184021,296.65728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.4796532094478607,0.050000000745058,0.0491331182420253,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.9702110886573792,0.3823584020137787,0.2675936818122864,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.9173001646995544,0.328307032585144,0.3112861514091491,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8333387970924377,0.2461661994457245,1.1103785037994385,284.92535400390625,284.95001220703125,297.8692626953125,295.8327331542969,297.8676452636719,298.226806640625,284.9278564453125,1.0,0.4570423662662506,1.0,1.0,0.0,1.0,-2.483439683914185,2.4834346771240234,4.960330443282146e-06,1.9189741611480715,0.8933764100074768,0.8933764100074768,0.0,84.4603042602539,75.0,80297.96875,0.0,1231.9456787109375,1.0,278.2574157714844,283.497802734375,298.8458251953125,304.05242919921875,293.1499938964844,293.1499938964844,278.54998779296875,37230.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086447954177856,1.0,0.0,0.0,3.662151336669922,3.6621756553649902,8.948821914600558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11749.9736328125,0.0,1555.9676513671875,1895.4371337890625,0.0,3484.022705078125,0.9094510674476624,1.0,0.0,3.0,1.0,0.0
18004260,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9709567427635192,0.367848128080368,0.3308402299880981,296.65869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.4866992831230163,0.050000000745058,0.0489958822727203,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.9832717776298524,0.3835416436195373,0.2681628763675689,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513000488281,0.933439075946808,0.3297341167926788,0.3123442828655243,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8450835347175598,0.2471605688333511,1.113660454750061,285.0516662597656,284.95001220703125,297.9056091308594,295.8559265136719,297.9039611816406,298.2259216308594,285.0553283691406,1.0,0.4557793438434601,1.0,1.0,0.0,1.0,-2.489799737930298,2.4897947311401367,4.98588451591786e-06,1.92395567893982,0.9894800782203674,0.9894800782203674,0.0,81.19886016845703,75.0,80076.3125,0.0,1225.7740478515625,1.0,278.50201416015625,283.62725830078125,298.83404541015625,303.8989562988281,293.1499938964844,293.1499938964844,278.54998779296875,33063.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044320583343506,1.0,0.0,0.0,3.730823040008545,3.730847358703613,9.287580837735732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.8212890625,0.0,1602.5,1895.4371337890625,0.0,3444.86181640625,0.9228633642196656,1.0,0.0,3.0,1.0,0.0
18004320,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.9819618463516236,0.3689888417720794,0.3317610025405884,296.6606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.4922677278518677,0.050000000745058,0.0488919503986835,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9932050704956056,0.3848522901535034,0.268989622592926,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9471190571784972,0.3312593400478363,0.3136671483516693,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8554182052612305,0.2482334822416305,1.1179255247116089,285.0421142578125,284.95001220703125,297.9426574707031,295.87957763671875,297.94097900390625,298.2247009277344,285.0410461425781,1.0,0.4553227722644806,1.0,1.0,0.0,1.0,-2.498486518859864,2.498481512069702,5.020979187975172e-06,1.930802583694458,1.0,1.0,0.0,78.86231994628906,78.0,80656.6953125,0.0,1226.3021240234375,1.0,278.5427551269531,283.6066589355469,298.87115478515625,304.02374267578125,293.1499938964844,293.1499938964844,278.25,32692.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041074514389038,1.0,0.0,0.0,3.808016061782837,3.8080410957336426,9.675887895355118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13208.9169921875,0.0,1690.3623046875,1895.4371337890625,0.0,3441.8408203125,0.9383893013000488,1.0,0.0,3.0,1.0,0.0
18004380,297.2821350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9887349009513856,0.3696014285087585,0.3325229585170746,296.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.4959208071231842,0.050000000745058,0.0488276854157447,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9990000128746032,0.3857381343841553,0.2695448100566864,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.956205189228058,0.3324650526046753,0.3149163424968719,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8626947402954102,0.2490590512752533,1.1219744682312012,284.8978271484375,284.95001220703125,297.9803161621094,295.9037170410156,297.9786071777344,298.22265625,284.8905334472656,1.0,0.4554491937160492,1.0,1.0,0.0,1.0,-2.5063633918762207,2.50635838508606,5.053134373156354e-06,1.9371261596679688,0.9242200255393982,0.9242200255393982,0.0,77.5091781616211,78.0,81982.6875,0.0,1230.043212890625,1.0,278.2947082519531,283.4361267089844,298.9322814941406,304.2984924316406,293.1499938964844,293.1499938964844,278.25,35451.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909091293811798,1.0,0.0,0.0,3.8183727264404297,3.8183982372283936,9.728590839586104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12906.58203125,0.0,1724.3885498046875,1895.4371337890625,0.0,3488.168701171875,0.9410303235054016,1.0,0.0,3.0,1.0,0.0
18004440,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.9905133843421936,0.3699467182159424,0.3328555226325989,296.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.4968704581260681,0.050000000745058,0.0488115213811397,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9990000128746032,0.3865068554878235,0.2689106464385986,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9591845273971558,0.3334613740444183,0.3158867955207824,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.8651060461997986,0.24970044195652,1.125002145767212,284.9151306152344,284.95001220703125,298.0185852050781,295.9282531738281,298.0168762207031,298.2209167480469,284.91845703125,1.0,0.4558594822883606,1.0,1.0,0.0,1.0,-2.5105299949646,2.5105249881744385,5.0704547902569175e-06,1.9406088590621948,0.9181725978851318,0.9181725978851318,0.0,77.251708984375,96.0,82074.2890625,0.0,1234.116943359375,1.0,278.2567443847656,283.4603881835937,298.9435729980469,304.2688293457031,293.1499938964844,293.1499938964844,278.1499938964844,37061.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101454615592957,1.0,0.0,0.0,3.768424034118652,3.768449306488037,9.475733122599196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13071.1083984375,0.0,1677.1578369140625,1895.4371337890625,0.0,3497.953857421875,0.9328082203865052,1.0,0.0,3.0,1.0,0.0
18004500,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9851377606391908,0.3704766631126404,0.3333349823951721,296.6622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.4933385252952575,0.050000000745058,0.0488724447786808,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9965656399726868,0.3873067498207092,0.2708712816238403,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9530362486839294,0.3345383405685425,0.3169416785240173,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8598545789718628,0.2503866851329803,1.12832510471344,284.9046630859375,284.95001220703125,298.05743408203125,295.9532165527344,298.0556945800781,298.2177734375,284.9073791503906,1.0,0.458724707365036,1.0,1.0,0.0,1.0,-2.519080877304077,2.519075632095337,5.105094260215992e-06,1.947245717048645,0.8980260491371155,0.8980260491371155,0.0,79.08393096923828,96.0,82594.1328125,0.0,1252.248779296875,1.0,278.1667785644531,283.4388122558594,298.96392822265625,304.3343505859375,293.1499938964844,293.1499938964844,278.1499938964844,37635.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109676480293274,1.0,0.0,0.0,3.74249529838562,3.742520332336426,9.345785088044068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12957.8447265625,0.0,1651.0791015625,1895.4371337890625,0.0,3505.58154296875,0.9267090559005736,1.0,0.0,3.0,1.0,0.0
18004560,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9724722504615784,0.3711203634738922,0.3339701294898987,296.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.485943078994751,0.050000000745058,0.0490098074078559,297.3234558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9854450225830078,0.3880796730518341,0.2714857161045074,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9383967518806458,0.3356643617153168,0.3181023895740509,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.848282516002655,0.2510941922664642,1.132044792175293,284.94110107421875,284.95001220703125,298.0968017578125,295.978515625,298.09503173828125,298.2147827148437,284.9433898925781,1.0,0.4626046121120453,1.0,1.0,0.0,1.0,-2.526576519012451,2.526571273803711,5.135827450430952e-06,1.9532004594802856,0.9136146903038024,0.9136146903038024,0.0,82.8238754272461,114.0,82923.6640625,0.0,1277.568359375,1.0,278.152587890625,283.466552734375,298.9798278808594,304.3401794433594,293.1499938964844,293.1499938964844,278.1499938964844,36699.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106014966964722,1.0,0.0,0.0,3.728727102279663,3.7287518978118896,9.27714779663802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12990.5888671875,0.0,1627.87744140625,1895.4371337890625,0.0,3502.184814453125,0.923776626586914,1.0,0.0,3.0,1.0,0.0
18004620,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.955870807170868,0.3718652427196502,0.3347683548927307,296.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95526123046875,0.4767292141914367,0.050000000745058,0.0491891428828239,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.97046959400177,0.3889558613300323,0.272196888923645,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9206339716911316,0.336844652891159,0.3193717300891876,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602355957031,0.8350846767425537,0.2518335282802582,1.1361479759216309,284.9606018066406,284.95001220703125,298.1366882324219,296.004150390625,298.1349182128906,298.21142578125,284.9623413085937,1.0,0.4673635363578796,1.0,1.0,0.0,1.0,-2.5350592136383057,2.5350542068481445,5.170629719941644e-06,1.959892988204956,0.927014172077179,0.927014172077179,0.0,87.66004943847656,114.0,83341.1484375,0.0,1308.9866943359375,1.0,278.1504211425781,283.4775390625,299.00225830078125,304.3781433105469,293.1499938964844,293.1499938964844,278.1499938964844,35824.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102075695991516,1.0,0.0,0.0,3.738507270812988,3.738532066345215,9.325877954324824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13065.7900390625,0.0,1632.540771484375,1895.4371337890625,0.0,3498.52978515625,0.9252333045005798,1.0,0.0,3.0,1.0,0.0
18004680,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9366166591644288,0.3726199865341186,0.3356435596942901,296.66217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.464926153421402,0.050000000745058,0.0494040623307228,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9524788856506348,0.3898541629314422,0.2729726731777191,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9027493596076964,0.3380259871482849,0.3206987082958221,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8213471174240112,0.2525660693645477,1.1404623985290527,284.97320556640625,284.95001220703125,298.1770324707031,296.0300598144531,298.1752319335937,298.2079162597656,284.97412109375,1.0,0.4727965891361236,1.0,1.0,0.0,1.0,-2.544079065322876,2.544073820114136,5.207731646805769e-06,1.9669920206069944,0.941305696964264,0.941305696964264,0.0,93.41661834716795,132.0,83829.71875,0.0,1345.2796630859375,1.0,278.1500549316406,283.48077392578125,299.0289306640625,304.4322814941406,293.1499938964844,293.1499938964844,278.1499938964844,35171.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910108745098114,1.0,0.0,0.0,3.758662700653076,3.758687496185303,9.426706242265936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13161.3369140625,0.0,1651.0712890625,1895.4371337890625,0.0,3497.61279296875,0.9292469620704652,1.0,0.0,3.0,1.0,0.0
18004740,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.916687309741974,0.373340368270874,0.3365353047847748,296.662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.4509738683700561,0.050000000745058,0.0496494732797145,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9328020215034484,0.3907305598258972,0.2737701535224914,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8861960172653198,0.3391792178153991,0.3220425844192505,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.8071265816688538,0.253268837928772,1.1448367834091189,284.9796447753906,284.95001220703125,298.2178039550781,296.0562744140625,298.21600341796875,298.2043151855469,284.9801330566406,1.0,0.478741317987442,1.0,1.0,0.0,1.0,-2.553274154663086,2.5532689094543457,5.245655756880296e-06,1.9742101430892944,0.954549252986908,0.954549252986908,0.0,99.9519500732422,132.0,84351.8828125,0.0,1385.4364013671875,1.0,278.1500244140625,283.47821044921875,299.0569763183594,304.4936218261719,293.1499938964844,293.1499938964844,278.1499938964844,34779.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102738499641418,1.0,0.0,0.0,3.784257650375366,3.784282684326172,9.555527640259245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13263.0361328125,0.0,1678.263671875,1895.4371337890625,0.0,3499.145263671875,0.9346901178359984,1.0,0.0,3.0,1.0,0.0
18004800,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8988643288612366,0.3740162253379822,0.33741495013237,296.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.4383815824985504,0.050000000745058,0.0499194152653217,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.91349995136261,0.3915700912475586,0.2745651304721832,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.870452344417572,0.3402948081493377,0.3233800232410431,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7925629615783691,0.2539336383342743,1.1491762399673462,284.9827575683594,284.95001220703125,298.2590026855469,296.0827331542969,298.2572021484375,298.2006225585937,284.9830017089844,1.0,0.4850470721721649,1.0,1.0,0.0,1.0,-2.562432050704956,2.5624265670776367,5.283519385557156e-06,1.9813766479492188,0.9670652151107788,0.9670652151107788,0.0,107.1077117919922,150.0,84891.140625,0.0,1428.533935546875,1.0,278.1499938964844,283.472412109375,299.0850830078125,304.55743408203125,293.1499938964844,293.1499938964844,278.1499938964844,34549.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105982184410096,1.0,0.0,0.0,3.8128066062927246,3.812832117080689,9.700248710942103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13367.8349609375,0.0,1710.6192626953125,1895.4371337890625,0.0,3502.15478515625,0.9409298896789552,1.0,0.0,3.0,1.0,0.0
18004860,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.8820016384124756,0.3745918571949005,0.3382843136787414,296.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.4269050061702728,0.050000000745058,0.0502268821001052,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328918457031,0.8958553075790405,0.3923200666904449,0.2753564715385437,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8551063537597656,0.3413298428058624,0.324712872505188,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.778035581111908,0.2545229494571686,1.1534925699234009,284.9332275390625,284.95001220703125,298.3005676269531,296.109375,298.2859802246094,298.1962890625,284.9000549316406,1.0,0.4915441274642944,0.8587746620178223,0.8587746620178223,0.2000000029802322,1.0,-2.571583747863769,2.23066782951355,0.3409158289432525,1.649213194847107,0.9432427287101746,0.9432427287101746,0.0,115.00294494628906,150.0,82370.140625,0.0,1473.6954345703125,1.0,278.1499938964844,283.32958984375,299.1112670898437,304.58599853515625,293.1499938964844,293.1499938964844,278.1499938964844,34807.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910830855369568,1.0,0.0,0.0,3.838923215866089,3.838948965072632,9.833590866037412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13086.51171875,0.0,1744.3004150390625,1895.4371337890625,0.0,3504.31298828125,0.9463901519775392,1.0,0.0,3.0,1.0,0.0
18004920,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7286682128906,0.8656124472618103,0.3742542564868927,0.3387274742126465,296.6591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.75311279296875,0.4168889820575714,0.050000000745058,0.0505662895739078,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8791437745094299,0.3923004865646362,0.2758719027042389,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.8405211567878723,0.3417702615261078,0.3257587552070617,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.7640045881271362,0.2546391785144806,1.156731367111206,284.7286682128906,284.95001220703125,298.3424377441406,296.1361999511719,298.2913818359375,298.1910400390625,284.7333984375,1.0,0.4980554282665252,0.7175493836402893,0.7175493836402893,0.4000000059604645,1.0,-2.5782933235168457,1.7023627758026123,0.8759306073188782,1.1211153268814087,0.7537891268730164,0.7537891268730164,0.0,123.5838394165039,153.0,74120.6875,0.0,1518.5120849609375,1.0,278.1499938964844,283.15509033203125,299.0935974121094,304.1940002441406,293.1499938964844,293.1499938964844,278.45001220703125,49474.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049074053764344,1.0,0.0,0.0,3.5290842056274414,3.529109477996826,8.310312296089251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.337890625,0.0,1500.2344970703125,1895.4371337890625,0.0,3449.28369140625,0.8841325044631958,1.0,0.0,3.0,1.0,0.0
18004980,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.8544856905937195,0.3743102252483368,0.3387803733348846,296.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.4105697572231293,0.050000000745058,0.0508252419531345,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8006286621094,0.8677690029144287,0.3925569057464599,0.2761014401912689,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8307859897613525,0.3423909842967987,0.326471209526062,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031616210937,0.7545642852783203,0.2548582255840301,1.158536434173584,284.8007507324219,284.95001220703125,298.3846435546875,296.16314697265625,298.2807922363281,298.18707275390625,284.7882385253906,1.0,0.5026000142097473,0.5763240456581116,0.5763240456581116,0.6000000238418579,1.0,-2.5819616317749023,1.215092420578003,1.3668692111968994,0.633844792842865,0.7476060390472412,0.7476060390472412,0.0,130.1258087158203,153.0,66429.984375,0.0,1551.3919677734375,1.0,278.3930358886719,283.1865234375,299.01641845703125,303.4954833984375,293.1499938964844,293.1499938964844,278.45001220703125,46212.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847607970237732,1.0,0.0,0.0,3.3187146186828613,3.318737268447876,7.349082693508535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10275.8154296875,0.0,1264.3641357421875,1895.4371337890625,0.0,3261.17919921875,0.8403851985931396,1.0,0.0,3.0,1.0,0.0
18005040,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.847275972366333,0.3745948672294616,0.3391103446483612,296.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179016113281,0.4064059555530548,0.050000000745058,0.0510162971913814,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8419189453125,0.8603472113609314,0.3929868936538696,0.2764780521392822,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8244377970695496,0.3431339561939239,0.3273007869720459,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.7484142780303955,0.2551612854003906,1.1605994701385498,284.84185791015625,284.95001220703125,298.4270935058594,296.19024658203125,298.26544189453125,298.1833190917969,284.84381103515625,1.0,0.506536066532135,0.4350987374782562,0.4350987374782562,0.800000011920929,1.0,-2.586510419845581,0.8598193526268005,1.7266911268234253,0.2779115438461303,0.7237235903739929,0.7237235903739929,0.0,135.05438232421875,141.0,60216.76953125,0.0,1579.835693359375,1.0,278.43817138671875,283.2335205078125,298.9903869628906,303.0592346191406,293.1499938964844,293.1499938964844,278.75,48170.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619506359100342,1.0,0.0,0.0,3.006056070327759,3.006076574325561,6.029586074873805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.6748046875,0.0,1002.8158569335938,1895.4371337890625,0.0,3047.301025390625,0.778666615486145,1.0,0.0,3.0,1.0,0.0
18005100,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.8454769253730774,0.3751965761184692,0.3395892381668091,296.65252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.4051898121833801,0.050000000745058,0.0510748885571956,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.858525812625885,0.3936794996261596,0.2769277989864349,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.8230481147766113,0.3440756797790527,0.3281683027744293,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.7469106316566467,0.2556165754795074,1.162627339363098,284.8656921386719,284.95001220703125,298.46978759765625,296.2174072265625,298.2453308105469,298.18035888671875,284.86834716796875,1.0,0.5080726146697998,0.2938734292984009,0.2938734292984009,1.0,1.0,-2.5911731719970703,0.504047155380249,2.0871260166168213,-0.0786205157637596,0.7052797079086304,0.7052797079086304,0.0,136.64682006835938,141.0,54797.1875,0.0,1594.693115234375,1.0,278.6757507324219,283.25079345703125,298.9659423828125,302.5945739746094,293.1499938964844,293.1499938964844,278.75,45642.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340251445770264,1.0,0.0,0.0,2.847553968429565,2.8475728034973145,5.41049814728467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.166015625,0.0,866.5147705078125,1895.4371337890625,0.0,2785.947021484375,0.7407921552658081,1.0,0.0,3.0,1.0,0.0
18005160,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8465299010276794,0.3760958313941955,0.3402286171913147,296.6520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.4054934680461883,0.050000000745058,0.0510600581765174,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.859654426574707,0.3946290612220764,0.2774756848812103,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8243111371994019,0.345221072435379,0.3291234076023102,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.7478583455085754,0.2562382519245147,1.1649188995361328,284.9442138671875,284.95001220703125,298.5126953125,296.24462890625,298.25347900390625,298.1783447265625,284.94158935546875,1.0,0.5084398984909058,0.3155433237552643,0.3155433237552643,1.0,1.0,-2.596485376358032,0.5322571992874146,2.064228057861328,-0.0517396219074726,0.7445269823074341,0.7445269823074341,0.0,136.45188903808594,129.0,54692.81640625,0.0,1601.044921875,1.0,278.73193359375,283.3316955566406,299.0074462890625,302.5124206542969,293.1499938964844,293.1499938964844,279.04998779296875,38526.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81028151512146,1.0,0.0,0.0,2.8457939624786377,2.845811605453491,5.403812224358262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.34375,0.0,823.7283325195312,1895.4371337890625,0.0,2565.785888671875,0.7333688735961914,1.0,0.0,3.0,1.0,0.0
18005220,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8499795794487,0.3771765232086181,0.3410347700119018,296.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.4070502817630768,0.050000000745058,0.0509854853153228,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8632631897926331,0.3957459926605224,0.2781332731246948,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8277862668037415,0.3465068340301513,0.3301875293254852,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7508800029754639,0.2569836974143982,1.1676031351089478,285.02105712890625,284.95001220703125,298.5557556152344,296.2718811035156,298.2622985839844,298.1770324707031,285.0197448730469,1.0,0.5079401731491089,0.3372131884098053,0.3372131884098053,1.0,1.0,-2.602657079696656,0.5873090028762817,2.015348196029663,0.0018144728383049,0.8044319152832031,0.8044319152832031,0.0,134.77963256835938,129.0,54449.4609375,0.0,1601.943359375,1.0,278.97174072265625,283.41717529296875,299.0726623535156,302.46026611328125,293.1499938964844,293.1499938964844,279.04998779296875,33092.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920701503753662,1.0,0.0,0.0,2.928415298461914,2.9284324645996094,5.722142759623239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.705078125,0.0,851.3313598632812,1895.4371337890625,0.0,2399.156982421875,0.7457960844039917,1.0,0.0,3.0,1.0,0.0
18005280,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.855279266834259,0.3781852126121521,0.341894656419754,296.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.4095939993858337,0.050000000745058,0.0508682206273078,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8687979578971863,0.3968204855918884,0.2788320183753967,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8329530954360962,0.3477745950222015,0.3312968015670776,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7555344700813293,0.2577332854270935,1.1704809665679932,285.0074768066406,284.95001220703125,298.59893798828125,296.2991027832031,298.2798767089844,298.17608642578125,285.0098571777344,1.0,0.5067853927612305,0.3588830828666687,0.3588830828666687,1.0,1.0,-2.609180927276612,0.6425882577896118,1.966592788696289,0.0555432699620723,0.8141440153121948,0.8141440153121948,0.0,132.0399627685547,117.0,55296.26953125,0.0,1598.5848388671875,1.0,279.0323791503906,283.4155578613281,299.1849670410156,302.6566772460937,293.1499938964844,293.1499938964844,279.3500061035156,32569.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7847976088523865,1.0,0.0,0.0,3.0126118659973145,3.012629508972168,6.055913672753377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.8828125,0.0,911.7447509765624,1895.4371337890625,0.0,2333.3203125,0.7615275979042053,1.0,0.0,3.0,1.0,0.0
18005340,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8619457483291626,0.3792740702629089,0.342657208442688,296.6559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.41294065117836,0.050000000745058,0.0507231801748275,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855712890625,0.8757627606391907,0.3979639708995819,0.2794716954231262,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.8393849730491638,0.3491017818450928,0.3323487341403961,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.7614282965660095,0.2585368156433105,1.1731795072555542,285.0855407714844,284.95001220703125,298.6422119140625,296.3262939453125,298.2998046875,298.1758117675781,285.0853576660156,1.0,0.5050995945930481,0.3805529773235321,0.3805529773235321,1.0,1.0,-2.6151976585388184,0.697128415107727,1.9180692434310915,0.108633317053318,0.8988228440284729,0.8988228440284729,0.0,128.57911682128906,117.0,56035.37890625,0.0,1591.2899169921875,1.0,279.2797546386719,283.49981689453125,299.2538146972656,302.70855712890625,293.1499938964844,293.1499938964844,279.3500061035156,28622.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796733379364014,1.0,0.0,0.0,3.171486616134644,3.1715049743652344,6.711491664646019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8837.498046875,0.0,1015.1503295898438,1895.4371337890625,0.0,2287.207763671875,0.7938030958175659,1.0,0.0,3.0,1.0,0.0
18005400,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.8702525496482849,0.3802751004695892,0.3434717357158661,296.65826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0615234375,0.4172316789627075,0.050000000745058,0.0505527332425117,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8843851685523987,0.3990397155284881,0.2801437675952911,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.847320556640625,0.3503854274749756,0.3334348797798157,297.2713317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7687636017799377,0.2593182921409607,1.1760174036026,285.0531921386719,284.95001220703125,298.6855773925781,296.3534240722656,298.32135009765625,298.1756591796875,285.0501708984375,1.0,0.503032922744751,0.4022228717803955,0.4022228717803955,1.0,1.0,-2.621495485305786,0.7505387663841248,1.8709566593170168,0.1605569124221801,0.917557179927826,0.917557179927826,0.0,124.48609924316406,105.0,57286.0,0.0,1581.52978515625,1.0,279.3362121582031,283.467529296875,299.34722900390625,302.94696044921875,293.1499938964844,293.1499938964844,279.04998779296875,28773.166015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823778390884399,1.0,0.0,0.0,3.3177061080932617,3.317725658416748,7.344616506088641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.7978515625,0.0,1144.7962646484375,1895.4371337890625,0.0,2311.515380859375,0.8250755667686462,1.0,0.0,3.0,1.0,0.0
18005460,297.2624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8793339133262634,0.3807119727134704,0.3439845740795135,296.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.4222466349601745,0.050000000745058,0.0503742806613445,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8938062191009521,0.3996424674987793,0.2806214988231659,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8561006784439087,0.3513099551200866,0.3343235850334167,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7768617868423462,0.2598283886909485,1.1781651973724363,284.8979797363281,284.95001220703125,298.7289733886719,296.3804626464844,298.3336181640625,298.1749572753906,284.890625,1.0,0.5006056427955627,0.4002510607242584,0.4002510607242584,1.0,1.0,-2.626124620437622,0.7511409521102905,1.874983787536621,0.1601580679416656,0.8252361416816711,0.8252361416816711,0.0,120.12870025634766,105.0,58416.97265625,0.0,1568.46142578125,1.0,279.1053771972656,283.2919311523437,299.4514465332031,303.281982421875,293.1499938964844,293.1499938964844,279.04998779296875,34209.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938360571861267,1.0,0.0,0.0,3.343889713287353,3.3439106941223145,7.461002837771957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.3369140625,0.0,1206.2537841796875,1895.4371337890625,0.0,2415.20849609375,0.8327652812004089,1.0,0.0,3.0,1.0,0.0
18005520,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8885921239852905,0.3809188306331634,0.3440199494361877,296.6605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.4278343319892883,0.050000000745058,0.0501984469592571,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.9034198522567748,0.400019496679306,0.280778169631958,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8652468323707581,0.3520469963550567,0.3348749876022339,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.7852078676223755,0.2601774036884308,1.179059982299805,284.9148864746094,284.95001220703125,298.7723693847656,296.4073486328125,298.3445739746094,298.1742553710937,284.9157409667969,1.0,0.4977854788303375,0.3982792496681213,0.3982792496681213,1.0,1.0,-2.6278843879699707,0.7471691966056824,1.880715131759644,0.1558042019605636,0.8196397423744202,0.8196397423744202,0.0,115.73628997802734,93.0,58237.06640625,0.0,1551.243896484375,1.0,279.0606384277344,283.3133239746094,299.462158203125,303.26446533203125,293.1499938964844,293.1499938964844,279.3500061035156,36840.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989687323570251,1.0,0.0,0.0,3.2744383811950684,3.27445912361145,7.154297350098204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.517578125,0.0,1159.7432861328125,1895.4371337890625,0.0,2462.000244140625,0.8229953646659851,1.0,0.0,3.0,1.0,0.0
18005580,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8998764753341675,0.3816222250461578,0.3442274928092956,296.6615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.4349223673343658,0.050000000745058,0.0500039458274841,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.9157633781433104,0.4007793962955475,0.2810187339782715,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8763641715049744,0.3530629277229309,0.3354934453964233,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7952432632446289,0.2607250511646271,1.180095076560974,285.0097961425781,284.95001220703125,298.8157043457031,296.43408203125,298.3558044433594,298.17413330078125,285.0106811523437,1.0,0.4947343170642853,0.3963074386119842,0.3963074386119842,1.0,1.0,-2.6301724910736084,0.7433686256408691,1.88680386543274,0.1514389663934707,0.8863346576690674,0.8863346576690674,0.0,110.88606262207033,93.0,57778.11328125,0.0,1532.679443359375,1.0,279.2923278808594,283.41455078125,299.42730712890625,303.0943298339844,293.1499938964844,293.1499938964844,279.3500061035156,32732.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949703931808472,1.0,0.0,0.0,3.347489833831787,3.34751033782959,7.477076451323228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.1767578125,0.0,1199.5166015625,1895.4371337890625,0.0,2425.53271484375,0.8369309306144714,1.0,0.0,3.0,1.0,0.0
18005640,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.9145212769508362,0.3824641406536102,0.3447677493095398,296.6630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.444101870059967,0.050000000745058,0.0497887209057807,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9318378567695618,0.4016577005386352,0.2814627885818481,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.890146791934967,0.3541716635227203,0.3363126814365387,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8075116872787476,0.2613487541675567,1.1818170547485352,284.98419189453125,284.95001220703125,298.8590087890625,296.46063232421875,298.36688232421875,298.1740417480469,284.9823913574219,1.0,0.4915801286697387,0.3943356573581695,0.3943356573581695,1.0,1.0,-2.634149074554444,0.7401406168937683,1.89400851726532,0.1473070234060287,0.8853007555007935,0.8853007555007935,0.0,105.57164764404295,81.0,57961.41015625,0.0,1514.304443359375,1.0,279.3394470214844,283.3868713378906,299.4547119140625,303.17266845703125,293.1499938964844,293.1499938964844,279.6499938964844,32755.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941383123397827,1.0,0.0,0.0,3.424345254898072,3.424366474151612,7.824352223906317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.8193359375,0.0,1273.5311279296875,1895.4371337890625,0.0,2417.958740234375,0.852088451385498,1.0,0.0,3.0,1.0,0.0
18005700,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9325398802757264,0.3834134340286255,0.3453036248683929,296.6650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.4553014934062958,0.050000000745058,0.0495673418045043,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.949886918067932,0.4026277661323547,0.2819067537784576,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.9060260653495787,0.3553524911403656,0.3371331095695495,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.8206929564476013,0.2620299160480499,1.183558702468872,285.0713806152344,284.95001220703125,298.9021911621094,296.4869384765625,298.3780822753906,298.1742858886719,285.07281494140625,1.0,0.4883144795894623,0.3923638463020324,0.3923638463020324,1.0,1.0,-2.6381378173828125,0.7368894219398499,1.901248455047608,0.143157497048378,0.9680615067481996,0.9680615067481996,0.0,100.1025390625,81.0,57491.98046875,0.0,1495.1927490234375,1.0,279.59326171875,283.4859619140625,299.4551086425781,303.0724792480469,293.1499938964844,293.1499938964844,279.6499938964844,30467.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7895281910896301,1.0,0.0,0.0,3.5260133743286133,3.52603530883789,8.295856446238759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.9248046875,0.0,1359.5631103515625,1895.4371337890625,0.0,2376.09521484375,0.8745447397232056,1.0,0.0,3.0,1.0,0.0
18005760,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412292480469,0.953496754169464,0.3844008445739746,0.3460041284561157,296.6674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.4687993228435516,0.050000000745058,0.0493355393409729,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.969550848007202,0.4036380052566528,0.2824583351612091,297.3319702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9267274141311646,0.3565701246261596,0.3380657732486725,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.8358117341995239,0.2627479135990143,1.1857157945632937,285.0411682128906,284.95001220703125,298.9452209472656,296.51300048828125,298.39068603515625,298.1747131347656,285.03741455078125,1.0,0.4850075542926788,0.3927855491638183,0.3927855491638183,1.0,1.0,-2.6430764198303223,0.7392666339874268,1.9038097858428955,0.144414409995079,0.9846476912498474,0.9846476912498474,0.0,94.40320587158205,84.0,57892.25,0.0,1476.245849609375,1.0,279.6405639648437,283.4493103027344,299.503173828125,303.19793701171875,293.1499938964844,293.1499938964844,279.3500061035156,30534.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894607782363892,1.0,0.0,0.0,3.637828350067138,3.637851238250733,8.830346018839919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.54296875,0.0,1478.9088134765625,1895.4371337890625,0.0,2375.484375,0.8984474539756775,1.0,0.0,3.0,1.0,0.0
18005820,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.966476321220398,0.3848068714141845,0.3465343713760376,296.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9235534667969,0.4762292802333832,0.050000000745058,0.0491972267627716,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9813093543052672,0.4041639864444732,0.2829163670539856,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9411088824272156,0.3574190735816955,0.3389282822608948,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.8461592197418213,0.2631898522377014,1.187761306762695,284.88140869140625,284.95001220703125,298.98809814453125,296.5387878417969,298.4027404785156,298.1741943359375,284.87408447265625,1.0,0.4835610687732696,0.3932072818279266,0.3932072818279266,1.0,1.0,-2.647595167160034,0.7418565154075623,1.9057385921478271,0.1460582613945007,0.8835557103157043,0.8835557103157043,0.0,91.06144714355467,84.0,58981.04296875,0.0,1467.29443359375,1.0,279.3981628417969,283.27008056640625,299.5848388671875,303.4673767089844,293.1499938964844,293.1499938964844,279.3500061035156,34981.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971915602684021,1.0,0.0,0.0,3.651417016983032,3.6514408588409424,8.896438430383569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9479.8642578125,0.0,1527.11962890625,1895.4371337890625,0.0,2445.776123046875,0.9025904536247252,1.0,0.0,3.0,1.0,0.0
18005880,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.973188579082489,0.3849770128726959,0.3466381728649139,296.6698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.4800059199333191,0.050000000745058,0.0491237863898277,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9873499870300292,0.4044451117515564,0.2830904722213745,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9491614699363708,0.358063668012619,0.3395045697689056,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8521236181259155,0.2634580731391907,1.188815355300903,284.8915100097656,284.95001220703125,299.03076171875,296.56427001953125,298.41455078125,298.17333984375,284.8942565917969,1.0,0.4826916754245758,0.3936289846897125,0.3936289846897125,1.0,1.0,-2.6498019695281982,0.743628203868866,1.9061737060546875,0.1474530547857284,0.8660715222358704,0.8660715222358704,0.0,89.2844467163086,87.0,58848.796875,0.0,1462.2530517578125,1.0,279.35791015625,283.28875732421875,299.5943603515625,303.4353942871094,293.1499938964844,293.1499938964844,279.6499938964844,37746.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997379899024963,1.0,0.0,0.0,3.576132774353028,3.5761563777923584,8.533369850738382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8818.5224609375,0.0,1465.329833984375,1895.4371337890625,0.0,2469.029541015625,0.8901657462120056,1.0,0.0,3.0,1.0,0.0
18005940,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9780449867248536,0.3857616484165191,0.3469890058040619,296.67095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.4826022982597351,0.050000000745058,0.0490729361772537,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9916203022003174,0.4051800966262817,0.2833869159221649,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9550933241844176,0.359040766954422,0.3401961326599121,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8566357493400574,0.2639637887477875,1.1902258396148682,285.01904296875,284.95001220703125,299.0732116699219,296.5893859863281,298.4267578125,298.1731262207031,285.022705078125,1.0,0.4823860824108124,0.3940507173538208,0.3940507173538208,1.0,1.0,-2.6530394554138184,0.7457696795463562,1.907269835472107,0.1489187031984329,0.9523150324821472,0.9523150324821472,0.0,88.1123275756836,87.0,58284.6171875,0.0,1461.336669921875,1.0,279.59979248046875,283.4251403808594,299.563232421875,303.2569885253906,293.1499938964844,293.1499938964844,279.6499938964844,33393.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940105199813843,1.0,0.0,0.0,3.635120868682861,3.635144233703613,8.817206662570243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.478515625,0.0,1497.2537841796875,1895.4371337890625,0.0,2416.7958984375,0.9017157554626464,1.0,0.0,3.0,1.0,0.0
18006000,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9825222492218018,0.3867963552474975,0.3478246033191681,296.6727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.4847917854785919,0.050000000745058,0.0490301959216594,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.9954338073730468,0.4061107635498047,0.2839731574058532,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9604786038398744,0.3601706326007843,0.3411848843097687,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8608881235122681,0.2645931541919708,1.1927030086517334,285.0120544433594,284.95001220703125,299.1153564453125,296.6141357421875,298.43902587890625,298.17291259765625,285.0104064941406,1.0,0.4826276004314422,0.3944724202156067,0.3944724202156067,1.0,1.0,-2.6588590145111084,0.7488247752189636,1.9100342988967896,0.1507336795330047,0.9708107709884644,0.9708107709884644,0.0,87.2371826171875,105.0,58578.42578125,0.0,1465.263427734375,1.0,279.6420593261719,283.41119384765625,299.59735107421875,303.3477478027344,293.1499938964844,293.1499938964844,279.3500061035156,32604.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925150990486145,1.0,0.0,0.0,3.7166731357574463,3.716697216033936,9.217264391736536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.8017578125,0.0,1582.74609375,1895.4371337890625,0.0,2403.199462890625,0.9178312420845032,1.0,0.0,3.0,1.0,0.0
