time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006060,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9770070314407348,0.3873219192028045,0.3486301898956299,296.6741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.4811953604221344,0.050000000745058,0.0491002686321735,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.990552008152008,0.4066203832626343,0.2845528125762939,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9542893767356871,0.3609802722930908,0.3421970307826996,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8555625677108765,0.2649861872196197,1.1954333782196045,284.8717956542969,284.95001220703125,299.1572265625,296.63848876953125,298.4503173828125,298.1716613769531,284.8667907714844,1.0,0.4851920008659363,0.3946431279182434,0.3946431279182434,1.0,1.0,-2.665107011795044,0.751471757888794,1.91363525390625,0.1520967334508896,0.876160740852356,0.876160740852356,0.0,89.23773956298828,105.0,59570.66015625,0.0,1482.852294921875,1.0,279.3968505859375,283.25146484375,299.6737060546875,303.599365234375,293.1499938964844,293.1499938964844,279.3500061035156,36766.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989265322685242,1.0,0.0,0.0,3.7010090351104736,3.701033592224121,9.139734515883902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.1162109375,0.0,1596.4764404296875,1895.4371337890625,0.0,2461.614501953125,0.9149827361106871,1.0,0.0,3.0,1.0,0.0
18006120,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9638221263885498,0.3876273930072784,0.3490653336048126,296.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.4732840359210968,0.050000000745058,0.0492529012262821,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.9788453578948976,0.4069223999977112,0.2848963141441345,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9398317337036132,0.3616161346435547,0.3429773151874542,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8441805243492126,0.26522958278656,1.1973981857299805,284.8974304199219,284.95001220703125,299.1987609863281,296.66241455078125,298.46124267578125,298.1700744628906,284.90045166015625,1.0,0.4886889159679413,0.3948138356208801,0.3948138356208801,1.0,1.0,-2.6695261001586914,0.7534346580505371,1.9160913228988647,0.1531791090965271,0.869128942489624,0.869128942489624,0.0,93.26519775390624,123.0,59442.37109375,0.0,1507.228271484375,1.0,279.3575439453125,283.28240966796875,299.6825561523437,303.56060791015625,293.1499938964844,293.1499938964844,279.6499938964844,38470.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004746437072754,1.0,0.0,0.0,3.617498636245728,3.617522716522217,8.731926186555938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.1259765625,0.0,1515.6302490234375,1895.4371337890625,0.0,2475.765380859375,0.9001719355583191,1.0,0.0,3.0,1.0,0.0
18006180,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9476523995399476,0.3884822726249695,0.3497390747070312,296.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.4624157845973968,0.050000000745058,0.0494437776505947,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9640172123908995,0.4076584875583648,0.2853798568248749,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.92299622297287,0.3625731170177459,0.3438979387283325,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.831745982170105,0.2656994163990021,1.1998242139816284,285.0290222167969,284.95001220703125,299.2398986816406,296.68585205078125,298.4725036621094,298.1690368652344,285.032958984375,1.0,0.4930149614810943,0.3949845433235168,0.3949845433235168,1.0,1.0,-2.6751625537872314,0.7558348774909973,1.9193276166915887,0.1543480306863784,0.960762619972229,0.960762619972229,0.0,98.3008270263672,123.0,58881.61328125,0.0,1537.9761962890625,1.0,279.6007385253906,283.42236328125,299.6537170410156,303.3837585449219,293.1499938964844,293.1499938964844,279.6499938964844,33670.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943402528762817,1.0,0.0,0.0,3.675628423690796,3.675652265548706,9.014808028950938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.9150390625,0.0,1544.3193359375,1895.4371337890625,0.0,2419.796142578125,0.911075234413147,1.0,0.0,3.0,1.0,0.0
18006240,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9309050440788268,0.3895249366760254,0.350851833820343,296.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.4505034387111664,0.050000000745058,0.0496567301452159,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9479444622993468,0.4085620939731598,0.286145955324173,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9069839119911194,0.3636623919010162,0.3451140224933624,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8196902871131897,0.2662734687328338,1.2033112049102783,285.0251159667969,284.95001220703125,299.2806396484375,296.7088317871094,298.4836730957031,298.1679077148437,285.02362060546875,1.0,0.4980725646018982,0.3951552510261535,0.3951552510261535,1.0,1.0,-2.6833255290985107,0.7591288685798645,1.924196720123291,0.1558748185634613,0.985195815563202,0.985195815563202,0.0,103.98719787597656,141.0,59202.39453125,0.0,1575.3804931640625,1.0,279.6423645019531,283.4105224609375,299.6893615722656,303.4783020019531,293.1499938964844,293.1499938964844,279.3500061035156,32665.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7927536368370056,1.0,0.0,0.0,3.757169723510742,3.7571942806243896,9.41921939556778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9980.67578125,0.0,1630.015625,1895.4371337890625,0.0,2405.366943359375,0.9270736575126648,1.0,0.0,3.0,1.0,0.0
18006300,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.913081705570221,0.3900036513805389,0.3518116474151611,296.6776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.4388354420661926,0.050000000745058,0.0499067604541778,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.9298433661460876,0.4090107381343841,0.2868286073207855,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8915969133377075,0.3644032776355743,0.3462554216384887,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.806520938873291,0.26658695936203,1.206595778465271,284.88238525390625,284.95001220703125,299.3209533691406,296.73126220703125,298.4940185546875,298.1658020019531,284.8767395019531,1.0,0.5036059617996216,0.3953259587287903,0.3953259587287903,1.0,1.0,-2.690922737121582,0.7622185349464417,1.9287042617797847,0.157401368021965,0.893003523349762,0.893003523349762,0.0,110.59744262695312,141.0,60275.6640625,0.0,1616.4326171875,1.0,279.3958740234375,283.2462463378906,299.76580810546875,303.7352600097656,293.1499938964844,293.1499938964844,279.3500061035156,36368.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799208402633667,1.0,0.0,0.0,3.7502474784851074,3.750272512435913,9.38454320476012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.4033203125,0.0,1650.41943359375,1895.4371337890625,0.0,2464.189453125,0.9259588718414308,1.0,0.0,3.0,1.0,0.0
18006360,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8958998322486877,0.3902079164981842,0.352311223745346,296.6773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.4278389811515808,0.050000000745058,0.0501971393823623,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9108454585075378,0.4092110693454742,0.2872174084186554,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8757385611534119,0.3649378418922424,0.3470932841300964,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7919563055038452,0.2667251229286194,1.208801031112671,284.8998107910156,284.95001220703125,299.3607788085937,296.7531433105469,298.5039367675781,298.16339111328125,284.9026794433594,1.0,0.5093715190887451,0.3954396247863769,0.3954396247863769,1.0,1.0,-2.6959986686706543,0.7642900347709656,1.931708574295044,0.1584479957818985,0.8824915289878845,0.8824915289878845,0.0,118.13927459716795,159.0,60180.5625,0.0,1658.3504638671875,1.0,279.3572082519531,283.269287109375,299.7744140625,303.7001342773437,293.1499938964844,293.1499938964844,279.6499938964844,38208.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800966739654541,1.0,0.0,0.0,3.674431085586548,3.6744558811187744,9.008936103782615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.927734375,0.0,1577.1512451171875,1895.4371337890625,0.0,2480.26708984375,0.9125433564186096,1.0,0.0,3.0,1.0,0.0
18006420,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.8809232711791992,0.3909639120101928,0.3529951572418213,296.677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.4186834096908569,0.050000000745058,0.0504974983632564,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.8951554298400879,0.4098465740680694,0.2877088487148285,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.86163729429245,0.3657945394515991,0.3480255901813507,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7787536382675171,0.2670885622501373,1.2112627029418943,285.0338134765625,284.95001220703125,299.4001159667969,296.77447509765625,298.5143127441406,298.1617736816406,285.0380249023437,1.0,0.5153797268867493,0.395553320646286,0.395553320646286,1.0,1.0,-2.70184588432312,0.7666329145431519,1.9352129697799685,0.1595029234886169,0.9768537282943726,0.9768537282943726,0.0,125.957275390625,159.0,59582.47265625,0.0,1702.82861328125,1.0,279.60205078125,283.4126892089844,299.7440490722656,303.5202331542969,293.1499938964844,293.1499938964844,279.6499938964844,33705.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950398325920105,1.0,0.0,0.0,3.7296299934387207,3.729654312133789,9.281640700464776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.19140625,0.0,1606.03955078125,1895.4371337890625,0.0,2426.164794921875,0.9231510758399964,1.0,0.0,3.0,1.0,0.0
18006480,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8682076930999756,0.3919345736503601,0.3541146218776703,296.67828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.4111816585063934,0.050000000745058,0.0507963635027408,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8819072246551514,0.410671204328537,0.288476824760437,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8497133255004883,0.3668004870414734,0.3492420613765716,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.767436683177948,0.2675690054893493,1.2147125005722046,285.03228759765625,284.95001220703125,299.4389038085937,296.795166015625,298.5246887207031,298.1602478027344,285.0308837890625,1.0,0.5216635465621948,0.3956669867038727,0.3956669867038727,1.0,1.0,-2.710078477859497,0.7698200941085815,1.940258502960205,0.1608897745609283,1.0,1.0,0.0,133.82452392578125,162.0,59892.3671875,0.0,1751.2608642578125,1.0,279.64276123046875,283.40301513671875,299.7772216796875,303.6124267578125,293.1499938964844,293.1499938964844,279.3500061035156,32759.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936030030250549,1.0,0.0,0.0,3.808729648590088,3.8087544441223145,9.679514505478437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10099.3466796875,0.0,1691.736572265625,1895.4371337890625,0.0,2413.0888671875,0.9387167692184448,1.0,0.0,3.0,1.0,0.0
18006540,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8596484065055847,0.3923439681529999,0.3549898862838745,296.6785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.4062315821647644,0.050000000745058,0.0510223694145679,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8729225397109985,0.4110438823699951,0.2890888154506683,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8418000936508179,0.3674597144126892,0.3502826988697052,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7598284482955933,0.2677930891513824,1.2174757719039917,284.886474609375,284.95001220703125,299.47711181640625,296.8152160644531,298.53436279296875,298.15802001953125,284.8799743652344,1.0,0.5261349678039551,0.3957806527614593,0.3957806527614593,1.0,1.0,-2.716715812683105,0.7724355459213257,1.94428026676178,0.1621665954589843,0.9119355082511902,0.9119355082511902,0.0,139.79522705078125,162.0,61003.38671875,0.0,1788.7864990234375,1.0,279.394775390625,283.2341613769531,299.8505554199219,303.86834716796875,293.1499938964844,293.1499938964844,279.3500061035156,36038.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001030683517456,1.0,0.0,0.0,3.807812452316284,3.807837963104248,9.67485334513185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.841796875,0.0,1716.2354736328125,1895.4371337890625,0.0,2472.367431640625,0.9388671517372132,1.0,0.0,3.0,1.0,0.0
18006600,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8524317145347595,0.3924584090709686,0.3553313016891479,296.67803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.4022043943405151,0.050000000745058,0.0512210913002491,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8653871417045593,0.4111518263816833,0.289351612329483,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8352453708648682,0.3679012954235077,0.350946694612503,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7534974813461304,0.2678388655185699,1.2188397645950315,284.8950500488281,284.95001220703125,299.51470947265625,296.8345947265625,298.54376220703125,298.15576171875,284.8977355957031,1.0,0.5298295617103577,0.395894318819046,0.395894318819046,1.0,1.0,-2.720121383666992,0.7739096879959106,1.946211576461792,0.1629786640405655,0.8951014280319214,0.8951014280319214,0.0,144.95660400390625,165.0,60885.13671875,0.0,1817.837158203125,1.0,279.3568115234375,283.2499694824219,299.85675048828125,303.83074951171875,293.1499938964844,293.1499938964844,279.6499938964844,38130.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019536733627319,1.0,0.0,0.0,3.735382556915283,3.735407829284668,9.3102960363467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.0810546875,0.0,1646.5654296875,1895.4371337890625,0.0,2489.30078125,0.925955891609192,1.0,0.0,3.0,1.0,0.0
18006660,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8471410274505615,0.393157809972763,0.3558135032653808,296.677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.3990675806999206,0.050000000745058,0.0513821467757225,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8598016500473022,0.411720871925354,0.2896824777126312,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8304036855697632,0.3686883151531219,0.3516603708267212,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.7487853765487671,0.2681319713592529,1.220266580581665,285.03179931640625,284.95001220703125,299.5516967773437,296.853271484375,298.5538635253906,298.1547241210937,285.0362548828125,1.0,0.5329710841178894,0.3959893882274627,0.3959893882274627,1.0,1.0,-2.723860025405884,0.7754672169685364,1.9483927488327024,0.1636976301670074,0.9901401996612548,0.9901401996612548,0.0,149.17092895507812,165.0,60199.203125,0.0,1843.074462890625,1.0,279.6033630371094,283.3979797363281,299.82330322265625,303.6426086425781,293.1499938964844,293.1499938964844,279.6499938964844,33934.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79604572057724,1.0,0.0,0.0,3.7837092876434326,3.7837343215942383,9.552758228892344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9438.1845703125,0.0,1671.0545654296875,1895.4371337890625,0.0,2435.328369140625,0.9353996515274048,1.0,0.0,3.0,1.0,0.0
18006720,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8437917232513428,0.3941221535205841,0.3567368686199188,296.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.3967404365539551,0.050000000745058,0.0515032447874546,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8561621904373169,0.4125209152698517,0.290287971496582,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8272608518600464,0.3696604967117309,0.352650910615921,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7456784844398499,0.2685753405094147,1.2226336002349854,285.03497314453125,284.95001220703125,299.5879821777344,296.8712463378906,298.5641784667969,298.15411376953125,285.0343933105469,1.0,0.535800576210022,0.3960844278335571,0.3960844278335571,1.0,1.0,-2.729875564575196,0.7778280973434448,1.95204758644104,0.1647262275218963,1.0,1.0,0.0,152.456298828125,153.0,60407.6171875,0.0,1867.5516357421875,1.0,279.64312744140625,283.39483642578125,299.85284423828125,303.7261962890625,293.1499938964844,293.1499938964844,279.3500061035156,33396.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945253252983093,1.0,0.0,0.0,3.848921060562134,3.8489465713500977,9.884878409138764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10189.111328125,0.0,1745.3992919921875,1895.4371337890625,0.0,2421.480712890625,0.9481189846992492,1.0,0.0,3.0,1.0,0.0
18006780,297.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.843752920627594,0.3945616483688354,0.3574273586273193,296.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.3964132070541382,0.050000000745058,0.0515202172100544,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8560180068016052,0.4129022657871246,0.2907419204711914,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8273201584815979,0.3703145384788513,0.3534661829471588,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7455118894577026,0.2687923014163971,1.224312424659729,284.8895874023437,284.95001220703125,299.6235656738281,296.888427734375,298.5738525390625,298.1529846191406,284.8822326660156,1.0,0.5364001989364624,0.3961794674396515,0.3961794674396515,1.0,1.0,-2.7342758178710938,0.779609739780426,1.9546661376953125,0.1656413376331329,0.923923909664154,0.923923909664154,0.0,153.05160522460938,153.0,61521.546875,0.0,1877.0869140625,1.0,279.3939819335937,283.2245178222656,299.922119140625,303.9763488769531,293.1499938964844,293.1499938964844,279.3500061035156,36017.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007866144180298,1.0,0.0,0.0,3.850167036056519,3.85019326210022,9.891278978102491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.876953125,0.0,1767.6156005859375,1895.4371337890625,0.0,2478.619384765625,0.9485523700714112,1.0,0.0,3.0,1.0,0.0
18006840,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8448982238769531,0.3946836292743683,0.3575665950775146,296.6795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.3970219790935516,0.050000000745058,0.0514884255826473,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8571941256523132,0.4130038619041443,0.2908354103565216,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8286259174346924,0.3707427084445953,0.3538909256458282,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.7464751601219177,0.2688331604003906,1.2245569229125977,284.89190673828125,284.95001220703125,299.6584167480469,296.90484619140625,298.5832214355469,298.1518859863281,284.8944702148437,1.0,0.5359101295471191,0.3962745368480682,0.3962745368480682,1.0,1.0,-2.735325336456299,0.7802068591117859,1.9551185369491573,0.1660796105861663,0.9026512503623962,0.9026512503623962,0.0,152.28834533691406,141.0,61354.5625,0.0,1875.1412353515625,1.0,279.3565368652344,283.2359924316406,299.9256286621094,303.9335021972656,293.1499938964844,293.1499938964844,279.04998779296875,38228.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025153279304504,1.0,0.0,0.0,3.777410507202149,3.7774362564086914,9.520980484012398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.8759765625,0.0,1696.8458251953125,1895.4371337890625,0.0,2494.44482421875,0.9353516697883606,1.0,0.0,3.0,1.0,0.0
18006900,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.847582995891571,0.3948011994361877,0.3576545119285583,296.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.3985248506069183,0.050000000745058,0.0514101013541221,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.8599647283554077,0.4130817949771881,0.2908746600151062,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8313784003257751,0.3711432516574859,0.3542385101318359,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077392578125,0.7487566471099854,0.2688483595848083,1.2244362831115725,284.8078918457031,284.95001220703125,299.6924743652344,296.9204406738281,298.592529296875,298.1510009765625,284.8120422363281,1.0,0.5345892906188965,0.3963695764541626,0.3963695764541626,1.0,1.0,-2.735658645629883,0.7805526852607727,1.9551060199737549,0.1663897931575775,0.8132045269012451,0.8132045269012451,0.0,150.3185272216797,141.0,61698.70703125,0.0,1866.4652099609373,1.0,279.0989074707031,283.1422119140625,299.955322265625,304.0686340332031,293.1499938964844,293.1499938964844,279.04998779296875,43310.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068820238113403,1.0,0.0,0.0,3.640295028686523,3.640320301055908,8.842325200930645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.513671875,0.0,1576.9476318359375,1895.4371337890625,0.0,2534.51025390625,0.9057634472846984,1.0,0.0,3.0,1.0,0.0
18006960,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8515650033950806,0.3951749801635742,0.357696920633316,296.67938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.4007280766963959,0.050000000745058,0.0512961335480213,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8640778660774231,0.4133537113666534,0.2908678948879242,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8353382349014282,0.3716858327388763,0.3545215427875519,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.7521520853042603,0.2689638435840606,1.2240222692489624,284.88726806640625,284.95001220703125,299.7257385253906,296.9351806640625,298.6021728515625,298.15087890625,284.8894348144531,1.0,0.5326228737831116,0.3964945375919342,0.3964945375919342,1.0,1.0,-2.735405206680298,0.7807613015174866,1.954643964767456,0.1666491031646728,0.8336385488510132,0.8336385488510132,0.0,147.42222595214844,129.0,61428.6640625,0.0,1852.5682373046875,1.0,279.0582275390625,283.21484375,299.93829345703125,303.9635009765625,293.1499938964844,293.1499938964844,279.3500061035156,40948.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056520223617554,1.0,0.0,0.0,3.5306718349456787,3.530695676803589,8.317791184708767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9222.31640625,0.0,1440.23583984375,1895.4371337890625,0.0,2523.2119140625,0.8835012316703796,1.0,0.0,3.0,1.0,0.0
18007020,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8576102256774902,0.3961277604103088,0.3581249117851257,296.6806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.4038199186325073,0.050000000745058,0.0511396825313568,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.87025386095047,0.4141055345535278,0.2910965383052826,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8411272764205933,0.3726041913032532,0.3550395369529724,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.757254421710968,0.269368052482605,1.224393010139465,285.0157165527344,284.95001220703125,299.7581481933594,296.9490661621094,298.6125183105469,298.1519775390625,285.0181579589844,1.0,0.5302703380584717,0.3966194987297058,0.3966194987297058,1.0,1.0,-2.7370693683624268,0.781657874584198,1.955411672592163,0.1671215891838073,0.9193815588951112,0.9193815588951112,0.0,143.51710510253906,129.0,60781.796875,0.0,1836.8983154296875,1.0,279.2984619140625,283.3525390625,299.9029541015625,303.763916015625,293.1499938964844,293.1499938964844,279.3500061035156,34732.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982317209243774,1.0,0.0,0.0,3.5787010192871094,3.578723907470703,8.545630407752469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.7880859375,0.0,1445.9813232421875,1895.4371337890625,0.0,2455.26904296875,0.8905363082885742,1.0,0.0,3.0,1.0,0.0
18007080,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8656537532806396,0.3972015082836151,0.358913391828537,296.6829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.4077492654323578,0.050000000745058,0.0509502366185188,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.878419816493988,0.414983868598938,0.2915624976158142,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8487159013748169,0.3736363351345062,0.3558091521263122,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7640464305877686,0.2698815166950226,1.225691556930542,285.0046081542969,284.95001220703125,299.7896728515625,296.9620361328125,298.6229553222656,298.1534729003906,285.0034484863281,1.0,0.5276954174041748,0.3967444896697998,0.3967444896697998,1.0,1.0,-2.7408335208892822,0.7832970023155212,1.957536458969116,0.1679046154022216,0.9327042698860168,0.9327042698860168,0.0,138.85433959960938,117.0,60970.171875,0.0,1820.8634033203125,1.0,279.3415832519531,283.3384094238281,299.9327087402344,303.8445129394531,293.1499938964844,293.1499938964844,279.04998779296875,33608.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958829998970032,1.0,0.0,0.0,3.647184610366821,3.647208213806152,8.875826438270451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.34765625,0.0,1512.1595458984375,1895.4371337890625,0.0,2433.845703125,0.9029477834701538,1.0,0.0,3.0,1.0,0.0
18007140,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8743796348571777,0.3977243900299072,0.3594782948493957,296.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.4121249616146087,0.050000000745058,0.050755213946104,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.887296736240387,0.4154270887374878,0.2919020056724548,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8570479154586792,0.3743398785591125,0.3564572632312774,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7715207934379578,0.2701681852340698,1.2266544103622437,284.876220703125,284.95001220703125,299.8203125,296.9740600585937,298.6325378417969,298.1541442871094,284.87384033203125,1.0,0.5248675346374512,0.3968694508075714,0.3968694508075714,1.0,1.0,-2.743626832962036,0.784587562084198,1.959039330482483,0.1686251610517501,0.8448033928871155,0.8448033928871155,0.0,134.01878356933594,117.0,61741.22265625,0.0,1802.4967041015625,1.0,279.0986633300781,283.1951904296875,299.9988098144531,304.0780029296875,293.1499938964844,293.1499938964844,279.04998779296875,38173.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013718724250793,1.0,0.0,0.0,3.6053080558776855,3.605331897735596,8.673173397255596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.23828125,0.0,1500.07470703125,1895.4371337890625,0.0,2483.974609375,0.8944383859634399,1.0,0.0,3.0,1.0,0.0
18007200,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8832607269287109,0.3980904817581177,0.3596139848232269,296.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.4168688356876373,0.050000000745058,0.050564270466566,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8963534235954285,0.4157270193099975,0.2919688820838928,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8656935095787048,0.3749254047870636,0.3568202555179596,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7792344093322754,0.2703627347946167,1.226643443107605,284.91326904296875,284.95001220703125,299.8500061035156,296.9851379394531,298.641845703125,298.1549072265625,284.9148864746094,1.0,0.5217430591583252,0.396994411945343,0.396994411945343,1.0,1.0,-2.744065284729004,0.785045325756073,1.959020018577576,0.168999969959259,0.8502774238586426,0.8502774238586426,0.0,129.19920349121094,105.0,61551.078125,0.0,1780.611572265625,1.0,279.0582275390625,283.2327575683594,299.9977111816406,304.0219116210937,293.1499938964844,293.1499938964844,279.3500061035156,38639.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022770285606384,1.0,0.0,0.0,3.523534774780273,3.5235581398010254,8.284197292596218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9251.8984375,0.0,1416.032958984375,1895.4371337890625,0.0,2492.26220703125,0.8796701431274414,1.0,0.0,3.0,1.0,0.0
18007260,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8939259648323059,0.398956686258316,0.35994553565979,296.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.4227286279201507,0.050000000745058,0.0503560975193977,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9072312712669371,0.4164266586303711,0.2921476662158966,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8760645389556885,0.3758181929588318,0.3572912812232971,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7884489893913269,0.2707845270633697,1.2269734144210815,285.02911376953125,284.95001220703125,299.87921142578125,296.9956970214844,298.6518249511719,298.15673828125,285.0311584472656,1.0,0.5184741616249084,0.3971320390701294,0.3971320390701294,1.0,1.0,-2.745386838912964,0.785850465297699,1.9595364332199097,0.1694496870040893,0.9341617226600648,0.9341617226600648,0.0,123.97129821777344,105.0,60961.16796875,0.0,1758.1375732421875,1.0,279.29852294921875,283.3580627441406,299.9620666503906,303.8349609375,293.1499938964844,293.1499938964844,279.3500061035156,33646.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963229417800903,1.0,0.0,0.0,3.584644079208374,3.584666967391968,8.574037337893969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.9384765625,0.0,1444.3687744140625,1895.4371337890625,0.0,2437.855224609375,0.8907032012939453,1.0,0.0,3.0,1.0,0.0
18007320,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9070183038711548,0.3999485969543457,0.3606212437152862,296.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.4301758110523224,0.050000000745058,0.0501288846135139,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9215421080589294,0.4172442853450775,0.2925452291965484,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8887156248092651,0.3768113553524017,0.3579914569854736,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7996290922164917,0.271296352148056,1.2281230688095093,285.0125732421875,284.95001220703125,299.90838623046875,297.0062255859375,298.6619567871094,298.15869140625,285.0106506347656,1.0,0.5151756405830383,0.3972696661949157,0.3972696661949157,1.0,1.0,-2.7486255168914795,0.7873364686965942,1.9612890481948853,0.1701796203851699,0.9476527571678162,0.9476527571678162,0.0,118.33229064941406,93.0,61193.32421875,0.0,1736.5782470703125,1.0,279.3416442871094,283.3380432128906,299.98687744140625,303.9153137207031,293.1499938964844,293.1499938964844,279.04998779296875,32889.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948625087738037,1.0,0.0,0.0,3.661921977996826,3.661945581436157,8.947700962380623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.3828125,0.0,1523.1234130859375,1895.4371337890625,0.0,2424.55029296875,0.9056784510612488,1.0,0.0,3.0,1.0,0.0
18007380,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9222421646118164,0.4003871083259582,0.3610867261886596,296.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.4388312697410583,0.050000000745058,0.0499057658016681,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9373265504837036,0.4176185429096222,0.2928198277950287,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9023663997650146,0.3774636089801788,0.3585699200630188,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8114422559738159,0.2715665996074676,1.228915095329285,284.8753967285156,284.95001220703125,299.93756103515625,297.0166931152344,298.6712951660156,298.1595458984375,284.8719482421875,1.0,0.5117714405059814,0.3974072635173797,0.3974072635173797,1.0,1.0,-2.750898599624634,0.7884753942489624,1.962423324584961,0.1708475798368454,0.8551528453826904,0.8551528453826904,0.0,112.76556396484376,93.0,62026.43359375,0.0,1713.8653564453125,1.0,279.09820556640625,283.185546875,300.0482482910156,304.1478576660156,293.1499938964844,293.1499938964844,279.04998779296875,37485.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008716106414795,1.0,0.0,0.0,3.631646156311035,3.631670236587525,8.800358273219899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.8837890625,0.0,1523.904052734375,1895.4371337890625,0.0,2479.39697265625,0.8998215198516846,1.0,0.0,3.0,1.0,0.0
18007440,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9382402896881104,0.4006634950637817,0.3611223697662353,296.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.4485307037830353,0.050000000745058,0.0496944896876812,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9530029892921448,0.417837381362915,0.292818546295166,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9173752665519714,0.3779840469360351,0.3588566482067108,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8228486776351929,0.2717305421829223,1.2286981344223022,284.9072570800781,284.95001220703125,299.9667053222656,297.0271301269531,298.6805114746094,298.160400390625,284.9091796875,1.0,0.5081765651702881,0.3975448906421661,0.3975448906421661,1.0,1.0,-2.7507715225219727,0.7887645959854126,1.9620068073272705,0.171163260936737,0.8554819822311401,0.8554819822311401,0.0,107.4095458984375,81.0,61814.78125,0.0,1688.5545654296875,1.0,279.0580444335937,283.2200927734375,300.04376220703125,304.0877990722656,293.1499938964844,293.1499938964844,279.3500061035156,38532.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802050769329071,1.0,0.0,0.0,3.5487868785858154,3.5488104820251465,8.403363267461827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.4921875,0.0,1441.8751220703125,1895.4371337890625,0.0,2490.18994140625,0.8850794434547424,1.0,0.0,3.0,1.0,0.0
18007500,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.9566455483436584,0.4015030860900879,0.3613852560520172,296.69854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.4607238173484802,0.050000000745058,0.049470592290163,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9702157974243164,0.4184763431549072,0.2929363548755646,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9363114833831788,0.3788247406482696,0.3592565953731537,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8361793160438538,0.2721332907676697,1.228839635848999,285.0256652832031,284.95001220703125,299.995849609375,297.0375061035156,298.69061279296875,298.1623840332031,285.0279235839844,1.0,0.5045228600502014,0.3976825177669525,0.3976825177669525,1.0,1.0,-2.751605987548828,0.7894009351730347,1.962204933166504,0.1715304851531982,0.9395799040794371,0.9395799040794371,0.0,101.76457214355467,81.0,61203.0546875,0.0,1663.306884765625,1.0,279.2991027832031,283.34814453125,300.0057067871094,303.8959655761719,293.1499938964844,293.1499938964844,279.3500061035156,33683.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961565256118774,1.0,0.0,0.0,3.607879638671875,3.607902765274048,8.685551051712537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9631.6240234375,0.0,1469.6783447265625,1895.4371337890625,0.0,2436.338623046875,0.8958897590637207,1.0,0.0,3.0,1.0,0.0
18007560,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.97710520029068,0.4025174975395202,0.3620482683181762,296.7016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.4744036495685577,0.050000000745058,0.0492302663624286,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9886417984962464,0.4192456901073456,0.2932868003845215,297.2788391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.9587206840515136,0.3797734677791595,0.3598986268043518,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8530500531196594,0.2726368606090545,1.2298673391342163,285.01080322265625,284.95001220703125,300.02496337890625,297.0477905273437,298.7008972167969,298.1645812988281,285.0089416503906,1.0,0.5009142160415649,0.3978075981140136,0.3978075981140136,1.0,1.0,-2.754540205001831,0.7907531261444092,1.9637870788574217,0.1721730679273605,0.9533755779266356,0.9533755779266356,0.0,95.78146362304688,99.0,61426.2890625,0.0,1639.5225830078125,1.0,279.3418273925781,283.3297119140625,300.0291442871094,303.9738464355469,293.1499938964844,293.1499938964844,279.04998779296875,32940.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947006821632385,1.0,0.0,0.0,3.6836440563201904,3.6836676597595215,9.054168685906916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10383.1318359375,0.0,1547.8157958984375,1895.4371337890625,0.0,2423.076904296875,0.9106078743934632,1.0,0.0,3.0,1.0,0.0
18007620,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9821329116821288,0.402987390756607,0.3626996576786041,296.7043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.4772821068763733,0.050000000745058,0.049174964427948,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9929909110069276,0.4195678532123565,0.293651670217514,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9644827842712402,0.3803764581680298,0.3606022298336029,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8576967716217041,0.2728989422321319,1.2314252853393557,284.8742370605469,284.95001220703125,300.05401611328125,297.0580444335937,298.7100524902344,298.1651306152344,284.8708190917969,1.0,0.5011613368988037,0.3979326784610748,0.3979326784610748,1.0,1.0,-2.7584128379821777,0.7924362421035767,1.9659767150878904,0.1729521006345749,0.8607485294342041,0.8607485294342041,0.0,94.52037048339844,99.0,62299.66796875,0.0,1639.258056640625,1.0,279.09771728515625,283.1771850585937,300.0897216796875,304.2064208984375,293.1499938964844,293.1499938964844,279.04998779296875,37417.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006899952888489,1.0,0.0,0.0,3.654806137084961,3.654830455780029,8.912960538509651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10039.9658203125,0.0,1549.1456298828125,1895.4371337890625,0.0,2477.735107421875,0.9050081968307496,1.0,0.0,3.0,1.0,0.0
18007680,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9773026704788208,0.4032654166221618,0.3630108535289764,296.7060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.4740189015865326,0.050000000745058,0.0492374449968338,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.988582968711853,0.419710248708725,0.2938076853752136,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9591768383979796,0.380825400352478,0.3611055314540863,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8530728816986084,0.2730331122875213,1.2324239015579224,284.9066162109375,284.95001220703125,300.08306884765625,297.0682373046875,298.7187194824219,298.1650695800781,284.9088134765625,1.0,0.5027807354927063,0.398057758808136,0.398057758808136,1.0,1.0,-2.760854721069336,0.7936108708381653,1.967243909835816,0.1735458672046661,0.8610239624977112,0.8610239624977112,0.0,96.19088745117188,117.0,62135.71875,0.0,1650.6954345703125,1.0,279.057861328125,283.2117004394531,300.0853576660156,304.1485595703125,293.1499938964844,293.1499938964844,279.3500061035156,38467.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019260764122009,1.0,0.0,0.0,3.5739660263061523,3.5739896297454834,8.523031738150166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.2099609375,0.0,1468.2913818359375,1895.4371337890625,0.0,2489.048095703125,0.8906122446060181,1.0,0.0,3.0,1.0,0.0
18007740,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.967851221561432,0.4040665030479431,0.3635850846767425,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.4673603177070617,0.050000000745058,0.0493588149547576,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.979886829853058,0.4202658832073211,0.2941239178180694,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9487494230270386,0.3815870881080627,0.3617786467075348,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8446648120880127,0.2733850479125976,1.2340214252471924,285.0288391113281,284.95001220703125,300.112060546875,297.078369140625,298.7279357910156,298.1656494140625,285.0315246582031,1.0,0.5056063532829285,0.3981828391551971,0.3981828391551971,1.0,1.0,-2.764793872833252,0.7953234314918518,1.969470500946045,0.1742661744356155,0.948105812072754,0.948105812072754,0.0,99.4040069580078,117.0,61565.421875,0.0,1671.6351318359375,1.0,279.2997436523437,283.3428649902344,300.04766845703125,303.95916748046875,293.1499938964844,293.1499938964844,279.3500061035156,33629.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961683869361877,1.0,0.0,0.0,3.634119749069214,3.634143352508545,8.812350529296964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.60546875,0.0,1497.913330078125,1895.4371337890625,0.0,2436.4462890625,0.9017170667648317,1.0,0.0,3.0,1.0,0.0
18007800,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9556350111961364,0.4050036668777466,0.3645771443843841,296.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.4578647315502167,0.050000000745058,0.0495193637907505,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.9684059619903564,0.4209477603435516,0.29471156001091,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9355562925338744,0.3824509680271148,0.362745076417923,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8347710967063904,0.2738169431686401,1.2366786003112793,285.01763916015625,284.95001220703125,300.1410217285156,297.0884094238281,298.7370910644531,298.166015625,285.0159606933594,1.0,0.509446918964386,0.3983079195022583,0.3983079195022583,1.0,1.0,-2.771237850189209,0.797924816608429,1.9733130931854248,0.1753476560115814,0.9660810232162476,0.9660810232162476,0.0,103.70329284667967,135.0,61856.9765625,0.0,1701.4903564453125,1.0,279.342041015625,283.3265686035156,300.07147216796875,304.0414123535156,293.1499938964844,293.1499938964844,279.04998779296875,32794.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949178814888,1.0,0.0,0.0,3.712532758712769,3.712556838989258,9.196739938488464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.8955078125,0.0,1579.46533203125,1895.4371337890625,0.0,2425.05419921875,0.9170511364936828,1.0,0.0,3.0,1.0,0.0
18007860,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9396260380744934,0.4053528010845184,0.3653935492038727,296.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.4467378556728363,0.050000000745058,0.0497305728495121,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9530752301216124,0.4211620092391968,0.2952058911323547,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.919245719909668,0.3829483389854431,0.363626092672348,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8229857087135315,0.273979902267456,1.2391191720962524,284.8785705566406,284.95001220703125,300.1699523925781,297.0983581542969,298.7450561523437,298.1648864746094,284.8744812011719,1.0,0.5139747858047485,0.3983690440654754,0.3983690440654754,1.0,1.0,-2.777063369750977,0.8001553416252136,1.9769079685211184,0.1762740164995193,0.8739044070243835,0.8739044070243835,0.0,109.2676239013672,135.0,62827.234375,0.0,1736.536376953125,1.0,279.09698486328125,283.16925048828125,300.1322937011719,304.2806701660156,293.1499938964844,293.1499938964844,279.04998779296875,36944.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011612892150879,1.0,0.0,0.0,3.6935434341430655,3.693567991256714,9.10289884359372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10124.2001953125,0.0,1589.3082275390625,1895.4371337890625,0.0,2482.047119140625,0.9134714007377625,1.0,0.0,3.0,1.0,0.0
