time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18007920,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.92080557346344,0.4054712057113647,0.3657664358615875,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.4353217780590057,0.050000000745058,0.0499911569058895,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.934418797492981,0.4211713373661041,0.2954240441322326,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.901972472667694,0.3832692205905914,0.3642167747020721,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8094574809074402,0.2739928364753723,1.2405624389648438,284.9051513671875,284.95001220703125,300.1988220214844,297.1082458496094,298.75262451171875,298.1633605957031,284.907470703125,1.0,0.5189026594161987,0.3984301388263702,0.3984301388263702,1.0,1.0,-2.7805328369140625,0.8015405535697937,1.978992223739624,0.1768487989902496,0.8704495429992676,0.8704495429992676,0.0,115.9948272705078,153.0,62685.1484375,0.0,1773.658935546875,1.0,279.0575866699219,283.1987609863281,300.1280212402344,304.22637939453125,293.1499938964844,293.1499938964844,279.3500061035156,38295.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026916980743408,1.0,0.0,0.0,3.6163268089294434,3.6163508892059326,8.726269697945099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.05078125,0.0,1513.040283203125,1895.4371337890625,0.0,2496.060546875,0.8997986912727356,1.0,0.0,3.0,1.0,0.0
18007980,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.90405935049057,0.4061323702335357,0.366351306438446,296.7132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.4254622161388397,0.050000000745058,0.0502676218748092,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9165762066841124,0.4216110408306122,0.2957665920257568,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.886960506439209,0.3839161098003387,0.3649286925792694,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7959504723548889,0.2742295563220978,1.2423593997955322,285.0303039550781,284.95001220703125,300.2276306152344,297.1180725097656,298.7608947753906,298.1627502441406,285.0332336425781,1.0,0.5242138504981995,0.398491233587265,0.398491233587265,1.0,1.0,-2.784989833831787,0.8032827973365784,1.9817068576812744,0.1774739772081375,0.9595062136650084,0.9595062136650084,0.0,123.15631866455078,153.0,62094.40234375,0.0,1814.4566650390625,1.0,279.3007507324219,283.33319091796875,300.08953857421875,304.0353698730469,293.1499938964844,293.1499938964844,279.3500061035156,33646.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971246838569641,1.0,0.0,0.0,3.67464017868042,3.67466402053833,9.009960990624676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9764.228515625,0.0,1543.029541015625,1895.4371337890625,0.0,2445.166259765625,0.9107621312141418,1.0,0.0,3.0,1.0,0.0
18008040,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8904316425323486,0.4069580435752868,0.3673468232154846,296.714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.4172569513320923,0.050000000745058,0.0505487620830535,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9017041325569152,0.4222018420696258,0.2963720560073852,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8737252354621887,0.3846852481365204,0.365917831659317,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7838467955589294,0.2745606899261474,1.2451074123382568,285.0211486816406,284.95001220703125,300.2563781738281,297.1277770996094,298.7692565917969,298.16217041015625,285.0195007324219,1.0,0.529903769493103,0.3985523581504822,0.3985523581504822,1.0,1.0,-2.791741132736206,0.8058388233184814,1.9859023094177248,0.1784291416406631,0.9798052906990052,0.9798052906990052,0.0,130.52279663085938,171.0,62386.65625,0.0,1859.9249267578125,1.0,279.34234619140625,283.3185729980469,300.1123352050781,304.1169128417969,293.1499938964844,293.1499938964844,279.04998779296875,32801.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959876656532288,1.0,0.0,0.0,3.752172946929932,3.752197504043579,9.394182711730535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10549.0263671875,0.0,1625.239013671875,1895.4371337890625,0.0,2434.799560546875,0.9260093569755554,1.0,0.0,3.0,1.0,0.0
18008100,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8771121501922607,0.4071955382823944,0.3681544959545135,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.4098410308361053,0.050000000745058,0.0508537925779819,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.887983500957489,0.4223279356956482,0.2968745529651642,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8609976768493652,0.3850900530815124,0.3668058216571808,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.7721094489097595,0.2746265530586242,1.2475545406341553,284.87939453125,284.95001220703125,300.2850646972656,297.1374206542969,298.776611328125,298.1602478027344,284.8747863769531,1.0,0.5357869267463684,0.3986134529113769,0.3986134529113769,1.0,1.0,-2.7976953983306885,0.8081061244010925,1.9895892143249512,0.1793530732393264,0.8866351842880249,0.8866351842880249,0.0,138.46961975097656,171.0,63402.75,0.0,1907.1158447265625,1.0,279.0960693359375,283.157470703125,300.1721496582031,304.3575134277344,293.1499938964844,293.1499938964844,279.04998779296875,36701.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022769689559937,1.0,0.0,0.0,3.738252878189087,3.7382779121398926,9.324609209215852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.123046875,0.0,1638.9632568359375,1895.4371337890625,0.0,2492.261474609375,0.9234364628791808,1.0,0.0,3.0,1.0,0.0
18008160,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8638540506362915,0.4071850180625915,0.368488997220993,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.4028337895870209,0.050000000745058,0.0511878430843353,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.874311625957489,0.4222364723682403,0.2970810532569885,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8485550284385681,0.3853088021278381,0.367377907037735,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.760559618473053,0.2745372951030731,1.2488994598388672,284.90142822265625,284.95001220703125,300.3136901855469,297.1469421386719,298.7835693359375,298.15802001953125,284.90386962890625,1.0,0.541684091091156,0.3986261487007141,0.3986261487007141,1.0,1.0,-2.801053047180176,0.8093413710594177,1.9917117357254028,0.1797933280467987,0.879408597946167,0.879408597946167,0.0,147.05422973632812,174.0,63255.30078125,0.0,1953.4122314453125,1.0,279.0572814941406,283.18341064453125,300.1674194335937,304.3032531738281,293.1499938964844,293.1499938964844,279.3500061035156,38271.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803876519203186,1.0,0.0,0.0,3.6622154712677,3.662240028381348,8.949135690272669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.8779296875,0.0,1563.8543701171875,1895.4371337890625,0.0,2506.920166015625,0.9099133610725404,1.0,0.0,3.0,1.0,0.0
18008220,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8554723858833313,0.4077445864677429,0.3689335882663727,296.7152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.3981532454490661,0.050000000745058,0.0514282211661338,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8655588030815125,0.4225964248180389,0.2973323762416839,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8406995534896851,0.3858717083930969,0.3679639995098114,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7531824111938477,0.2746867835521698,1.2500931024551392,285.029296875,284.95001220703125,300.3422546386719,297.1563720703125,298.79150390625,298.1571960449219,285.03240966796875,1.0,0.5457513332366943,0.3986388146877289,0.3986388146877289,1.0,1.0,-2.804314613342285,0.8105388283729553,1.9937758445739744,0.1801558285951614,0.9695644378662108,0.9695644378662108,0.0,153.25917053222656,174.0,62608.3515625,0.0,1988.2877197265625,1.0,279.3017578125,283.3214111328125,300.12823486328125,304.1085510253906,293.1499938964844,293.1499938964844,279.3500061035156,33789.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983257174491882,1.0,0.0,0.0,3.7165157794952393,3.716540098190308,9.216483363161388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9840.076171875,0.0,1591.60009765625,1895.4371337890625,0.0,2456.127197265625,0.9202158451080322,1.0,0.0,3.0,1.0,0.0
18008280,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8501145839691162,0.4085077047348022,0.3697588145732879,296.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.3947440981864929,0.050000000745058,0.0516057796776294,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8598486185073853,0.4231398105621338,0.2978179156780243,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8355986475944519,0.3865852653980255,0.3687847852706909,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.748345673084259,0.2749573290348053,1.252021074295044,285.0214538574219,284.95001220703125,300.3707580566406,297.16571044921875,298.7998046875,298.1568298339844,285.019775390625,1.0,0.5492608547210693,0.398651510477066,0.398651510477066,1.0,1.0,-2.809405565261841,0.8123856782913208,1.99701988697052,0.1807655692100525,0.9907047152519226,0.9907047152519226,0.0,157.94140625,177.0,62859.875,0.0,2018.91552734375,1.0,279.3426513671875,283.3083801269531,300.1500244140625,304.1871032714844,293.1499938964844,293.1499938964844,279.04998779296875,32949.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971389889717102,1.0,0.0,0.0,3.790616750717163,3.7906415462493896,9.587669183019898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.966796875,0.0,1671.6092529296875,1895.4371337890625,0.0,2445.296630859375,0.9347894787788392,1.0,0.0,3.0,1.0,0.0
18008340,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.8456485867500305,0.4086956977844238,0.3703752160072326,296.7168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.3917390704154968,0.050000000745058,0.0517604760825634,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8551069498062134,0.423231840133667,0.2981820404529571,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8313835859298706,0.3869473338127136,0.369477242231369,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7443470358848572,0.2749799191951751,1.253525972366333,284.87701416015625,284.95001220703125,300.3991394042969,297.1749572753906,298.80731201171875,298.15545654296875,284.8720397949219,1.0,0.5522327423095703,0.3986641764640808,0.3986641764640808,1.0,1.0,-2.8134164810180664,0.8138432502746582,1.9995731115341189,0.1813068687915802,0.895477294921875,0.895477294921875,0.0,162.00885009765625,177.0,63863.1796875,0.0,2044.93212890625,1.0,279.0952453613281,283.14459228515625,300.2087097167969,304.42559814453125,293.1499938964844,293.1499938964844,279.04998779296875,36700.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032982349395752,1.0,0.0,0.0,3.7771053314208975,3.7771308422088623,9.519441732663836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10287.0947265625,0.0,1684.656494140625,1895.4371337890625,0.0,2501.618896484375,0.9322164058685304,1.0,0.0,3.0,1.0,0.0
18008400,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8412545323371887,0.408638447523117,0.3704893290996551,296.7167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.3887878954410553,0.050000000745058,0.0519085377454757,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8505256175994873,0.4231105744838714,0.2982286512851715,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8273165822029114,0.3871293365955353,0.3698254227638244,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7405050992965698,0.2748593688011169,1.2538201808929443,284.8959045410156,284.95001220703125,300.427490234375,297.1840515136719,298.81463623046875,298.15399169921875,284.8984069824219,1.0,0.5546749234199524,0.3986768722534179,0.3986768722534179,1.0,1.0,-2.8145620822906494,0.814285159111023,2.000277042388916,0.1814396977424621,0.8846570253372192,0.8846570253372192,0.0,165.79989624023438,165.0,63664.2421875,0.0,2064.994140625,1.0,279.0570068359375,283.1688537597656,300.20330810546875,304.3677673339844,293.1499938964844,293.1499938964844,279.3500061035156,38433.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047590255737305,1.0,0.0,0.0,3.6984031200408936,3.69842791557312,9.126868008024758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.142578125,0.0,1606.1353759765625,1895.4371337890625,0.0,2515.01513671875,0.9180315732955932,1.0,0.0,3.0,1.0,0.0
18008460,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8406497836112976,0.4091829657554626,0.3707009851932525,296.7172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.3882692754268646,0.050000000745058,0.051934253424406,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8498187065124512,0.4234670996665954,0.2983089387416839,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8268258571624756,0.3876804113388061,0.3701729476451874,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.7398625612258911,0.2750018537044525,1.2539058923721311,285.0260314941406,284.95001220703125,300.4557189941406,297.1930847167969,298.8231506347656,298.1542358398437,285.0292663574219,1.0,0.5548984408378601,0.3987103700637817,0.3987103700637817,1.0,1.0,-2.815462112426758,0.8146922588348389,2.000769853591919,0.181526705622673,0.9749000072479248,0.9749000072479248,0.0,166.4792022705078,165.0,62945.12109375,0.0,2069.732177734375,1.0,279.3025207519531,283.310302734375,300.1634216308594,304.16754150390625,293.1499938964844,293.1499938964844,279.3500061035156,34025.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990381717681885,1.0,0.0,0.0,3.7473528385162354,3.747377395629883,9.370061206936952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9892.2294921875,0.0,1629.0286865234375,1895.4371337890625,0.0,2462.63427734375,0.9272916913032532,1.0,0.0,3.0,1.0,0.0
18008520,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8428004384040833,0.4099590480327606,0.3713028728961944,296.71881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.3894413411617279,0.050000000745058,0.0518761090934276,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8518857359886169,0.4240319728851318,0.2986275255680084,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8288933634757996,0.3884055614471435,0.3707588613033294,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7415116429328918,0.2752892673015594,1.2547403573989868,285.01904296875,284.95001220703125,300.48388671875,297.20196533203125,298.83221435546875,298.1551513671875,285.0173645019531,1.0,0.5542811155319214,0.3987438678741455,0.3987438678741455,1.0,1.0,-2.818204164505005,0.8157567381858826,2.002447366714477,0.1818650811910629,0.9957022666931152,0.9957022666931152,0.0,165.1031036376953,153.0,63143.33203125,0.0,2067.623779296875,1.0,279.3428649902344,283.2987670898437,300.1845397949219,304.2421875,293.1499938964844,293.1499938964844,279.04998779296875,33172.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976664304733276,1.0,0.0,0.0,3.8170924186706543,3.817117691040039,9.722067488837638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.34375,0.0,1705.0126953125,1895.4371337890625,0.0,2450.109130859375,0.940921664237976,1.0,0.0,3.0,1.0,0.0
18008580,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.8460038304328918,0.4101688265800476,0.3716975152492523,296.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.3913530707359314,0.050000000745058,0.0517799779772758,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8550814986228943,0.424155980348587,0.2988255023956299,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.832017719745636,0.3887898325920105,0.3712171018123626,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7441267371177673,0.2753439843654632,1.25516676902771,284.8735046386719,284.95001220703125,300.5119323730469,297.21075439453125,298.8405456542969,298.1551818847656,284.868408203125,1.0,0.5529173612594604,0.3987773656845093,0.3987773656845093,1.0,1.0,-2.8198695182800293,0.8164334297180176,2.003436326980591,0.1821372061967849,0.8987415432929993,0.8987415432929993,0.0,162.72898864746094,153.0,64108.125,0.0,2058.939208984375,1.0,279.0947265625,283.1343688964844,300.2424621582031,304.4774169921875,293.1499938964844,293.1499938964844,279.04998779296875,36872.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803607702255249,1.0,0.0,0.0,3.8007168769836426,3.8007426261901855,9.63883053373138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.6787109375,0.0,1714.20263671875,1895.4371337890625,0.0,2504.45556640625,0.937645137310028,1.0,0.0,3.0,1.0,0.0
18008640,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8494923114776611,0.4101395606994629,0.371584951877594,296.720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.3935679197311401,0.050000000745058,0.0516665130853652,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8586525321006775,0.4240740239620209,0.2987034618854522,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8355129957199097,0.3890023231506347,0.3713281750679016,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7470820546150208,0.2752678096294403,1.2543907165527344,284.8917236328125,284.95001220703125,300.5399169921875,297.2193908691406,298.8487548828125,298.1552429199219,284.8942565917969,1.0,0.5508670806884766,0.398810863494873,0.398810863494873,1.0,1.0,-2.818654775619507,0.8160890340805054,2.002565622329712,0.1819987893104553,0.8861402273178101,0.8861402273178101,0.0,159.80661010742188,141.0,63854.37109375,0.0,2042.90087890625,1.0,279.0568542480469,283.1591186523437,300.2365417480469,304.4154357910156,293.1499938964844,293.1499938964844,279.3500061035156,38657.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048514127731323,1.0,0.0,0.0,3.717901945114136,3.717927217483521,9.223360279975168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.5068359375,0.0,1630.285888671875,1895.4371337890625,0.0,2515.86279296875,0.9225191473960876,1.0,0.0,3.0,1.0,0.0
18008700,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8544707298278809,0.4107266366481781,0.3716621398925781,296.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.3964426219463348,0.050000000745058,0.0515171438455581,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8637130260467529,0.4244835376739502,0.2986866533756256,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8403540849685669,0.3895981907844543,0.3715361654758453,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7512571215629578,0.2754686772823334,1.2538771629333496,285.023681640625,284.95001220703125,300.5677795410156,297.2279357910156,298.8580627441406,298.1568298339844,285.0269775390625,1.0,0.5483847260475159,0.3988443613052368,0.3988443613052368,1.0,1.0,-2.8181753158569336,0.816012442111969,2.0021629333496094,0.1818665862083435,0.9764947295188904,0.9764947295188904,0.0,155.99703979492188,141.0,63091.87109375,0.0,2023.814697265625,1.0,279.30291748046875,283.3031005859375,300.1962280273437,304.211181640625,293.1499938964844,293.1499938964844,279.3500061035156,34217.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989301085472107,1.0,0.0,0.0,3.763050556182861,3.763075351715088,9.448728519600992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9918.62109375,0.0,1648.8707275390625,1895.4371337890625,0.0,2461.6474609375,0.930966317653656,1.0,0.0,3.0,1.0,0.0
18008760,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8613749742507935,0.4115447103977203,0.372181236743927,296.7249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.4000175893306732,0.050000000745058,0.0513312146067619,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8706715703010559,0.4251031577587127,0.298948734998703,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8469142913818359,0.3903712928295135,0.3720386028289795,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.7570081353187561,0.2758174240589142,1.2543752193450928,285.0178527832031,284.95001220703125,300.5955505371094,297.236328125,298.8678283691406,298.1588439941406,285.0162658691406,1.0,0.5456846356391907,0.3989181518554687,0.3989181518554687,1.0,1.0,-2.820091009140014,0.816878080368042,2.0032129287719727,0.182170569896698,0.9974893927574158,0.9974893927574158,0.0,151.35215759277344,129.0,63268.4765625,0.0,2004.595947265625,1.0,279.3429870605469,283.29296875,300.2171936035156,304.283935546875,293.1499938964844,293.1499938964844,279.04998779296875,33323.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974036931991577,1.0,0.0,0.0,3.830222368240357,3.83024787902832,9.789066552912118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.3037109375,0.0,1722.058349609375,1895.4371337890625,0.0,2447.711669921875,0.943994402885437,1.0,0.0,3.0,1.0,0.0
18008820,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.868889570236206,0.4117863178253174,0.372517466545105,296.7272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.403816819190979,0.050000000745058,0.0511383228003978,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8782783150672913,0.4252759516239166,0.2991115152835846,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.854123592376709,0.3907983899116516,0.3724431991577148,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.7633581757545471,0.2759301960468292,1.2546110153198242,284.87274169921875,284.95001220703125,300.6231994628906,297.2445678710937,298.87677001953125,298.1597900390625,284.86767578125,1.0,0.5427394509315491,0.3989919424057007,0.3989919424057007,1.0,1.0,-2.8212335109710693,0.8174697160720825,2.0037639141082764,0.1824587732553482,0.9004976749420166,0.9004976749420166,0.0,146.50674438476562,129.0,64225.765625,0.0,1983.13330078125,1.0,279.0944519042969,283.1290588378906,300.2749328613281,304.5182189941406,293.1499938964844,293.1499938964844,279.04998779296875,36966.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032228946685791,1.0,0.0,0.0,3.812412977218628,3.812438726425171,9.698244411993071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10352.224609375,0.0,1729.032470703125,1895.4371337890625,0.0,2500.927978515625,0.9403533935546876,1.0,0.0,3.0,1.0,0.0
18008880,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8762959241867065,0.4117776155471802,0.3723589777946472,296.7287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.407680332660675,0.050000000745058,0.0509520173072814,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8858341574668884,0.4252346754074096,0.2989667654037475,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8613819479942322,0.3910467028617859,0.3725183308124542,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7697325348854065,0.2759058177471161,1.2537356615066528,284.89111328125,284.95001220703125,300.6507568359375,297.2527160644531,298.885498046875,298.1606750488281,284.8937072753906,1.0,0.5394827723503113,0.3990657031536102,0.3990657031536102,1.0,1.0,-2.819685697555542,0.8171073198318481,2.0025784969329834,0.1823636889457702,0.887775719165802,0.887775719165802,0.0,141.72616577148438,117.0,63966.5625,0.0,1957.651123046875,1.0,279.0567626953125,283.15411376953125,300.26885986328125,304.4554748535156,293.1499938964844,293.1499938964844,279.3500061035156,38722.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043875694274902,1.0,0.0,0.0,3.7288196086883545,3.7288448810577393,9.27760879676498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.3486328125,0.0,1643.44677734375,1895.4371337890625,0.0,2511.607177734375,0.925003170967102,1.0,0.0,3.0,1.0,0.0
18008940,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8852275013923645,0.4123798012733459,0.372399628162384,296.7308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.4122692346572876,0.050000000745058,0.0507477521896362,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8948628902435303,0.4256801605224609,0.2989358007907867,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.870084285736084,0.3916749954223633,0.3727032542228699,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.7773749828338623,0.2761527895927429,1.2531800270080566,285.0240783691406,284.95001220703125,300.6781616210937,297.2606811523437,298.89520263671875,298.1628723144531,285.0274658203125,1.0,0.5360763072967529,0.3991394937038421,0.3991394937038421,1.0,1.0,-2.8190009593963623,0.8170579075813293,2.0019431114196777,0.1822936087846756,0.9787657856941224,0.9787657856941224,0.0,136.5177764892578,117.0,63195.68359375,0.0,1931.5206298828125,1.0,279.3031616210937,283.2992553710937,300.2284545898437,304.2504577636719,293.1499938964844,293.1499938964844,279.3500061035156,34274.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984312176704407,1.0,0.0,0.0,3.772960901260376,3.7729856967926025,9.498562576482072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.2021484375,0.0,1660.9737548828125,1895.4371337890625,0.0,2457.090576171875,0.9332336187362672,1.0,0.0,3.0,1.0,0.0
18009000,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.896404504776001,0.4132089018821716,0.3728912770748138,296.73394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.4180069863796234,0.050000000745058,0.0505202151834964,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9061066508293152,0.4263325035572052,0.2991911768913269,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8809199929237366,0.3924777209758758,0.3731935620307922,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.786898136138916,0.2765428721904754,1.2536768913269043,285.0189514160156,284.95001220703125,300.7054748535156,297.2685241699219,298.9052124023437,298.1654052734375,285.0173645019531,1.0,0.5326668620109558,0.3992132842540741,0.3992132842540741,1.0,1.0,-2.820809364318848,0.8178927302360535,2.0029165744781494,0.1825820207595825,1.0,1.0,0.0,130.8145751953125,105.0,63369.61328125,0.0,1906.97216796875,1.0,279.3430480957031,283.28973388671875,300.2491455078125,304.32293701171875,293.1499938964844,293.1499938964844,279.04998779296875,33360.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796896755695343,1.0,0.0,0.0,3.839511632919312,3.8395371437072754,9.836605840973789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10737.2412109375,0.0,1733.629638671875,1895.4371337890625,0.0,2443.08740234375,0.9461215734481812,1.0,0.0,3.0,1.0,0.0
18009060,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.908432960510254,0.4134532213211059,0.3732042014598846,296.7366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.4245388507843017,0.050000000745058,0.0502960048615932,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9190484285354614,0.4265319108963012,0.2993515729904175,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8925806879997253,0.3929281234741211,0.3735919892787933,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7971084713935852,0.2766909897327423,1.2539362907409668,284.8735046386719,284.95001220703125,300.732666015625,297.2762145996094,298.9143371582031,298.1667785644531,284.8683166503906,1.0,0.529172956943512,0.3992812633514404,0.3992812633514404,1.0,1.0,-2.821904182434082,0.8184546232223511,2.0034496784210205,0.1828444749116897,0.903546929359436,0.903546929359436,0.0,125.17372131347656,105.0,64334.69140625,0.0,1881.561767578125,1.0,279.0942687988281,283.125244140625,300.30645751953125,304.55718994140625,293.1499938964844,293.1499938964844,279.04998779296875,36929.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027113080024719,1.0,0.0,0.0,3.82248330116272,3.822509050369263,9.749547871251707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.1015625,0.0,1740.945068359375,1895.4371337890625,0.0,2496.240234375,0.9426248669624328,1.0,0.0,3.0,1.0,0.0
18009120,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9213065505027772,0.4134360253810882,0.3730210065841675,296.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.4316627085208893,0.050000000745058,0.0500864908099174,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.932420015335083,0.4265079796314239,0.29920494556427,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9042722582817078,0.3931911289691925,0.3736616373062134,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8072507977485657,0.2766937017440796,1.2530909776687622,284.8907775878906,284.95001220703125,300.7597351074219,297.2837829589844,298.92315673828125,298.1679992675781,284.89337158203125,1.0,0.5254849791526794,0.3993492424488067,0.3993492424488067,1.0,1.0,-2.820326089859009,0.8180670738220215,2.002259016036988,0.1827263087034225,0.8900880813598633,0.8900880813598633,0.0,119.80387115478516,93.0,64077.61328125,0.0,1853.2484130859373,1.0,279.05670166015625,283.1494140625,300.29998779296875,304.49432373046875,293.1499938964844,293.1499938964844,279.3500061035156,38708.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803892970085144,1.0,0.0,0.0,3.739518880844116,3.739544153213501,9.330925649919664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.046875,0.0,1655.822509765625,1895.4371337890625,0.0,2507.0712890625,0.9273674488067628,1.0,0.0,3.0,1.0,0.0
18009180,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.93691223859787,0.4140293896198272,0.373036652803421,296.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.4405367374420166,0.050000000745058,0.0498648099601268,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.947874128818512,0.4269694983959198,0.2991722524166107,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.9190608263015748,0.3938331604003906,0.3738419711589813,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8185053467750549,0.2769635319709778,1.2525628805160522,285.02447509765625,284.95001220703125,300.7866516113281,297.2911682128906,298.93292236328125,298.1705017089844,285.0279541015625,1.0,0.5217359662055969,0.3994172215461731,0.3994172215461731,1.0,1.0,-2.819615840911865,0.8179943561553955,2.0016214847564697,0.1826346516609192,0.98156476020813,0.98156476020813,0.0,114.15322875976562,93.0,63299.34375,0.0,1824.971435546875,1.0,279.3033752441406,283.29547119140625,300.25909423828125,304.2883605957031,293.1499938964844,293.1499938964844,279.3500061035156,34300.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979592084884644,1.0,0.0,0.0,3.782874822616577,3.782899856567383,9.548546131554758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9959.4912109375,0.0,1672.9051513671875,1895.4371337890625,0.0,2452.78125,0.9354714155197144,1.0,0.0,3.0,1.0,0.0
18009240,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9555994272232056,0.4148532748222351,0.3735094666481018,296.744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.4520907402038574,0.050000000745058,0.0496237650513649,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.9656952619552612,0.4276404082775116,0.2994298040866852,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.938133716583252,0.3946514725685119,0.3743327260017395,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8318827152252197,0.2773751318454742,1.2530951499938965,285.0199890136719,284.95001220703125,300.8134460449219,297.29840087890625,298.94293212890625,298.1732177734375,285.0184936523437,1.0,0.5180545449256897,0.3994852006435394,0.3994852006435394,1.0,1.0,-2.821430921554565,0.818817675113678,2.002613306045532,0.1829072833061218,1.0,1.0,0.0,108.10794830322266,96.0,63468.24609375,0.0,1798.71337890625,1.0,279.3431091308594,283.2865295410156,300.2792053222656,304.36016845703125,293.1499938964844,293.1499938964844,279.04998779296875,33426.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964466214179993,1.0,0.0,0.0,3.848466634750366,3.84849214553833,9.882543281491962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.98046875,0.0,1745.0853271484375,1895.4371337890625,0.0,2438.982666015625,0.9481216669082642,1.0,0.0,3.0,1.0,0.0
18009300,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9670793414115906,0.4150910675525665,0.3738943636417389,296.7473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.460092693567276,0.050000000745058,0.0494800433516502,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9764179587364196,0.4278579950332641,0.2996628284454345,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.950524926185608,0.3951161503791809,0.3748262226581573,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8408087491989136,0.2775419950485229,1.2538288831710815,284.8753662109375,284.95001220703125,300.840087890625,297.3054504394531,298.9519348144531,298.1745910644531,284.8700866699219,1.0,0.516278088092804,0.3995532095432281,0.3995532095432281,1.0,1.0,-2.8234782218933105,0.819719672203064,2.003758668899536,0.1832665205001831,0.9075234532356262,0.9075234532356262,0.0,104.53988647460938,96.0,64459.34765625,0.0,1784.70166015625,1.0,279.0940856933594,283.1222839355469,300.3358154296875,304.5943603515625,293.1499938964844,293.1499938964844,279.04998779296875,36844.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022677898406982,1.0,0.0,0.0,3.832791328430176,3.832817316055298,9.802201930142471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.9560546875,0.0,1752.8387451171875,1895.4371337890625,0.0,2492.177001953125,0.944946587085724,1.0,0.0,3.0,1.0,0.0
18009360,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.972787618637085,0.4150461554527282,0.3738244473934173,296.74932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.4645680785179138,0.050000000745058,0.0494056120514869,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.981750190258026,0.4278349578380584,0.2996228039264679,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.957025408744812,0.3953780233860016,0.3750373423099518,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8456645607948303,0.2775469422340393,1.2536733150482178,284.89178466796875,284.95001220703125,300.8666076660156,297.3123779296875,298.9604797363281,298.17547607421875,284.8944091796875,1.0,0.5150928497314453,0.3996173441410064,0.3996173441410064,1.0,1.0,-2.823325157165528,0.8198303580284119,2.0034947395324707,0.1833220571279525,0.8938993811607361,0.8938993811607361,0.0,102.64468383789062,114.0,64234.0703125,0.0,1775.339599609375,1.0,279.056640625,283.1452941894531,300.3291015625,304.5329895019531,293.1499938964844,293.1499938964844,279.3500061035156,38613.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803519070148468,1.0,0.0,0.0,3.752328872680664,3.752354383468628,9.394962603437308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9618.0888671875,0.0,1670.1270751953125,1895.4371337890625,0.0,2503.642578125,0.9301574230194092,1.0,0.0,3.0,1.0,0.0
18009420,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9698384404182434,0.4155972898006439,0.3740575313568115,296.75164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.462109625339508,0.050000000745058,0.0494462251663208,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9789786338806152,0.4282847344875335,0.2997797429561615,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9539777040481568,0.3960079550743103,0.3754733204841614,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8431112170219421,0.2778026759624481,1.254363179206848,285.0277404785156,284.95001220703125,300.8929748535156,297.319091796875,298.9696044921875,298.1770935058594,285.0315246582031,1.0,0.5164187550544739,0.3996814787387848,0.3996814787387848,1.0,1.0,-2.8251874446868896,0.8206656575202942,2.00452184677124,0.1835315376520156,0.9875155687332152,0.9875155687332152,0.0,103.73259735107422,114.0,63490.81640625,0.0,1783.4534912109375,1.0,279.3036804199219,283.293212890625,300.2879638671875,304.3283386230469,293.1499938964844,293.1499938964844,279.3500061035156,34248.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976981997489929,1.0,0.0,0.0,3.796426057815552,3.796451091766357,9.617078831070105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9990.833984375,0.0,1688.62744140625,1895.4371337890625,0.0,2450.39892578125,0.9384765028953552,1.0,0.0,3.0,1.0,0.0
18009480,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9626415371894836,0.4163644015789032,0.3748110234737396,296.7546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.4562112987041473,0.050000000745058,0.0495476312935352,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9721355438232422,0.4289312958717346,0.3002774119377136,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9462429285049438,0.3968016803264618,0.3762891292572021,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8371158242225647,0.278180330991745,1.2564125061035156,285.02783203125,284.95001220703125,300.919189453125,297.3256530761719,298.97869873046875,298.178466796875,285.0271301269531,1.0,0.5190457105636597,0.3997456133365631,0.3997456133365631,1.0,1.0,-2.8302531242370605,0.8226367235183716,2.0076162815093994,0.184217482805252,1.0,1.0,0.0,106.48324584960938,132.0,63688.89453125,0.0,1804.55859375,1.0,279.3432006835937,283.2884826660156,300.3077697753906,304.4019470214844,293.1499938964844,293.1499938964844,279.04998779296875,33574.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963367104530334,1.0,0.0,0.0,3.8589937686920166,3.85901951789856,9.93668322735175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.216796875,0.0,1759.1614990234375,1895.4371337890625,0.0,2437.980712890625,0.9505282640457152,1.0,0.0,3.0,1.0,0.0
18009540,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9505847096443176,0.4165368378162384,0.3754353523254394,296.7569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.4475771188735962,0.050000000745058,0.0497123636305332,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9606436491012572,0.4291161000728607,0.3007190525531769,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9336625933647156,0.3972308933734894,0.377063512802124,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8279120326042175,0.2782954573631286,1.2584199905395508,284.8851623535156,284.95001220703125,300.9452514648437,297.3320617675781,298.9867553710937,298.1784362792969,284.8792419433594,1.0,0.5226142406463623,0.3998097777366638,0.3998097777366638,1.0,1.0,-2.835079908370972,0.8245166540145874,2.010563373565674,0.1849594116210937,0.9194201231002808,0.9194201231002808,0.0,110.8344497680664,132.0,64784.85546875,0.0,1833.0965576171875,1.0,279.09381103515625,283.1229553222656,300.36395263671875,304.64080810546875,293.1499938964844,293.1499938964844,279.04998779296875,36415.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023154139518738,1.0,0.0,0.0,3.852466106414795,3.852492332458496,9.9030944511469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10455.6884765625,0.0,1773.5845947265625,1895.4371337890625,0.0,2492.613525390625,0.9492754340171814,1.0,0.0,3.0,1.0,0.0
18009600,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9339317679405212,0.4163771271705627,0.3755718171596527,296.75811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.4373653829097748,0.050000000745058,0.0499394722282886,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9445526003837584,0.4290181696414947,0.3008647263050079,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9172214865684508,0.3974206149578094,0.3775257766246795,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8160293698310852,0.2782145738601684,1.2593892812728882,284.8956298828125,284.95001220703125,300.9711608886719,297.3382568359375,298.9942321777344,298.1778564453125,284.898193359375,1.0,0.5267601013183594,0.3998739123344421,0.3998739123344421,1.0,1.0,-2.8374147415161133,0.8255112767219543,2.011903524398804,0.1853568851947784,0.9038783311843872,0.9038783311843872,0.0,116.67166137695312,150.0,64629.27734375,0.0,1864.9931640625,1.0,279.0565185546875,283.13983154296875,300.3575134277344,304.5853576660156,293.1499938964844,293.1499938964844,278.75,38254.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038722276687622,1.0,0.0,0.0,3.780510902404785,3.780536651611328,9.536615834804252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11010.275390625,0.0,1700.7471923828125,1895.4371337890625,0.0,2506.881103515625,0.9361593127250672,1.0,0.0,3.0,1.0,0.0
18009660,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150329589844,0.9165723919868468,0.4161746501922607,0.3757150769233703,296.7586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.4277003407478332,0.050000000745058,0.0501987114548683,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150634765625,0.9271506071090698,0.4288705885410309,0.3010072708129883,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.9014418721199036,0.3975570201873779,0.3779772520065307,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.814697265625,0.8031728863716125,0.2780736684799194,1.2602550983428955,284.8150634765625,284.95001220703125,300.99688720703125,297.34429931640625,299.0013122558594,298.17694091796875,284.81982421875,1.0,0.5313760638237,0.3998822569847107,0.3998822569847107,1.0,1.0,-2.839653730392456,0.826343834400177,2.013309955596924,0.185592383146286,0.8181118369102478,0.8181118369102478,0.0,123.31793975830078,150.0,64995.15625,0.0,1900.7091064453125,1.0,278.7987670898437,283.0487060546875,300.37762451171875,304.7135314941406,293.1499938964844,293.1499938964844,278.75,43070.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080788254737854,1.0,0.0,0.0,3.648264646530152,3.648289918899536,8.881083886080887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10501.291015625,0.0,1584.11962890625,1895.4371337890625,0.0,2545.5126953125,0.9075485467910768,1.0,0.0,3.0,1.0,0.0
18009720,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9006691575050354,0.4162051081657409,0.3758400678634643,296.75897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.4190095961093902,0.050000000745058,0.0504831783473491,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.910207986831665,0.4288989305496216,0.3011327385902405,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8868956565856934,0.3978212773799896,0.3784029185771942,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7900701761245728,0.2780017256736755,1.26096773147583,284.8922424316406,284.95001220703125,301.0224609375,297.3501281738281,299.0085144042969,298.1763610839844,284.8941650390625,1.0,0.5363255143165588,0.3998905718326568,0.3998905718326568,1.0,1.0,-2.841662168502808,0.8270877003669739,2.0145745277404785,0.1857556104660034,0.8395721316337585,0.8395721316337585,0.0,130.59288024902344,168.0,64781.6953125,0.0,1939.1593017578125,1.0,278.7581481933594,283.11669921875,300.3544006347656,304.6036071777344,293.1499938964844,293.1499938964844,279.04998779296875,40562.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070815801620483,1.0,0.0,0.0,3.5510072708129883,3.5510311126708984,8.41388214212202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9768.486328125,0.0,1459.0107421875,1895.4371337890625,0.0,2536.34375,0.8875752687454224,1.0,0.0,3.0,1.0,0.0
