time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18009780,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8873602151870728,0.4167898893356323,0.3763695955276489,296.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.4117059111595154,0.050000000745058,0.0507713295519351,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8964031934738159,0.4293839931488037,0.3015107810497284,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8740301132202148,0.3984504044055938,0.3790960013866424,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7783960103988647,0.2781845033168793,1.2625278234481812,285.01971435546875,284.95001220703125,301.0478515625,297.35577392578125,299.01641845703125,298.17657470703125,285.0216064453125,1.0,0.5416284203529358,0.3998989164829254,0.3998989164829254,1.0,1.0,-2.845801591873169,0.8285917043685913,2.017209768295288,0.1861677318811416,0.926470160484314,0.926470160484314,0.0,138.03952026367188,168.0,64169.75,0.0,1981.95263671875,1.0,278.9989929199219,283.25299072265625,300.31494140625,304.3987731933594,293.1499938964844,293.1499938964844,279.04998779296875,34549.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80040043592453,1.0,0.0,0.0,3.601208209991455,3.601231336593628,8.65345896272629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10130.9873046875,0.0,1468.85107421875,1895.4371337890625,0.0,2475.086669921875,0.8953244686126709,1.0,0.0,3.0,1.0,0.0
18009840,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8756306171417236,0.4174603223800659,0.3772715330123901,296.7621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.4053578376770019,0.050000000745058,0.0510621033608913,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8843820095062256,0.4299695193767547,0.3021376729011535,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8627245426177979,0.3991717994213104,0.3800653219223022,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7680892944335938,0.278442919254303,1.265041470527649,285.0080871582031,284.95001220703125,301.0730895996094,297.3612365722656,299.0244140625,298.17681884765625,285.0069885253906,1.0,0.5472610592842102,0.3999072313308716,0.3999072313308716,1.0,1.0,-2.852173328399658,0.8308857679367065,2.021287679672241,0.1869222670793533,0.9405198693275452,0.9405198693275452,0.0,145.63966369628906,186.0,64410.796875,0.0,2029.27294921875,1.0,279.041748046875,283.23876953125,300.337646484375,304.47705078125,293.1499938964844,293.1499938964844,278.75,33524.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986752390861511,1.0,0.0,0.0,3.6692278385162354,3.6692516803741455,8.98343955668679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.482421875,0.0,1536.0477294921875,1895.4371337890625,0.0,2459.31884765625,0.907856822013855,1.0,0.0,3.0,1.0,0.0
18009900,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8641290068626404,0.417533278465271,0.3779399991035461,296.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.3991433978080749,0.050000000745058,0.051375824958086,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8725941181182861,0.430091381072998,0.302640289068222,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8517918586730957,0.3995272517204284,0.3809135854244232,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7581118941307068,0.2784408032894134,1.267204999923706,284.88043212890625,284.95001220703125,301.09814453125,297.36651611328125,299.0316162109375,298.17608642578125,284.87847900390625,1.0,0.5530403852462769,0.3999155759811401,0.3999155759811401,1.0,1.0,-2.8575825691223145,0.8328316807746887,2.0247509479522705,0.1876254379749298,0.854114830493927,0.854114830493927,0.0,153.78968811035156,186.0,65260.9296875,0.0,2077.876708984375,1.0,278.7981262207031,283.09521484375,300.3936767578125,304.7082824707031,293.1499938964844,293.1499938964844,278.75,37877.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042451739311218,1.0,0.0,0.0,3.6328787803649902,3.63290286064148,8.806333084976359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.4765625,0.0,1528.186279296875,1895.4371337890625,0.0,2510.301513671875,0.9005147218704224,1.0,0.0,3.0,1.0,0.0
18009960,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8527328968048096,0.4174319803714752,0.3781676590442657,296.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.3926051557064056,0.050000000745058,0.0517153665423393,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.8609420657157898,0.4300591647624969,0.3028712570667267,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8410871624946594,0.3997482359409332,0.3814692199230194,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.748344898223877,0.2783222198486328,1.2683628797531128,284.9159851074219,284.95001220703125,301.1230163574219,297.37158203125,299.0385131835937,298.1753234863281,284.9174499511719,1.0,0.558810830116272,0.3998878002166748,0.3998878002166748,1.0,1.0,-2.860602855682373,0.8338462114334106,2.026756763458252,0.1878949701786041,0.85994952917099,0.85994952917099,0.0,162.50192260742188,189.0,65126.890625,0.0,2125.395263671875,1.0,278.7580261230469,283.1291198730469,300.3863220214844,304.64794921875,293.1499938964844,293.1499938964844,279.04998779296875,38295.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053303956985474,1.0,0.0,0.0,3.5606513023376465,3.560674905776977,8.459646210212668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9822.93359375,0.0,1452.7742919921875,1895.4371337890625,0.0,2520.259033203125,0.8875635862350464,1.0,0.0,3.0,1.0,0.0
18010020,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.845512330532074,0.4178436398506164,0.3785125911235809,296.7656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.387781947851181,0.050000000745058,0.0519577451050281,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8535212874412537,0.4304336011409759,0.3031528890132904,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.8342958092689514,0.4002881944179535,0.3820507824420929,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.7420901656150818,0.2784186601638794,1.2693954706192017,285.0310974121094,284.95001220703125,301.147705078125,297.3764343261719,299.04620361328125,298.17578125,285.03277587890625,1.0,0.5627530217170715,0.3998599946498871,0.3998599946498871,1.0,1.0,-2.8635852336883545,0.8348439335823059,2.0287413597106934,0.1881150752305984,0.9444446563720704,0.9444446563720704,0.0,168.74917602539062,189.0,64545.1796875,0.0,2160.9140625,1.0,278.9994506835937,283.2537841796875,300.34771728515625,304.4559326171875,293.1499938964844,293.1499938964844,279.04998779296875,33565.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999987602233887,1.0,0.0,0.0,3.622019290924072,3.622042655944824,8.753763154345506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10190.7705078125,0.0,1484.1873779296875,1895.4371337890625,0.0,2471.413818359375,0.8988969922065735,1.0,0.0,3.0,1.0,0.0
18010080,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8407816290855408,0.4183855354785919,0.3791735172271728,296.7676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.3842557370662689,0.050000000745058,0.0521381124854087,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8486104607582092,0.4309326112270355,0.3036286830902099,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8297906517982483,0.4009354412555694,0.3828316330909729,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7378966212272644,0.2785999178886413,1.2710143327713013,285.0140380859375,284.95001220703125,301.1722106933594,297.381103515625,299.05419921875,298.17657470703125,285.0121765136719,1.0,0.5661245584487915,0.3998322188854217,0.3998322188854217,1.0,1.0,-2.868051767349243,0.8363675475120544,2.031684398651123,0.1885467618703842,0.9580625891685486,0.9580625891685486,0.0,173.48291015625,177.0,64800.62109375,0.0,2191.635009765625,1.0,279.0419311523437,283.23394775390625,300.3666381835937,304.5337219238281,293.1499938964844,293.1499938964844,278.75,32912.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990493178367615,1.0,0.0,0.0,3.696826457977295,3.696850299835205,9.11908784928528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.7021484375,0.0,1562.495849609375,1895.4371337890625,0.0,2462.736572265625,0.9135573506355286,1.0,0.0,3.0,1.0,0.0
18010140,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8392860889434814,0.4183579981327057,0.3795019686222076,296.769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.3830776214599609,0.050000000745058,0.0522001422941684,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8470749855041504,0.4309843778610229,0.3038918077945709,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8284702897071838,0.4012275636196136,0.3833643198013305,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.7365230917930603,0.2785315811634063,1.2716641426086426,284.8757019042969,284.95001220703125,301.1965026855469,297.38555908203125,299.0615539550781,298.17681884765625,284.8725280761719,1.0,0.5670541524887085,0.3998044431209564,0.3998044431209564,1.0,1.0,-2.870266914367676,0.837083637714386,2.0331833362579346,0.1887846887111663,0.8648474216461182,0.8648474216461182,0.0,175.13963317871094,177.0,65662.796875,0.0,2203.516845703125,1.0,278.7973937988281,283.0799255371094,300.41851806640625,304.7626647949219,293.1499938964844,293.1499938964844,278.75,37345.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050341606140137,1.0,0.0,0.0,3.669219970703125,3.669244289398194,8.983400334727776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.0947265625,0.0,1564.7801513671875,1895.4371337890625,0.0,2517.540283203125,0.9082223773002625,1.0,0.0,3.0,1.0,0.0
18010200,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8391817212104797,0.4181874692440033,0.3793278336524963,296.7703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.3830891847610473,0.050000000745058,0.0521995313465595,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8470359444618225,0.4309041202068329,0.3038286566734314,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.828595757484436,0.4014038741588592,0.3835268020629883,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7364095449447632,0.2783673405647278,1.2709505558013916,284.9053955078125,284.95001220703125,301.2206115722656,297.3897705078125,299.06903076171875,298.1775817871094,284.9071044921875,1.0,0.5667629837989807,0.3997766375541687,0.3997766375541687,1.0,1.0,-2.86932110786438,0.8366811871528625,2.032639980316162,0.1885482966899871,0.8636375665664673,0.8636375665664673,0.0,175.08636474609375,165.0,65421.94921875,0.0,2201.63818359375,1.0,278.7577514648437,283.11151123046875,300.40740966796875,304.6935729980469,293.1499938964844,293.1499938964844,279.04998779296875,38430.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80626380443573,1.0,0.0,0.0,3.5905025005340576,3.590526342391968,8.602085586062458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.0166015625,0.0,1485.8682861328125,1895.4371337890625,0.0,2528.829833984375,0.8941727876663208,1.0,0.0,3.0,1.0,0.0
18010260,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8410212993621826,0.4186121523380279,0.3793558478355407,296.77227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.3843320608139038,0.050000000745058,0.0521340817213058,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8489449620246887,0.4312978386878967,0.3038730919361114,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.830541729927063,0.4019567966461181,0.3837856948375702,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7378877997398376,0.2784675657749176,1.2704291343688965,285.0229797363281,284.95001220703125,301.2445068359375,297.393798828125,299.0775756835937,298.1797790527344,285.0247497558594,1.0,0.5656149387359619,0.399767518043518,0.399767518043518,1.0,1.0,-2.869009494781494,0.836553156375885,2.032456398010254,0.188361644744873,0.9467381834983826,0.9467381834983826,0.0,173.41009521484375,165.0,64749.66015625,0.0,2192.90771484375,1.0,279.0000915527344,283.2398681640625,300.3653259277344,304.4909973144531,293.1499938964844,293.1499938964844,279.04998779296875,33813.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008124828338623,1.0,0.0,0.0,3.645689249038696,3.6457128524780273,8.86854934378789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10223.15625,0.0,1512.0355224609375,1895.4371337890625,0.0,2478.85595703125,0.9043585658073424,1.0,0.0,3.0,1.0,0.0
18010320,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8447792530059814,0.4192146360874176,0.3797647655010223,296.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.3866865634918213,0.050000000745058,0.0520128197968006,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8527669310569763,0.4318585991859436,0.3041552007198334,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8342524170875549,0.4026547372341156,0.3842959403991699,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7409323453903198,0.2786874175071716,1.2707148790359497,285.0069274902344,284.95001220703125,301.2682189941406,297.3975830078125,299.08648681640625,298.1824645996094,285.0050964355469,1.0,0.5639160871505737,0.3997583985328674,0.3997583985328674,1.0,1.0,-2.870649814605713,0.8371187448501587,2.0335309505462646,0.1884716898202896,0.9585062861442566,0.9585062861442566,0.0,170.39610290527344,153.0,64934.97265625,0.0,2180.952880859375,1.0,279.0421142578125,283.2219543457031,300.38189697265625,304.56134033203125,293.1499938964844,293.1499938964844,278.75,33185.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996588945388794,1.0,0.0,0.0,3.7151076793670654,3.715131759643554,9.209500149154336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11030.849609375,0.0,1585.38232421875,1895.4371337890625,0.0,2468.306640625,0.9178520441055298,1.0,0.0,3.0,1.0,0.0
18010380,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8492032289505005,0.4192676246166229,0.3799622356891632,296.7779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.3895566761493683,0.050000000745058,0.0518694184720516,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8573206067085266,0.431993156671524,0.304317444562912,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8386541604995728,0.4030174911022186,0.3846810460090637,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7446021437644958,0.2786796391010284,1.2706149816513062,284.869873046875,284.95001220703125,301.2917175292969,297.40118408203125,299.0947570800781,298.1843566894531,284.86700439453125,1.0,0.561720073223114,0.3997492790222168,0.3997492790222168,1.0,1.0,-2.871257781982422,0.8373122811317444,2.0339455604553223,0.1885232031345367,0.8638961911201477,0.8638961911201477,0.0,166.78663635253906,153.0,65743.5390625,0.0,2164.31103515625,1.0,278.79705810546875,283.07012939453125,300.4320983886719,304.7841491699219,293.1499938964844,293.1499938964844,278.75,37673.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80539470911026,1.0,0.0,0.0,3.68135118484497,3.681375741958618,9.042900614986138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.5078125,0.0,1580.9595947265625,1895.4371337890625,0.0,2520.849365234375,0.9111388325691224,1.0,0.0,3.0,1.0,0.0
18010440,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8537684679031372,0.4191862046718597,0.37972092628479,296.7802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.3925442099571228,0.050000000745058,0.0517183095216751,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8620902299880981,0.4320065975189209,0.3042044341564178,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8432838320732117,0.4032756984233856,0.3847647309303283,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7484698295593262,0.2785868048667907,1.2694835662841797,284.9023742675781,284.95001220703125,301.31500244140625,297.4045104980469,299.1029663085937,298.1865234375,284.9042053222656,1.0,0.5590418577194214,0.3997401595115661,0.3997401595115661,1.0,1.0,-2.8693923950195312,0.8366299867630005,2.0327625274658203,0.1882136315107345,0.863144040107727,0.863144040107727,0.0,162.8861083984375,141.0,65469.91796875,0.0,2142.0615234375,1.0,278.7576599121094,283.1047058105469,300.4199523925781,304.7105712890625,293.1499938964844,293.1499938964844,279.04998779296875,38662.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063907623291016,1.0,0.0,0.0,3.598477363586426,3.598501443862915,8.640340638521593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9868.140625,0.0,1496.239501953125,1895.4371337890625,0.0,2529.99658203125,0.8961466550827026,1.0,0.0,3.0,1.0,0.0
18010500,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8597238063812256,0.4196968376636505,0.3797194063663482,296.7832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.396009087562561,0.050000000745058,0.0515388697385787,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8682348132133484,0.4324945509433746,0.3042302429676056,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8491838574409485,0.403913140296936,0.3849882781505584,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.7534553408622742,0.2787598073482513,1.26874577999115,285.021484375,284.95001220703125,301.33807373046875,297.4076538085937,299.11212158203125,298.19000244140625,285.0233154296875,1.0,0.5560956597328186,0.3997310400009155,0.3997310400009155,1.0,1.0,-2.8685827255249023,0.8363277316093445,2.032255172729492,0.1879703104496002,0.9465329647064208,0.9465329647064208,0.0,158.30368041992188,141.0,64778.73046875,0.0,2118.28271484375,1.0,279.000244140625,283.23468017578125,300.37744140625,304.5057067871094,293.1499938964844,293.1499938964844,279.04998779296875,33944.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800786018371582,1.0,0.0,0.0,3.6518285274505615,3.6518521308898926,8.898442729332601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10229.8095703125,0.0,1519.8172607421875,1895.4371337890625,0.0,2478.61376953125,0.9058526754379272,1.0,0.0,3.0,1.0,0.0
18010560,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8673984408378601,0.4203746020793915,0.380118727684021,296.7872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.3999945223331451,0.050000000745058,0.0513315312564373,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8760654926300049,0.4331429600715637,0.3045120537281036,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.856661856174469,0.4046908617019653,0.3854899704456329,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7598432898521423,0.2790481448173523,1.268939733505249,285.0063171386719,284.95001220703125,301.36090087890625,297.4105224609375,299.12164306640625,298.1937561035156,285.00457763671875,1.0,0.5530411601066589,0.3997678458690643,0.3997678458690643,1.0,1.0,-2.8699867725372314,0.8369162678718567,2.0330703258514404,0.1881660372018814,0.9585385918617249,0.9585385918617249,0.0,153.1007843017578,129.0,64954.53125,0.0,2095.177490234375,1.0,279.04217529296875,283.2177429199219,300.3936462402344,304.57489013671875,293.1499938964844,293.1499938964844,278.75,33275.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799544632434845,1.0,0.0,0.0,3.719907999038696,3.7199323177337646,9.23331583635445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11037.505859375,0.0,1591.5672607421875,1895.4371337890625,0.0,2467.26220703125,0.9190062284469604,1.0,0.0,3.0,1.0,0.0
18010620,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8755369186401367,0.4204918146133423,0.3803171515464782,296.7908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.4041004180908203,0.050000000745058,0.0511233992874622,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8843934535980225,0.4333569407463074,0.3046846091747284,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8646832704544067,0.40512615442276,0.3858821392059326,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.7667115330696106,0.2791032195091247,1.2688268423080444,284.8699035644531,284.95001220703125,301.3835144042969,297.4131774902344,299.1304016113281,298.1965637207031,284.8670654296875,1.0,0.5498201847076416,0.3998046219348907,0.3998046219348907,1.0,1.0,-2.87052321434021,0.8371984958648682,2.033324718475342,0.1883343011140823,0.8642540574073792,0.8642540574073792,0.0,147.84945678710938,129.0,65761.2578125,0.0,2070.364501953125,1.0,278.7969665527344,283.06646728515625,300.44342041015625,304.7970275878906,293.1499938964844,293.1499938964844,278.75,37730.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052347898483276,1.0,0.0,0.0,3.685359716415405,3.6853842735290527,9.062604817700048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10655.5927734375,0.0,1585.9349365234375,1895.4371337890625,0.0,2519.381591796875,0.912083864212036,1.0,0.0,3.0,1.0,0.0
18010680,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.883605420589447,0.4204643964767456,0.3800825774669647,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.4082698822021484,0.050000000745058,0.0509238317608833,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8926966786384583,0.433441549539566,0.3045880496501922,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.872787594795227,0.4054499864578247,0.3859821856021881,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7736307382583618,0.2790665626525879,1.2677322626113892,284.9026794433594,284.95001220703125,301.4059143066406,297.41558837890625,299.1390380859375,298.19952392578125,284.904541015625,1.0,0.5463628172874451,0.3998413980007171,0.3998413980007171,1.0,1.0,-2.8686912059783936,0.8366419672966003,2.0320491790771484,0.1881565153598785,0.8637600541114807,0.8637600541114807,0.0,142.72329711914062,117.0,65490.11328125,0.0,2042.24072265625,1.0,278.75762939453125,283.1012878417969,300.4306945800781,304.7229309082031,293.1499938964844,293.1499938964844,279.04998779296875,38684.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8062201142311096,1.0,0.0,0.0,3.602375268936157,3.6023993492126465,8.659068839733663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.33203125,0.0,1500.6468505859375,1895.4371337890625,0.0,2528.4287109375,0.8970357179641724,1.0,0.0,3.0,1.0,0.0
18010740,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8932486176490784,0.4210214018821716,0.3800911009311676,296.7976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.4131978452205658,0.050000000745058,0.0507079884409904,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9025083780288696,0.4339945018291473,0.3046340942382812,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8824048638343811,0.4061481952667236,0.3862285912036896,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7818603515625,0.2792888879776001,1.2670575380325315,285.022216796875,284.95001220703125,301.4280700683594,297.4177551269531,299.1485290527344,298.20367431640625,285.0240783691406,1.0,0.5428218245506287,0.3998781740665436,0.3998781740665436,1.0,1.0,-2.8679773807525635,0.8364875912666321,2.031489849090576,0.1880543529987335,0.9475991725921632,0.9475991725921632,0.0,137.22315979003906,117.0,64800.5546875,0.0,2014.1646728515625,1.0,279.0003356933594,283.2316589355469,300.3875732421875,304.5175476074219,293.1499938964844,293.1499938964844,279.04998779296875,33952.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800633430480957,1.0,0.0,0.0,3.655710697174072,3.6557343006134033,8.917372724681627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.064453125,0.0,1524.18408203125,1895.4371337890625,0.0,2477.218017578125,0.906730890274048,1.0,0.0,3.0,1.0,0.0
18010800,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9050114750862122,0.4217398762702942,0.3805032968521118,296.8022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.4192747473716736,0.050000000745058,0.0504731275141239,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9150510430336,0.4347032606601715,0.3049391508102417,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8940433263778687,0.4069821238517761,0.3867579102516174,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7918608784675598,0.279620885848999,1.267328858375549,285.0072937011719,284.95001220703125,301.45001220703125,297.419677734375,299.1582336425781,298.2080078125,285.00555419921875,1.0,0.5393121242523193,0.39991495013237,0.39991495013237,1.0,1.0,-2.8695178031921387,0.8371310830116272,2.032386779785156,0.1882901638746261,0.9600744843482972,0.9600744843482972,0.0,131.3290252685547,105.0,64979.69140625,0.0,1987.8538818359373,1.0,279.0422058105469,283.2147827148437,300.4030456542969,304.5863037109375,293.1499938964844,293.1499938964844,278.75,33266.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799427330493927,1.0,0.0,0.0,3.72402286529541,3.72404718399048,9.253755024474232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.537109375,0.0,1596.2264404296875,1895.4371337890625,0.0,2466.190185546875,0.9199306964874268,1.0,0.0,3.0,1.0,0.0
18010860,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.9183422327041626,0.4218901097774505,0.3807151913642883,296.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.4261667430400848,0.050000000745058,0.0502443723380565,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9291139841079712,0.4349709153175354,0.3051361441612243,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.906448781490326,0.4074668884277344,0.3871792554855346,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8024526834487915,0.2797139883041382,1.2673009634017944,284.8703918457031,284.95001220703125,301.47174072265625,297.4214172363281,299.16705322265625,298.2113037109375,284.86749267578125,1.0,0.5357396006584167,0.3999383151531219,0.3999383151531219,1.0,1.0,-2.870212316513061,0.8374372124671936,2.0327751636505127,0.1884598582983017,0.8657528758049011,0.8657528758049011,0.0,125.56183624267578,105.0,65795.046875,0.0,1960.7569580078125,1.0,278.796875,283.0628662109375,300.45196533203125,304.8081359863281,293.1499938964844,293.1499938964844,278.75,37684.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051544427871704,1.0,0.0,0.0,3.6904468536376953,3.690471649169922,9.08764206997148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.9775390625,0.0,1591.3787841796875,1895.4371337890625,0.0,2518.643798828125,0.9132033586502076,1.0,0.0,3.0,1.0,0.0
18010920,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.932278335094452,0.4218872785568237,0.3804916441440582,296.8099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.4337658286094665,0.050000000745058,0.0500296056270599,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9432249665260316,0.4351017773151397,0.305062860250473,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9200525879859924,0.4078336358070373,0.3873072266578674,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8128690719604492,0.2797091603279114,1.2662904262542725,284.9026184082031,284.95001220703125,301.493408203125,297.4230041503906,299.1757202148437,298.2146301269531,284.90447998046875,1.0,0.5320054292678833,0.3999617099761963,0.3999617099761963,1.0,1.0,-2.8685379028320312,0.8369025588035583,2.031635284423828,0.1882740408182144,0.8648911118507385,0.8648911118507385,0.0,120.0570297241211,93.0,65526.0390625,0.0,1931.109130859375,1.0,278.7575988769531,283.0971984863281,300.4384765625,304.73345947265625,293.1499938964844,293.1499938964844,279.04998779296875,38671.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806177020072937,1.0,0.0,0.0,3.607678890228272,3.6077029705047607,8.684584713591903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.8173828125,0.0,1506.350830078125,1895.4371337890625,0.0,2528.03271484375,0.8981978893280029,1.0,0.0,3.0,1.0,0.0
18010980,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9485461711883544,0.4224683046340942,0.3805106580257416,296.81402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.4432898461818695,0.050000000745058,0.0498022884130477,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9590764045715332,0.435700386762619,0.3051320612430572,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9366554021835328,0.4085741639137268,0.3875819444656372,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8244525790214539,0.2799600958824157,1.2656956911087036,285.0226135253906,284.95001220703125,301.51495361328125,297.42449951171875,299.18524169921875,298.2191467285156,285.0245361328125,1.0,0.5282449126243591,0.3999850749969482,0.3999850749969482,1.0,1.0,-2.867980718612671,0.8367705345153809,2.031210422515869,0.1881551742553711,0.949090301990509,0.949090301990509,0.0,114.27198028564452,93.0,64835.640625,0.0,1901.9200439453125,1.0,279.0004577636719,283.2279968261719,300.39459228515625,304.5272216796875,293.1499938964844,293.1499938964844,279.04998779296875,33953.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006161451339722,1.0,0.0,0.0,3.660898447036743,3.660922288894653,8.942699878389249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10241.494140625,0.0,1529.9661865234375,1895.4371337890625,0.0,2477.0595703125,0.9078907370567322,1.0,0.0,3.0,1.0,0.0
18011040,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9670570492744446,0.4232110679149627,0.3809360265731811,296.81890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.4555710852146148,0.050000000745058,0.0495584532618522,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9765505790710448,0.4364551305770874,0.3054623901844024,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9561181664466858,0.4094501137733459,0.3881420791149139,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8384223580360413,0.2803188860416412,1.2660480737686155,285.0080261230469,284.95001220703125,301.536376953125,297.42584228515625,299.1949768066406,298.2237548828125,285.0062866210937,1.0,0.5245616436004639,0.4000084400177002,0.4000084400177002,1.0,1.0,-2.869691133499145,0.8374418020248413,2.0322494506835938,0.1883671134710312,0.9619954228401184,0.9619954228401184,0.0,108.15621185302734,111.0,65017.4453125,0.0,1874.735107421875,1.0,279.042236328125,283.2113037109375,300.409423828125,304.595458984375,293.1499938964844,293.1499938964844,278.75,33258.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994295954704285,1.0,0.0,0.0,3.7293388843536377,3.729363203048706,9.280192898586392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.91796875,0.0,1602.281005859375,1895.4371337890625,0.0,2466.2109375,0.9211262464523317,1.0,0.0,3.0,1.0,0.0
18011100,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9712759256362916,0.4233759939670563,0.3813344240188598,296.8233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.4585146903991699,0.050000000745058,0.0495062991976738,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9805149435997008,0.436762124300003,0.3058202266693115,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9608094096183776,0.409970760345459,0.3887775242328644,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8418596386909485,0.2804334461688995,1.2669706344604492,284.8720397949219,284.95001220703125,301.5577087402344,297.42706298828125,299.2035522460937,298.2266845703125,284.86920166015625,1.0,0.5247054100036621,0.4000318050384521,0.4000318050384521,1.0,1.0,-2.8724098205566406,0.8384702801704407,2.0339395999908447,0.1887276768684387,0.8686214089393616,0.8686214089393616,0.0,106.93535614013672,111.0,65873.5546875,0.0,1873.0926513671875,1.0,278.7967529296875,283.0597229003906,300.4578857421875,304.8179626464844,293.1499938964844,293.1499938964844,278.75,37591.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80518639087677,1.0,0.0,0.0,3.697493553161621,3.697518110275269,9.12237908323732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.083984375,0.0,1598.71533203125,1895.4371337890625,0.0,2518.937255859375,0.914767324924469,1.0,0.0,3.0,1.0,0.0
18011160,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9662197828292848,0.4233553409576416,0.3813786804676056,296.8268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.4546779692173004,0.050000000745058,0.0495746172964572,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9759238362312316,0.4369063675403595,0.3059745132923126,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9557746052742004,0.4103504717350006,0.3892117142677307,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8377038836479187,0.2804257273674011,1.2673473358154297,284.9047546386719,284.95001220703125,301.57891845703125,297.4281616210937,299.2115783691406,298.22900390625,284.9067687988281,1.0,0.526185154914856,0.4000472724437713,0.4000472724437713,1.0,1.0,-2.8737053871154785,0.8389745950698853,2.034730672836304,0.1888806819915771,0.8686922788619995,0.8686922788619995,0.0,108.71237182617188,129.0,65667.9921875,0.0,1883.8675537109373,1.0,278.7575378417969,283.09356689453125,300.4444885253906,304.7466125488281,293.1499938964844,293.1499938964844,279.04998779296875,38522.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063207268714905,1.0,0.0,0.0,3.618422985076904,3.6184470653533936,8.736388394936512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.6884765625,0.0,1517.0286865234375,1895.4371337890625,0.0,2529.352783203125,0.9004877209663391,1.0,0.0,3.0,1.0,0.0
18011220,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.957054316997528,0.4238891005516052,0.3817042410373688,296.8305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.4480718970298767,0.050000000745058,0.0497016012668609,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9673942923545836,0.4374940991401672,0.3063056468963623,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9464192390441896,0.4110818803310394,0.3898418545722961,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8305043578147888,0.2806464433670044,1.2683581113815308,285.0269775390625,284.95001220703125,301.6000366210937,297.4291076660156,299.22021484375,298.2320556640625,285.0292053222656,1.0,0.5288441181182861,0.4000627100467682,0.4000627100467682,1.0,1.0,-2.8766133785247803,0.8400560021400452,2.036557197570801,0.189167246222496,0.9554242491722108,0.9554242491722108,0.0,112.0322494506836,129.0,65035.4140625,0.0,1904.811767578125,1.0,279.0007629394531,283.2256774902344,300.4007263183594,304.5439758300781,293.1499938964844,293.1499938964844,279.04998779296875,33824.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009446263313293,1.0,0.0,0.0,3.674181699752808,3.6742055416107178,9.007712833408732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.44140625,0.0,1543.85498046875,1895.4371337890625,0.0,2480.064697265625,0.9107678532600404,1.0,0.0,3.0,1.0,0.0
18011280,297.2043151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9456315636634828,0.4245623350143432,0.382466197013855,296.8346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.4403944015502929,0.050000000745058,0.0498670376837253,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9565297961235046,0.438218891620636,0.3069240748882293,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.9348044395446776,0.4119295179843902,0.3907936811447143,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8219872117042542,0.2809500694274902,1.2704615592956543,285.0151672363281,284.95001220703125,301.6210327148437,297.429931640625,299.2287902832031,298.23486328125,285.0135498046875,1.0,0.5324963927268982,0.4000781774520874,0.4000781774520874,1.0,1.0,-2.88214111328125,0.8420655131340027,2.0400755405426025,0.1898318082094192,0.9721459150314332,0.9721459150314332,0.0,116.4278335571289,147.0,65293.578125,0.0,1935.320068359375,1.0,279.0423278808594,283.2101745605469,300.4156188964844,304.61676025390625,293.1499938964844,293.1499938964844,278.75,33059.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999926805496216,1.0,0.0,0.0,3.74629807472229,3.7463223934173584,9.364787842969235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11099.1572265625,0.0,1620.3836669921875,1895.4371337890625,0.0,2471.358154296875,0.9248456358909608,1.0,0.0,3.0,1.0,0.0
18011340,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9309960007667542,0.424628347158432,0.3830446898937225,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.4317292273044586,0.050000000745058,0.0500835590064525,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9423556327819824,0.4384689033031463,0.3074503242969513,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9203892350196838,0.4123950898647308,0.3916587829589844,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8114320039749146,0.2809816598892212,1.2723489999771118,284.8768615722656,284.95001220703125,301.6419372558594,297.4306335449219,299.2362365722656,298.23614501953125,284.8734130859375,1.0,0.5368090271949768,0.4000936150550842,0.4000936150550842,1.0,1.0,-2.887042284011841,0.84384685754776,2.0431954860687256,0.1904870122671127,0.8794689178466797,0.8794689178466797,0.0,122.09838104248048,147.0,66246.5546875,0.0,1971.19091796875,1.0,278.7962646484375,283.0541381835937,300.46405029296875,304.845703125,293.1499938964844,293.1499938964844,278.75,37118.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060319423675537,1.0,0.0,0.0,3.7240633964538574,3.724088191986084,9.25395511330862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10735.7041015625,0.0,1625.679443359375,1895.4371337890625,0.0,2526.700439453125,0.9204989075660706,1.0,0.0,3.0,1.0,0.0
18011400,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9142071008682252,0.4244802594184875,0.3831746578216553,296.840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.4228498339653015,0.050000000745058,0.0503495782613754,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9255446791648864,0.4385296106338501,0.3077012002468109,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.9047439694404602,0.4126957356929779,0.3922267258167267,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7987291216850281,0.2808705270290375,1.2732443809509275,284.9043273925781,284.95001220703125,301.6627197265625,297.43121337890625,299.2432861328125,298.23712158203125,284.90643310546875,1.0,0.5414952635765076,0.4001090824604034,0.4001090824604034,1.0,1.0,-2.889580011367798,0.8447917103767395,2.044788122177124,0.190790444612503,0.8764588832855225,0.8764588832855225,0.0,128.9305877685547,165.0,66071.125,0.0,2009.0107421875,1.0,278.7573547363281,283.0832214355469,300.450439453125,304.77813720703125,293.1499938964844,293.1499938964844,279.04998779296875,38313.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074784278869629,1.0,0.0,0.0,3.6490347385406494,3.6490590572357178,8.884833277988946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9948.078125,0.0,1549.3990478515625,1895.4371337890625,0.0,2539.991455078125,0.9070658683776855,1.0,0.0,3.0,1.0,0.0
18011460,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8996963500976562,0.424905925989151,0.3835383951663971,296.8432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.4151118695735931,0.050000000745058,0.0506299324333667,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9100134372711182,0.4390470385551452,0.3080906271934509,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8912450075149536,0.4133577644824981,0.3929386138916015,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7866300940513611,0.2809925675392151,1.2745245695114136,285.0284423828125,284.95001220703125,301.6833801269531,297.4316711425781,299.2509155273437,298.2391357421875,285.0308837890625,1.0,0.546551525592804,0.4000553488731384,0.4000553488731384,1.0,1.0,-2.893211126327514,0.845967710018158,2.047243356704712,0.1909874677658081,0.9646531939506532,0.9646531939506532,0.0,136.16275024414062,165.0,65427.5234375,0.0,2050.6953125,1.0,279.00146484375,283.2173767089844,300.4056396484375,304.574462890625,293.1499938964844,293.1499938964844,279.04998779296875,33800.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023120164871216,1.0,0.0,0.0,3.703923463821411,3.703947544097901,9.15413465918391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10326.751953125,0.0,1577.2891845703125,1895.4371337890625,0.0,2492.582275390625,0.9173755049705504,1.0,0.0,3.0,1.0,0.0
18011520,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8873909115791321,0.4254977405071258,0.3843289613723755,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.408480703830719,0.050000000745058,0.0509136244654655,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8973024487495422,0.4397228360176086,0.3087555170059204,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.879263162612915,0.4141526818275451,0.3939518630504608,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7758610248565674,0.2812105417251587,1.276777982711792,285.01806640625,284.95001220703125,301.7039489746094,297.4319763183594,299.2586364746094,298.2411193847656,285.0164794921875,1.0,0.5519799590110779,0.4000016152858734,0.4000016152858734,1.0,1.0,-2.8992257118225098,0.8479757308959961,2.0512499809265137,0.1915156245231628,0.9831668734550476,0.9831668734550476,0.0,143.57260131835938,183.0,65689.421875,0.0,2097.370361328125,1.0,279.04254150390625,283.202880859375,300.41925048828125,304.6464233398437,293.1499938964844,293.1499938964844,278.75,33035.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014857769012451,1.0,0.0,0.0,3.775838613510132,3.7758634090423584,9.51305764829158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11165.6337890625,0.0,1654.7821044921875,1895.4371337890625,0.0,2485.017333984375,0.9315022826194764,1.0,0.0,3.0,1.0,0.0
18011580,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8752337694168091,0.4254848957061767,0.3849239349365234,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.4021353125572204,0.050000000745058,0.0512213073670864,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8850057721138,0.4399260580539703,0.3093167841434479,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8675528764724731,0.4145668745040893,0.394860178232193,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7653599977493286,0.2811610102653503,1.2787280082702637,284.8773498535156,284.95001220703125,301.7243957519531,297.4321594238281,299.26531982421875,298.2417297363281,284.8734436035156,1.0,0.5575911402702332,0.3999478816986084,0.3999478816986084,1.0,1.0,-2.904426097869873,0.8496885299682617,2.054737567901612,0.1920108795166015,0.8895143866539001,0.8895143866539001,0.0,151.563720703125,183.0,66680.5390625,0.0,2145.72216796875,1.0,278.79559326171875,283.04351806640625,300.466552734375,304.87615966796875,293.1499938964844,293.1499938964844,278.75,36904.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075923919677734,1.0,0.0,0.0,3.757973909378052,3.757999181747437,9.423251867701764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.4736328125,0.0,1663.610595703125,1895.4371337890625,0.0,2541.03955078125,0.9280406832695008,1.0,0.0,3.0,1.0,0.0
