time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011640,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8630111813545227,0.4252449870109558,0.3850441575050354,296.8511047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.3956295251846313,0.050000000745058,0.0515579618513584,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8726407289505005,0.4399292469024658,0.3095831274986267,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.85593181848526,0.4148079454898834,0.3954459726810455,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7549548745155334,0.2809660136699676,1.2795881032943726,284.90118408203125,284.95001220703125,301.7447204589844,297.43218994140625,299.2716064453125,298.2421264648437,284.90338134765625,1.0,0.5632064342498779,0.3998941481113434,0.3998941481113434,1.0,1.0,-2.907035112380981,0.8504844307899475,2.0565507411956787,0.1921260207891464,0.8834083676338196,0.8834083676338196,0.0,160.1875457763672,201.0,66499.0546875,0.0,2192.923583984375,1.0,278.7571105957031,283.0697631835937,300.4522705078125,304.8082580566406,293.1499938964844,293.1499938964844,279.04998779296875,38290.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091175556182861,1.0,0.0,0.0,3.683676481246948,3.683701038360596,9.054328415913916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10001.3125,0.0,1588.25732421875,1895.4371337890625,0.0,2555.0693359375,0.9147055745124816,1.0,0.0,3.0,1.0,0.0
18011700,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8523556590080261,0.4256002902984619,0.3853854537010193,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.3890693485736847,0.050000000745058,0.0518929213285446,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8617733716964722,0.4404070377349853,0.3099779188632965,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8457765579223633,0.415426105260849,0.3961624205112457,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.745844841003418,0.2810169756412506,1.280776023864746,285.02801513671875,284.95001220703125,301.76495361328125,297.4320983886719,299.2788391113281,298.2437744140625,285.0307006835937,1.0,0.5689069628715515,0.3998404145240783,0.3998404145240783,1.0,1.0,-2.910605907440185,0.8516272902488708,2.05897855758667,0.1922764927148819,0.9728395938873292,0.9728395938873292,0.0,168.80010986328125,201.0,65823.4296875,0.0,2241.830322265625,1.0,279.00225830078125,283.2071533203125,300.4065856933594,304.6015930175781,293.1499938964844,293.1499938964844,279.04998779296875,33897.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039807677268982,1.0,0.0,0.0,3.735734701156616,3.735759019851685,9.312050792686932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10382.91015625,0.0,1614.55712890625,1895.4371337890625,0.0,2507.8759765625,0.9245585799217224,1.0,0.0,3.0,1.0,0.0
18011760,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8433931469917297,0.4261443614959717,0.3861638903617859,296.8561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.382722944021225,0.050000000745058,0.0522181987762451,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8525631427764893,0.4410630166530609,0.3106535375118255,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8371554613113403,0.4161939322948456,0.3971846997737884,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7380976676940918,0.2811790406703949,1.282944917678833,285.01959228515625,284.95001220703125,301.7850646972656,297.431884765625,299.2862243652344,298.2455139160156,285.01806640625,1.0,0.5747647881507874,0.399760365486145,0.399760365486145,1.0,1.0,-2.9165780544281006,0.8535559177398682,2.0630221366882324,0.192710131406784,0.9929239749908448,0.9929239749908448,0.0,177.2618865966797,189.0,66075.0859375,0.0,2294.325927734375,1.0,279.04278564453125,283.1944274902344,300.4193420410156,304.6720275878906,293.1499938964844,293.1499938964844,278.75,33110.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031526803970337,1.0,0.0,0.0,3.805895566940308,3.805920600891113,9.665114930612615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.7724609375,0.0,1691.0789794921875,1895.4371337890625,0.0,2500.284423828125,0.9383499622344972,1.0,0.0,3.0,1.0,0.0
18011820,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8397011160850525,0.4260881841182709,0.386564701795578,296.858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.380037248134613,0.050000000745058,0.0523639060556888,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8488471508026123,0.4412495493888855,0.3110828697681427,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8337343335151672,0.4165834784507751,0.3979070782661438,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7348615527153015,0.2810811996459961,1.2838923931121826,284.8759460449219,284.95001220703125,301.8050537109375,297.4315490722656,299.2928466796875,298.24658203125,284.8715209960937,1.0,0.5768787860870361,0.3996802866458893,0.3996802866458893,1.0,1.0,-2.919768810272217,0.8544840812683105,2.0652847290039062,0.1929130554199218,0.8974927067756653,0.8974927067756653,0.0,181.0760498046875,189.0,67059.8125,0.0,2318.930908203125,1.0,278.7949523925781,283.03173828125,300.4657592773437,304.90118408203125,293.1499938964844,293.1499938964844,278.75,36831.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809226393699646,1.0,0.0,0.0,3.789941310882568,3.789966821670532,9.584252893546363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.328125,0.0,1700.966064453125,1895.4371337890625,0.0,2556.07080078125,0.9352167248725892,1.0,0.0,3.0,1.0,0.0
18011880,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8380370736122131,0.4258161187171936,0.3863859176635742,296.86041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.378988653421402,0.050000000745058,0.0524222366511821,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8473017811775208,0.4412446320056915,0.311134397983551,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8324043154716492,0.4168094992637634,0.3981949985027313,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7334229350090027,0.2808558642864227,1.283253192901611,284.8955383300781,284.95001220703125,301.824951171875,297.4310607910156,299.2994689941406,298.2480773925781,284.8977355957031,1.0,0.5775072574615479,0.3996002376079559,0.3996002376079559,1.0,1.0,-2.919267177581787,0.8541094660758972,2.065157651901245,0.1925513446331024,0.8871851563453674,0.8871851563453674,0.0,182.5297088623047,177.0,66807.90625,0.0,2325.279296875,1.0,278.75689697265625,283.0556030273437,300.4505920410156,304.8293762207031,293.1499938964844,293.1499938964844,279.04998779296875,38443.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106865882873535,1.0,0.0,0.0,3.7126054763793945,3.7126305103302,9.197099188895664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.4287109375,0.0,1622.53759765625,1895.4371337890625,0.0,2569.517822265625,0.9211924076080322,1.0,0.0,3.0,1.0,0.0
18011940,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8385888934135437,0.4261844754219055,0.3863793313503265,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.3793673515319824,0.050000000745058,0.0524010881781578,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8479965329170227,0.441752552986145,0.3112729489803314,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8331878781318665,0.4174476861953735,0.3985567092895508,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.7338025569915771,0.2809128165245056,1.2826932668685913,285.0231018066406,284.95001220703125,301.8447265625,297.430419921875,299.3074035644531,298.2514038085937,285.0257263183594,1.0,0.5770509839057922,0.3995201885700226,0.3995201885700226,1.0,1.0,-2.9191572666168213,0.8538804650306702,2.065276861190796,0.1921439170837402,0.975389003753662,0.975389003753662,0.0,181.9794464111328,177.0,66036.8359375,0.0,2322.35009765625,1.0,279.0028381347656,283.1951904296875,300.4036865234375,304.6156005859375,293.1499938964844,293.1499938964844,279.04998779296875,34141.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053869009017944,1.0,0.0,0.0,3.758985757827759,3.759010553359986,9.428326848137658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.9619140625,0.0,1643.5128173828125,1895.4371337890625,0.0,2520.77783203125,0.9299334287643432,1.0,0.0,3.0,1.0,0.0
18012000,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8412856459617615,0.4267817139625549,0.3867940008640289,296.8667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.3810049593448639,0.050000000745058,0.0523107685148716,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8508419990539551,0.4424742758274078,0.3116758167743683,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8359830975532532,0.4182684123516083,0.3991987109184265,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7359286546707153,0.2811176478862762,1.28300142288208,285.0139465332031,284.95001220703125,301.8643798828125,297.4296875,299.3158264160156,298.2552795410156,285.0122985839844,1.0,0.5758923292160034,0.3994401097297668,0.3994401097297668,1.0,1.0,-2.9211716651916504,0.8544014096260071,2.066770315170288,0.1920460611581802,0.9932445287704468,0.9932445287704468,0.0,179.76058959960938,165.0,66202.5703125,0.0,2314.865966796875,1.0,279.0429382324219,283.1830139160156,300.4151611328125,304.6796264648437,293.1499938964844,293.1499938964844,278.75,33379.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043293356895447,1.0,0.0,0.0,3.823896169662476,3.823921442031861,9.756755616763255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11251.578125,0.0,1714.835693359375,1895.4371337890625,0.0,2511.072998046875,0.9425795078277588,1.0,0.0,3.0,1.0,0.0
18012060,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.844763457775116,0.4267988801002502,0.3869994878768921,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.383254736661911,0.050000000745058,0.0521898008882999,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8545451164245605,0.4427467286586761,0.3119617104530334,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8396034836769104,0.4187314808368683,0.3997148871421814,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7387742400169373,0.2810910940170288,1.2829433679580688,284.8705444335937,284.95001220703125,301.8839111328125,297.4288024902344,299.3235168457031,298.2581481933594,284.86639404296875,1.0,0.5741237998008728,0.3993904590606689,0.3993904590606689,1.0,1.0,-2.922173261642456,0.8546299934387207,2.067543268203736,0.1919705271720886,0.8959998488426208,0.8959998488426208,0.0,176.73121643066406,165.0,67124.6328125,0.0,2301.536376953125,1.0,278.7946472167969,283.0218811035156,300.4604797363281,304.902587890625,293.1499938964844,293.1499938964844,278.75,37164.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101186156272888,1.0,0.0,0.0,3.801670551300049,3.801696300506592,9.643667908676434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10867.021484375,0.0,1717.625,1895.4371337890625,0.0,2564.285888671875,0.9380404353141784,1.0,0.0,3.0,1.0,0.0
18012120,297.1846618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8483648896217346,0.4266063272953033,0.3867074847221374,296.8731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.3858011066913605,0.050000000745058,0.0520570762455463,297.20489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8584602475166321,0.4428361654281616,0.311934620141983,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8434581160545349,0.4190410375595093,0.3998854756355285,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7418097853660583,0.2809496819972992,1.2817459106445312,284.8928527832031,284.95001220703125,301.9033203125,297.4277648925781,299.3310241699219,298.2611389160156,284.8951416015625,1.0,0.5717751979827881,0.399340808391571,0.399340808391571,1.0,1.0,-2.920397996902466,0.8538829684257507,2.0665149688720703,0.1915023922920227,0.8861864805221558,0.8861864805221558,0.0,173.29490661621094,153.0,66833.3125,0.0,2281.290283203125,1.0,278.7568359375,283.0487976074219,300.4447326660156,304.8262023925781,293.1499938964844,293.1499938964844,279.04998779296875,38695.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811310350894928,1.0,0.0,0.0,3.7196204662323,3.719645738601685,9.231888498106856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.849609375,0.0,1632.5670166015625,1895.4371337890625,0.0,2575.265625,0.9229642748832704,1.0,0.0,3.0,1.0,0.0
18012180,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8532845973968506,0.4270482659339905,0.3866330087184906,296.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.3890919685363769,0.050000000745058,0.051891628652811,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8636977672576904,0.443437397480011,0.3120321929454803,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8485483527183533,0.419764369726181,0.4001827538013458,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7458947896957397,0.2810923159122467,1.2808834314346311,285.021728515625,284.95001220703125,301.9226379394531,297.4266052246094,299.3397521972656,298.2657165527344,285.0243835449219,1.0,0.569087028503418,0.3992911279201507,0.3992911279201507,1.0,1.0,-2.919541835784912,0.8534673452377319,2.06607437133789,0.1910676509141922,0.9746267199516296,0.9746267199516296,0.0,169.06004333496094,153.0,66042.2421875,0.0,2258.705322265625,1.0,279.0029602050781,283.1898803710937,300.39776611328125,304.61041259765625,293.1499938964844,293.1499938964844,279.04998779296875,34280.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058234453201294,1.0,0.0,0.0,3.7641000747680655,3.764124870300293,9.454000178266142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10412.314453125,0.0,1650.58740234375,1895.4371337890625,0.0,2524.78564453125,0.9312030076980592,1.0,0.0,3.0,1.0,0.0
18012240,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8599035739898682,0.427704244852066,0.3870038986206054,296.88140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.3930244445800781,0.050000000745058,0.0516927354037761,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.870621383190155,0.4442424476146698,0.3124164342880249,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.855216383934021,0.4206627011299133,0.400793045759201,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7513405680656433,0.2813774347305298,1.2810484170913696,285.0132751464844,284.95001220703125,301.9418029785156,297.4253234863281,299.34881591796875,298.2706298828125,285.0116882324219,1.0,0.5662540793418884,0.3992414772510528,0.3992414772510528,1.0,1.0,-2.921140193939209,0.85391765832901,2.0672223567962646,0.190994381904602,0.9926040768623352,0.9926040768623352,0.0,164.07484436035156,141.0,66196.3671875,0.0,2236.667236328125,1.0,279.04296875,283.1785583496094,300.4093322753906,304.673583984375,293.1499938964844,293.1499938964844,278.75,33476.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046504855155945,1.0,0.0,0.0,3.827574014663696,3.82759952545166,9.775534408618114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.5361328125,0.0,1720.04833984375,1895.4371337890625,0.0,2514.01904296875,0.9434820413589478,1.0,0.0,3.0,1.0,0.0
18012300,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8669540882110596,0.4277660846710205,0.387178361415863,296.8857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.3969198763370514,0.050000000745058,0.051490418612957,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.8780241012573242,0.4445863366127014,0.3126960694789886,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.8623896241188049,0.4211930930614471,0.4012961685657501,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7572288513183594,0.2814243137836456,1.2809484004974363,284.8705749511719,284.95001220703125,301.9608764648437,297.42388916015625,299.3568725585937,298.2742614746094,284.8664855957031,1.0,0.5632266998291016,0.3991918265819549,0.3991918265819549,1.0,1.0,-2.9219324588775635,0.8540764451026917,2.0678560733795166,0.1909046024084091,0.8957007527351379,0.8957007527351379,0.0,158.9770965576172,141.0,67111.03125,0.0,2212.640625,1.0,278.7945556640625,283.0181884765625,300.4546203613281,304.8959655761719,293.1499938964844,293.1499938964844,278.75,37244.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103715777397156,1.0,0.0,0.0,3.804065942764282,3.804091691970825,9.655824442234009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10863.125,0.0,1721.1314697265625,1895.4371337890625,0.0,2566.61572265625,0.9386335015296936,1.0,0.0,3.0,1.0,0.0
18012360,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8738073110580444,0.4276067614555359,0.386863499879837,296.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.4006475806236267,0.050000000745058,0.051296979188919,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8852874040603638,0.4447371363639831,0.3126701116561889,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8695123791694641,0.4215615689754486,0.4014652371406555,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.763066828250885,0.2813490331172943,1.2797757387161257,284.8934326171875,284.95001220703125,301.9798278808594,297.4223022460937,299.36480712890625,298.2778625488281,284.895751953125,1.0,0.5599273443222046,0.3991774320602417,0.3991774320602417,1.0,1.0,-2.920085906982422,0.8533874154090881,2.0666985511779785,0.1905241310596466,0.8864023685455322,0.8864023685455322,0.0,154.00076293945312,129.0,66820.2734375,0.0,2184.65771484375,1.0,278.7568054199219,283.0456237792969,300.4386901855469,304.8192443847656,293.1499938964844,293.1499938964844,279.04998779296875,38727.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115266561508179,1.0,0.0,0.0,3.721635818481445,3.721660852432251,9.241894645128924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10035.375,0.0,1635.147705078125,1895.4371337890625,0.0,2577.259521484375,0.9234515428543092,1.0,0.0,3.0,1.0,0.0
18012420,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8820348978042603,0.4280710220336914,0.3867707550525665,296.8934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.4048396944999695,0.050000000745058,0.0510861501097679,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8938814401626587,0.4453910887241363,0.312773734331131,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8779498338699341,0.4223367273807525,0.4017691016197204,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7700328826904297,0.281549334526062,1.278975009918213,285.02252197265625,284.95001220703125,301.9986572265625,297.42059326171875,299.3738098144531,298.28289794921875,285.02520751953125,1.0,0.5565182566642761,0.3991630375385284,0.3991630375385284,1.0,1.0,-2.91924262046814,0.8530648946762085,2.0661776065826416,0.1901982128620147,0.9752017259597778,0.9752017259597778,0.0,148.61776733398438,129.0,66031.28125,0.0,2156.408935546875,1.0,279.00299072265625,283.1869201660156,300.3915100097656,304.6034240722656,293.1499938964844,293.1499938964844,279.04998779296875,34290.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060324788093567,1.0,0.0,0.0,3.7661657333374015,3.766190528869629,9.464379218115936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.287109375,0.0,1653.0908203125,1895.4371337890625,0.0,2526.70556640625,0.9316778779029846,1.0,0.0,3.0,1.0,0.0
18012480,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8922372460365295,0.4287402331829071,0.3871251344680786,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.4098054766654968,0.050000000745058,0.0508532188832759,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9043835997581482,0.4462411105632782,0.3131667971611023,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8882641196250916,0.4232795536518097,0.4023907482624054,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7786459922790527,0.2818845808506012,1.2792192697525024,285.0143127441406,284.95001220703125,302.01739501953125,297.41876220703125,299.383056640625,298.2881164550781,285.0127258300781,1.0,0.5531368851661682,0.3991486430168152,0.3991486430168152,1.0,1.0,-2.9208996295928955,0.8536240458488464,2.0672755241394043,0.1902432441711425,0.99363511800766,0.99363511800766,0.0,142.77371215820312,117.0,66189.1328125,0.0,2130.13818359375,1.0,279.0429992675781,283.1757202148437,300.4027709960937,304.6665344238281,293.1499938964844,293.1499938964844,278.75,33472.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048714399337769,1.0,0.0,0.0,3.8297877311706543,3.829813241958618,9.786845112103038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11247.11328125,0.0,1722.6978759765625,1895.4371337890625,0.0,2516.046630859375,0.9439834356307985,1.0,0.0,3.0,1.0,0.0
18012540,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9028959274291992,0.4288070499897003,0.3872837424278259,296.90313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.4152100682258606,0.050000000745058,0.0506255365908145,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9161590933799744,0.4466212391853332,0.3134559988975525,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8991365432739258,0.423845887184143,0.4029064476490021,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7877852916717529,0.2819752097129822,1.279209017753601,284.87139892578125,284.95001220703125,302.0359802246094,297.4167785644531,299.3912658691406,298.2919921875,284.86724853515625,1.0,0.5496886372566223,0.3991342484951019,0.3991342484951019,1.0,1.0,-2.9217770099639893,0.8539009094238281,2.067876100540161,0.1902776956558227,0.8969266414642334,0.8969266414642334,0.0,137.037841796875,117.0,67112.3671875,0.0,2103.048583984375,1.0,278.7945251464844,283.0150146484375,300.4476928710937,304.8890075683594,293.1499938964844,293.1499938964844,278.75,37207.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106198906898499,1.0,0.0,0.0,3.807056188583374,3.807081937789917,9.671009593148483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.837890625,0.0,1724.445556640625,1895.4371337890625,0.0,2568.90283203125,0.9392951726913452,1.0,0.0,3.0,1.0,0.0
18012600,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.9138603806495668,0.4286438226699829,0.3869516849517822,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.4209434986114502,0.050000000745058,0.0504134446382522,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.928312599658966,0.4467992186546325,0.3134381473064422,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9101597666740416,0.4242420792579651,0.4030865430831909,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.7968178987503052,0.2819367051124573,1.2781282663345337,284.89361572265625,284.95001220703125,302.054443359375,297.4146728515625,299.3991394042969,298.2956848144531,284.8959350585937,1.0,0.5460607409477234,0.3991198539733886,0.3991198539733886,1.0,1.0,-2.920020818710327,0.8532479405403137,2.066772937774658,0.1899399906396865,0.8873438239097595,0.8873438239097595,0.0,131.59388732910156,105.0,66826.65625,0.0,2072.960205078125,1.0,278.7568054199219,283.0418701171875,300.4313659667969,304.8123474121094,293.1499938964844,293.1499938964844,279.04998779296875,38703.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118144273757935,1.0,0.0,0.0,3.7252426147460938,3.72526788711548,9.259817943529924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.037109375,0.0,1639.1495361328125,1895.4371337890625,0.0,2579.91259765625,0.9242296814918518,1.0,0.0,3.0,1.0,0.0
18012660,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9275617003440856,0.429099977016449,0.3868400454521179,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.427992582321167,0.050000000745058,0.050188697874546,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9424610137939452,0.4474767744541168,0.3135488629341125,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9240381121635436,0.4250417351722717,0.4034007489681244,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8073153495788574,0.2821685671806335,1.2774134874343872,285.0229797363281,284.95001220703125,302.07281494140625,297.41241455078125,299.4080505371094,298.30078125,285.02569580078125,1.0,0.5423922538757324,0.3991130888462066,0.3991130888462066,1.0,1.0,-2.919262409210205,0.8529717922210693,2.066290616989136,0.1896693557500839,0.9764221906661988,0.9764221906661988,0.0,125.86305236816406,105.0,66037.5078125,0.0,2043.154541015625,1.0,279.0030822753906,283.1834411621094,300.3836364746094,304.5960693359375,293.1499938964844,293.1499938964844,279.04998779296875,34286.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063526153564453,1.0,0.0,0.0,3.769667148590088,3.7696919441223145,9.481985330239696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.3271484375,0.0,1657.18505859375,1895.4371337890625,0.0,2529.64599609375,0.9324584007263184,1.0,0.0,3.0,1.0,0.0
18012720,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9443909525871276,0.4297595620155334,0.387176513671875,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.4370768368244171,0.050000000745058,0.0499450787901878,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9588704705238342,0.4483486413955688,0.3139499127864837,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.94114750623703,0.4260069131851196,0.4040339291095733,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8194144368171692,0.2825331389904022,1.2777419090270996,285.01495361328125,284.95001220703125,302.0910339355469,297.4100036621094,299.4163818359375,298.30487060546875,285.0133361816406,1.0,0.5388059020042419,0.3991062939167022,0.3991062939167022,1.0,1.0,-2.9210095405578613,0.8535802364349365,2.067429304122925,0.1897720247507095,0.9951910376548768,0.9951910376548768,0.0,119.7531509399414,93.0,66196.5703125,0.0,2015.6446533203125,1.0,279.04302978515625,283.1723937988281,300.3943176269531,304.6587219238281,293.1499938964844,293.1499938964844,278.75,33465.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052201271057129,1.0,0.0,0.0,3.833366632461548,3.833392143249512,9.805145282371086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.755859375,0.0,1726.9898681640625,1895.4371337890625,0.0,2519.246826171875,0.9447881579399108,1.0,0.0,3.0,1.0,0.0
18012780,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9613507986068726,0.4298129081726074,0.3873171210289001,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.4476537108421325,0.050000000745058,0.0497092977166175,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9748287200927734,0.4487452507019043,0.3142465353012085,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.9586251378059388,0.4265900552272796,0.4045600295066833,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8319544196128845,0.2826521694660187,1.2778277397155762,284.87176513671875,284.95001220703125,302.109130859375,297.407470703125,299.4252014160156,298.3097229003906,284.8675842285156,1.0,0.535193145275116,0.3990995287895202,0.3990995287895202,1.0,1.0,-2.921992540359497,0.8539119362831116,2.0680806636810303,0.1898660957813263,0.8984495401382446,0.8984495401382446,0.0,113.81769561767578,93.0,67127.125,0.0,1987.699951171875,1.0,278.79443359375,283.0113220214844,300.43865966796875,304.880859375,293.1499938964844,293.1499938964844,278.75,37173.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109970092773438,1.0,0.0,0.0,3.811246871948242,3.811272859573364,9.692313369669137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.9794921875,0.0,1729.2440185546875,1895.4371337890625,0.0,2572.3779296875,0.9402319192886353,1.0,0.0,3.0,1.0,0.0
18012840,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9767891764640808,0.4296322464942932,0.3869660496711731,296.9245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.4593223929405212,0.050000000745058,0.0494915321469306,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.989008605480194,0.4489345848560333,0.3142341077327728,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9747461080551147,0.4269982874393463,0.4047479033470154,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8448275923728943,0.282634437084198,1.2768261432647705,284.8933410644531,284.95001220703125,302.12713623046875,297.40478515625,299.4328918457031,298.3133544921875,284.8956604003906,1.0,0.5314269065856934,0.3990927338600158,0.3990927338600158,1.0,1.0,-2.920317888259888,0.8533053994178772,2.067012548446656,0.1895848214626312,0.8884347677230835,0.8884347677230835,0.0,108.23455810546876,111.0,66845.0546875,0.0,1957.1197509765625,1.0,278.7567749023437,283.0375671386719,300.4218444824219,304.8041076660156,293.1499938964844,293.1499938964844,279.04998779296875,38687.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122285604476929,1.0,0.0,0.0,3.7299609184265137,3.7299861907958975,9.283288591177552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10033.7021484375,0.0,1644.50732421875,1895.4371337890625,0.0,2583.731201171875,0.925260066986084,1.0,0.0,3.0,1.0,0.0
18012900,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9799713492393494,0.4300649166107178,0.3870085179805755,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.4619300365447998,0.050000000745058,0.0494475625455379,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.9920132160186768,0.4496198892593384,0.3144851922988891,297.2467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9783192276954652,0.4278073906898498,0.4052531719207763,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8477547764778137,0.2828822731971741,1.2770544290542605,285.0244445800781,284.95001220703125,302.1449890136719,297.4019775390625,299.4412536621094,298.3176574707031,285.02740478515625,1.0,0.5314815044403076,0.3990859389305115,0.3990859389305115,1.0,1.0,-2.9214887619018555,0.8537151217460632,2.0677735805511475,0.1895375847816467,0.978792130947113,0.978792130947113,0.0,107.15560150146484,111.0,66081.359375,0.0,1953.677490234375,1.0,279.003173828125,283.1806640625,300.3735656738281,304.5877990722656,293.1499938964844,293.1499938964844,279.04998779296875,34266.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068024516105652,1.0,0.0,0.0,3.774547576904297,3.774572610855103,9.506553624305524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.7763671875,0.0,1662.7828369140625,1895.4371337890625,0.0,2533.778564453125,0.9335535168647766,1.0,0.0,3.0,1.0,0.0
18012960,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.977336287498474,0.4306793212890625,0.3875866532325744,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.4593771994113922,0.050000000745058,0.0494905300438404,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9897980093955994,0.4504822194576263,0.3150975108146667,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9758822321891784,0.4287661612033844,0.4061747193336487,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.8452984690666199,0.2832427024841308,1.2787716388702393,285.0189514160156,284.95001220703125,302.1627197265625,297.3990173339844,299.44940185546875,298.3214111328125,285.0176086425781,1.0,0.5330957174301147,0.3990657329559326,0.3990657329559326,1.0,1.0,-2.9261393547058105,0.8553188443183899,2.070820569992065,0.1899812966585159,1.0,1.0,0.0,108.4172821044922,129.0,66291.8515625,0.0,1967.6339111328125,1.0,279.0430603027344,283.171142578125,300.3840637207031,304.65264892578125,293.1499938964844,293.1499938964844,278.75,33387.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057571649551392,1.0,0.0,0.0,3.839911699295044,3.8399369716644287,9.838654477789532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11259.2490234375,0.0,1734.3355712890625,1895.4371337890625,0.0,2524.17724609375,0.9462373852729796,1.0,0.0,3.0,1.0,0.0
18013020,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9689064621925354,0.4306580424308777,0.3880142867565155,296.9372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.452584445476532,0.050000000745058,0.0496125668287277,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9824519753456116,0.4508427381515503,0.3156430125236511,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9676885604858398,0.4293176531791687,0.4070412814617157,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8380798697471619,0.283328652381897,1.2804688215255735,284.8769226074219,284.95001220703125,302.1803283691406,297.3959350585937,299.4562072753906,298.3233337402344,284.8725891113281,1.0,0.5358673930168152,0.3990455269813537,0.3990455269813537,1.0,1.0,-2.930541753768921,0.8568268418312073,2.0737149715423584,0.1904649138450622,0.905784785747528,0.905784785747528,0.0,111.67707061767578,129.0,67307.671875,0.0,1991.201904296875,1.0,278.79425048828125,283.0094299316406,300.428466796875,304.8793640136719,293.1499938964844,293.1499938964844,278.75,36884.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811697244644165,1.0,0.0,0.0,3.823493003845215,3.823518753051758,9.754699021868871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10887.6796875,0.0,1741.82080078125,1895.4371337890625,0.0,2578.832275390625,0.9428962469100952,1.0,0.0,3.0,1.0,0.0
18013080,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9548359513282776,0.4303569793701172,0.3879685699939728,296.9398498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.4429940581321716,0.050000000745058,0.0498076789081096,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9699606895446776,0.4509553015232086,0.3158964514732361,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9540308713912964,0.429657369852066,0.4075948596000671,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.827238142490387,0.2832449674606323,1.2812106609344482,284.8966064453125,284.95001220703125,302.1978454589844,297.3927001953125,299.46240234375,298.3246765136719,284.89898681640625,1.0,0.5393791794776917,0.3990252912044525,0.3990252912044525,1.0,1.0,-2.932584762573242,0.857501208782196,2.0750834941864014,0.1906264871358871,0.8958250284194946,0.8958250284194946,0.0,116.69617462158205,147.0,67112.1953125,0.0,2019.699951171875,1.0,278.7566833496094,283.0327453613281,300.41192626953125,304.8086242675781,293.1499938964844,293.1499938964844,279.04998779296875,38390.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131929636001587,1.0,0.0,0.0,3.749061346054077,3.749086856842041,9.378608183396864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10065.8232421875,0.0,1664.5673828125,1895.4371337890625,0.0,2592.627685546875,0.9293042421340942,1.0,0.0,3.0,1.0,0.0
18013140,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9391123652458192,0.4306487441062927,0.3881479501724243,296.942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.4335567951202392,0.050000000745058,0.0500339418649673,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9555306434631348,0.4515435397624969,0.3162848055362701,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.9387205839157104,0.4303777515888214,0.4082942306995392,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8158936500549316,0.2834005653858185,1.2823584079742432,285.0287170410156,284.95001220703125,302.2152099609375,297.3893127441406,299.46929931640625,298.32696533203125,285.0318603515625,1.0,0.5435420274734497,0.3990050852298736,0.3990050852298736,1.0,1.0,-2.935753345489502,0.8585769534111023,2.077176332473755,0.1908842176198959,0.988118588924408,0.988118588924408,0.0,122.5449676513672,147.0,66375.1953125,0.0,2054.291259765625,1.0,279.003662109375,283.1764221191406,300.3634948730469,304.595458984375,293.1499938964844,293.1499938964844,279.04998779296875,34141.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080502152442932,1.0,0.0,0.0,3.795390367507935,3.79541540145874,9.61183218350925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.15234375,0.0,1686.560791015625,1895.4371337890625,0.0,2545.24951171875,0.938102126121521,1.0,0.0,3.0,1.0,0.0
18013200,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.923894226551056,0.4311383068561554,0.388794481754303,296.94598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.4251604080200195,0.050000000745058,0.0502743460237979,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.940908908843994,0.4523186087608337,0.3169786632061004,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.9238176345825196,0.4312534630298614,0.4093320667743683,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8046848773956299,0.2836690247058868,1.2845981121063232,285.0257263183594,284.95001220703125,302.232421875,297.3857727050781,299.4762268066406,298.3290100097656,285.0248718261719,1.0,0.5483075380325317,0.3989848792552948,0.3989848792552948,1.0,1.0,-2.941590547561645,0.8605899214744568,2.081000566482544,0.1915680170059204,1.0,1.0,0.0,128.85989379882812,165.0,66579.4921875,0.0,2095.827880859375,1.0,279.0431823730469,283.1695251464844,300.373046875,304.6605529785156,293.1499938964844,293.1499938964844,278.75,33545.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072161078453064,1.0,0.0,0.0,3.857354640960693,3.857380390167236,9.928244253387677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11301.1259765625,0.0,1756.921875,1895.4371337890625,0.0,2537.58056640625,0.9501296877861024,1.0,0.0,3.0,1.0,0.0
18013260,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9084364175796508,0.4310140013694763,0.3892662227153778,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.4172028005123138,0.050000000745058,0.0505480915307998,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.9251264929771424,0.452606201171875,0.3175817728042602,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9087297320365906,0.4317318201065063,0.410278171300888,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7926357984542847,0.2836708426475525,1.2866244316101074,284.8833923339844,284.95001220703125,302.2495422363281,297.3821105957031,299.4816589355469,298.3295288085937,284.8782043457031,1.0,0.5534324645996094,0.3988795280456543,0.3988795280456543,1.0,1.0,-2.9467897415161133,0.8621644377708435,2.084625244140625,0.1920818388462066,0.91750967502594,0.91750967502594,0.0,136.00181579589844,165.0,67663.1171875,0.0,2140.58154296875,1.0,278.7938537597656,283.00518798828125,300.4161682128906,304.8887939453125,293.1499938964844,293.1499938964844,278.75,36507.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132604956626892,1.0,0.0,0.0,3.848576068878174,3.848602056503296,9.883106031338684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.564453125,0.0,1769.5267333984375,1895.4371337890625,0.0,2593.250732421875,0.948446810245514,1.0,0.0,3.0,1.0,0.0
18013320,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8935574889183044,0.4305798709392547,0.3892264068126678,296.9501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.4096332490444183,0.050000000745058,0.0508604124188423,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9088665843009948,0.452618658542633,0.3178616166114807,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8943019509315491,0.4319755434989929,0.4108692407608032,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7800682187080383,0.2834892868995666,1.2875155210494995,284.8963928222656,284.95001220703125,302.2665405273437,297.3783264160156,299.4865417480469,298.32958984375,284.8987121582031,1.0,0.5586812496185303,0.3987741768360138,0.3987741768360138,1.0,1.0,-2.9492380619049072,0.8627520203590393,2.0864861011505127,0.1922292858362198,0.9037781953811646,0.9037781953811646,0.0,144.0145721435547,183.0,67478.21875,0.0,2185.0986328125,1.0,278.75653076171875,283.0227966308594,300.39923095703125,304.8197631835937,293.1499938964844,293.1499938964844,278.45001220703125,38214.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149362206459045,1.0,0.0,0.0,3.7781617641448975,3.77818751335144,9.524767961011094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11522.734375,0.0,1697.6334228515625,1895.4371337890625,0.0,2608.722900390625,0.9356228113174438,1.0,0.0,3.0,1.0,0.0
18013380,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.879899263381958,0.4301076829433441,0.3891902863979339,296.9511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83074951171875,0.4028315544128418,0.050000000745058,0.0511852838099002,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.818359375,0.8949962854385376,0.4525820314884186,0.3181307315826416,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8810706734657288,0.4321688115596771,0.4114408195018768,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177490234375,0.7684527039527893,0.2832546830177307,1.28825843334198,284.8182983398437,284.95001220703125,302.28338623046875,297.3743591308594,299.4911499023437,298.3293762207031,284.8236083984375,1.0,0.5640549063682556,0.3986688256263733,0.3986688256263733,1.0,1.0,-2.9514901638031006,0.8632698059082031,2.088220357894897,0.1923517286777496,0.8198538422584534,0.8198538422584534,0.0,152.33749389648438,183.0,67797.390625,0.0,2230.907470703125,1.0,278.49884033203125,282.93414306640625,300.4081726074219,304.935546875,293.1499938964844,293.1499938964844,278.45001220703125,42992.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191312551498413,1.0,0.0,0.0,3.646286249160767,3.646311521530152,8.871454610925866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10983.65234375,0.0,1581.3055419921875,1895.4371337890625,0.0,2647.52294921875,0.9071800112724304,1.0,0.0,3.0,1.0,0.0
18013440,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.867348313331604,0.4298887550830841,0.3891335725784302,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.3963400423526764,0.050000000745058,0.0515200868248939,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8823158740997314,0.4527405500411987,0.318377137184143,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8689061999320984,0.4325126409530639,0.4119797945022583,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7578368186950684,0.2831028699874878,1.288826823234558,284.8929138183594,284.95001220703125,302.30010986328125,297.3702697753906,299.4960327148437,298.3296203613281,284.89453125,1.0,0.5694974064826965,0.3985634744167328,0.3985634744167328,1.0,1.0,-2.953449249267578,0.8636859059333801,2.0897634029388428,0.1924033313989639,0.8406888246536255,0.8406888246536255,0.0,160.89877319335938,201.0,67567.3828125,0.0,2277.471435546875,1.0,278.4581298828125,282.998046875,300.37628173828125,304.8144836425781,293.1499938964844,293.1499938964844,278.75,40412.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183555603027344,1.0,0.0,0.0,3.5557756423950195,3.5557994842529297,8.436493885710661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10206.6923828125,0.0,1463.0042724609375,1895.4371337890625,0.0,2640.341064453125,0.8883863091468811,1.0,0.0,3.0,1.0,0.0
