time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013500,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8567119240760803,0.4302211999893188,0.3894736468791961,296.95343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.3899829387664795,0.050000000745058,0.0518465898931026,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.8714336156845093,0.4533654749393463,0.3188752830028534,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8585269451141357,0.4332377016544342,0.4127913117408752,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7488033175468445,0.2832095623016357,1.2902154922485352,285.0177917480469,284.95001220703125,302.31671142578125,297.36602783203125,299.5016174316406,298.3307189941406,285.0189514160156,1.0,0.5750921964645386,0.3984581232070923,0.3984581232070923,1.0,1.0,-2.9574882984161377,0.8648383617401123,2.0926499366760254,0.1926814615726471,0.9260602593421936,0.9260602593421936,0.0,169.32858276367188,201.0,66925.2421875,0.0,2327.15185546875,1.0,278.6990966796875,283.1321105957031,300.3293762207031,304.59771728515625,293.1499938964844,293.1499938964844,278.75,34545.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122199177742004,1.0,0.0,0.0,3.604867219924927,3.604890584945679,8.671053137732088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.0390625,0.0,1472.787841796875,1895.4371337890625,0.0,2583.6513671875,0.8960561156272888,1.0,0.0,3.0,1.0,0.0
18013560,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8476000428199768,0.4306176602840423,0.3901695013046264,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.3836751580238342,0.050000000745058,0.0521668419241905,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8620346784591675,0.4540779888629913,0.3196178376674652,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8495880961418152,0.4340418577194214,0.4138764142990112,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7410318851470947,0.2833898663520813,1.2925249338150024,285.0041198730469,284.95001220703125,302.33319091796875,297.3616638183594,299.50732421875,298.33172607421875,285.0030822753906,1.0,0.5808612108230591,0.3983653783798218,0.3983653783798218,1.0,1.0,-2.963681697845459,0.866777777671814,2.0969038009643555,0.1932986229658126,0.9375102519989014,0.9375102519989014,0.0,177.68646240234375,189.0,67135.25,0.0,2380.490966796875,1.0,278.7417907714844,283.1175231933594,300.3418884277344,304.66510009765625,293.1499938964844,293.1499938964844,278.45001220703125,33679.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108810782432556,1.0,0.0,0.0,3.668135643005371,3.668159246444702,8.978091727840365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.703125,0.0,1535.9937744140625,1895.4371337890625,0.0,2571.3095703125,0.9077092409133912,1.0,0.0,3.0,1.0,0.0
18013620,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.843809962272644,0.4304108917713165,0.3904265463352203,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.3810222148895263,0.050000000745058,0.0523089617490768,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8582700490951538,0.4543077945709228,0.3200750946998596,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8460774421691895,0.4344532191753387,0.4146181941032409,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7378219366073608,0.2833153307437897,1.293532371520996,284.8780212402344,284.95001220703125,302.3495483398437,297.35711669921875,299.51239013671875,298.33221435546875,284.8768005371094,1.0,0.5829010009765625,0.3982726037502289,0.3982726037502289,1.0,1.0,-2.966824769973755,0.8676342964172363,2.0991904735565186,0.1936453878879547,0.8507351875305176,0.8507351875305176,0.0,181.4201812744141,189.0,67903.6015625,0.0,2405.06494140625,1.0,278.4981994628906,282.9767150878906,300.3851623535156,304.88250732421875,293.1499938964844,293.1499938964844,278.45001220703125,38157.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163918256759644,1.0,0.0,0.0,3.6258962154388414,3.625920295715332,8.772512956056744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.908203125,0.0,1522.552978515625,1895.4371337890625,0.0,2622.175048828125,0.899145781993866,1.0,0.0,3.0,1.0,0.0
18013680,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8421856164932251,0.4300826489925384,0.3901557922363281,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.3800545930862427,0.050000000745058,0.0523620508611202,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8568482995033264,0.4544171094894409,0.3201793730258941,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8448423743247986,0.4347605109214782,0.4149506390094757,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7365124821662903,0.2831619679927826,1.2930902242660522,284.9140014648437,284.95001220703125,302.3657531738281,297.3524475097656,299.5176696777344,298.3334045410156,284.9149780273437,1.0,0.5834861397743225,0.3981798589229584,0.3981798589229584,1.0,1.0,-2.966559648513794,0.8672957420349121,2.099263906478882,0.19345523416996,0.856654703617096,0.856654703617096,0.0,182.7595367431641,177.0,67684.3671875,0.0,2411.359130859375,1.0,278.45806884765625,283.01031494140625,300.36737060546875,304.80523681640625,293.1499938964844,293.1499938964844,278.75,38414.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174384832382202,1.0,0.0,0.0,3.5534791946411133,3.553502559661865,8.425599844485987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.283203125,0.0,1445.996826171875,1895.4371337890625,0.0,2631.855224609375,0.8860097527503967,1.0,0.0,3.0,1.0,0.0
18013740,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8428158760070801,0.4302922189235687,0.3900558054447174,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.3805249333381653,0.050000000745058,0.0523361563682556,297.2132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8577520847320557,0.4549632966518402,0.3203715682029724,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8458148837089539,0.435424268245697,0.4153623878955841,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.737052321434021,0.2832520604133606,1.292760729789734,285.02471923828125,284.95001220703125,302.3818359375,297.3476257324219,299.52392578125,298.3360290527344,285.0255432128906,1.0,0.5830116271972656,0.3980870842933655,0.3980870842933655,1.0,1.0,-2.9667344093322754,0.8671177625656128,2.099616527557373,0.1932409405708313,0.9370681047439576,0.9370681047439576,0.0,182.1103973388672,177.0,67026.5546875,0.0,2408.396728515625,1.0,278.69921875,283.1319885253906,300.3206481933594,304.5973815917969,293.1499938964844,293.1499938964844,278.75,33750.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123615980148315,1.0,0.0,0.0,3.61065125465393,3.610674381256104,8.698900728631997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.23828125,0.0,1473.1832275390625,1895.4371337890625,0.0,2584.957763671875,0.89644855260849,1.0,0.0,3.0,1.0,0.0
18013800,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8454643487930298,0.4306191205978393,0.3902737200260162,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.3822012841701507,0.050000000745058,0.0522451139986515,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8607316613197327,0.4556280374526977,0.3207654953002929,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8487498164176941,0.4361920952796936,0.4159892499446869,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7392472624778748,0.2834380567073822,1.2930893898010254,285.00408935546875,284.95001220703125,302.3977966308594,297.3426818847656,299.5303955078125,298.3388366699219,285.0022888183594,1.0,0.5818284749984741,0.3979943394660949,0.3979943394660949,1.0,1.0,-2.96850848197937,0.8675009608268738,2.101007461547852,0.1932649910449981,0.9453004598617554,0.9453004598617554,0.0,179.87542724609375,165.0,67200.9140625,0.0,2400.310546875,1.0,278.7418212890625,283.1114501953125,300.3294677734375,304.6607971191406,293.1499938964844,293.1499938964844,278.45001220703125,33266.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115288019180298,1.0,0.0,0.0,3.677711725234986,3.677735567092896,9.025029612530489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11419.7890625,0.0,1543.6131591796875,1895.4371337890625,0.0,2577.279052734375,0.909466564655304,1.0,0.0,3.0,1.0,0.0
18013860,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8488362431526184,0.4303804337978363,0.390238344669342,296.9670715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.3844646215438843,0.050000000745058,0.0521252937614917,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8645254373550415,0.4558345377445221,0.3210055530071258,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8524889349937439,0.4365883767604828,0.4164460301399231,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.742119550704956,0.2833916246891022,1.2929340600967407,284.8718566894531,284.95001220703125,302.4136047363281,297.3375549316406,299.5361022949219,298.3407287597656,284.8702697753906,1.0,0.5800251364707947,0.3979076147079468,0.3979076147079468,1.0,1.0,-2.968978881835937,0.8674347996711731,2.101544141769409,0.1932013183832168,0.8532587289810181,0.8532587289810181,0.0,176.86428833007812,165.0,67938.703125,0.0,2385.91357421875,1.0,278.4979858398437,282.9660339355469,300.3690795898437,304.8719787597656,293.1499938964844,293.1499938964844,278.45001220703125,37988.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817225456237793,1.0,0.0,0.0,3.6366467475891113,3.6366708278656006,8.824609949442674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.09765625,0.0,1533.1837158203125,1895.4371337890625,0.0,2629.884521484375,0.9013511538505554,1.0,0.0,3.0,1.0,0.0
18013920,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8524507284164429,0.4300432801246643,0.3897709548473358,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.3870705664157867,0.050000000745058,0.0519915670156478,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8686408996582031,0.4559377431869507,0.3209608197212219,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8565778732299805,0.436895489692688,0.4165835380554199,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7452701926231384,0.2832772731781006,1.291753888130188,284.9074401855469,284.95001220703125,302.4292907714844,297.3323059082031,299.5418395996094,298.343017578125,284.9085998535156,1.0,0.5776528716087341,0.3978209197521209,0.3978209197521209,1.0,1.0,-2.9669508934021,0.8664934039115906,2.1004574298858643,0.1927616447210312,0.8565492630004883,0.8565492630004883,0.0,173.39976501464844,153.0,67664.9453125,0.0,2364.708740234375,1.0,278.4579772949219,283.00067138671875,300.34844970703125,304.7877502441406,293.1499938964844,293.1499938964844,278.75,38525.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182746767997742,1.0,0.0,0.0,3.5596210956573486,3.55964469909668,8.454751991848752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10216.2119140625,0.0,1453.35205078125,1895.4371337890625,0.0,2639.5927734375,0.8874244689941406,1.0,0.0,3.0,1.0,0.0
18013980,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8574552536010742,0.4302714765071869,0.3895423710346222,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.3904191851615906,0.050000000745058,0.0518244951963424,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8741648197174072,0.4565026462078094,0.3210537433624267,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8620126247406006,0.4375804364681244,0.416864663362503,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7495332956314087,0.2834189534187317,1.2909595966339111,285.0196228027344,284.95001220703125,302.4448547363281,297.326904296875,299.5484313964844,298.346435546875,285.0205383300781,1.0,0.574954092502594,0.3977341949939728,0.3977341949939728,1.0,1.0,-2.965965032577514,0.8659246563911438,2.100040435791016,0.1923770159482956,0.9360549449920654,0.9360549449920654,0.0,169.12680053710938,153.0,66975.109375,0.0,2341.31982421875,1.0,278.6993408203125,283.1241760253906,300.2997741699219,304.5747985839844,293.1499938964844,293.1499938964844,278.75,33870.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131058812141418,1.0,0.0,0.0,3.614202499389648,3.6142258644104,8.716020829524496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.466796875,0.0,1477.9306640625,1895.4371337890625,0.0,2591.823974609375,0.8973320126533508,1.0,0.0,3.0,1.0,0.0
18014040,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8640499114990234,0.4306255280971527,0.3896799683570862,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.3942819237709045,0.050000000745058,0.0516268834471702,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8812836408615112,0.4571949243545532,0.3213854134082794,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8689801692962646,0.438377171754837,0.4174090325832367,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7550908327102661,0.2836606204509735,1.2910237312316897,285.0000305175781,284.95001220703125,302.4602966308594,297.3213806152344,299.5551452636719,298.3498840332031,284.998291015625,1.0,0.5720984935760498,0.3976474702358246,0.3976474702358246,1.0,1.0,-2.967021942138672,0.8660727143287659,2.100949287414551,0.1922904849052429,0.9434232115745544,0.9434232115745544,0.0,164.1621551513672,141.0,67125.2734375,0.0,2318.095947265625,1.0,278.7418518066406,283.1049499511719,300.3074951171875,304.6349182128906,293.1499938964844,293.1499938964844,278.45001220703125,33393.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121745586395264,1.0,0.0,0.0,3.6788809299468994,3.6789047718048096,9.030769660967052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11401.681640625,0.0,1545.885009765625,1895.4371337890625,0.0,2583.23291015625,0.9098151922225952,1.0,0.0,3.0,1.0,0.0
18014100,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8710181713104248,0.4304170608520508,0.3895940482616424,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.3981203436851501,0.050000000745058,0.0514269657433033,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.8888086080551147,0.4574310183525085,0.3215862214565277,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8763983845710754,0.4388036429882049,0.4178135991096496,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7610536813735962,0.2836704552173614,1.290738821029663,284.869384765625,284.95001220703125,302.4755859375,297.315673828125,299.5610046386719,298.352294921875,284.8680114746094,1.0,0.5690351128578186,0.3975607752799988,0.3975607752799988,1.0,1.0,-2.967068910598755,0.8658605813980103,2.101208448410034,0.1921409517526626,0.8513142466545105,0.8513142466545105,0.0,159.10353088378906,141.0,67837.375,0.0,2292.577392578125,1.0,278.4979858398437,282.96148681640625,300.3464050292969,304.8434143066406,293.1499938964844,293.1499938964844,278.45001220703125,38158.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177860379219055,1.0,0.0,0.0,3.63457465171814,3.634598731994629,8.814556053948763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10998.5703125,0.0,1532.153076171875,1895.4371337890625,0.0,2635.071044921875,0.9009940028190612,1.0,0.0,3.0,1.0,0.0
18014160,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8779380321502686,0.4301127195358276,0.3890982270240783,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.4018785357475281,0.050000000745058,0.0512331835925579,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.896308422088623,0.4575665295124054,0.3215187191963196,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.883868932723999,0.4391428828239441,0.4179203808307647,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7670791149139404,0.2836119830608368,1.2895257472991943,284.9067077636719,284.95001220703125,302.49072265625,297.309814453125,299.5669860839844,298.3549499511719,284.9078674316406,1.0,0.5657103061676025,0.3975253403186798,0.3975253403186798,1.0,1.0,-2.964829921722412,0.8649715185165405,2.099858522415161,0.1917659789323806,0.8552982211112976,0.8552982211112976,0.0,154.1077423095703,129.0,67557.4375,0.0,2263.33251953125,1.0,278.4580078125,282.9976806640625,300.3252258300781,304.757568359375,293.1499938964844,293.1499938964844,278.75,38606.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187604546546936,1.0,0.0,0.0,3.556309700012207,3.556333303451538,8.439027965323476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10196.1494140625,0.0,1450.4112548828125,1895.4371337890625,0.0,2644.089599609375,0.8867743611335754,1.0,0.0,3.0,1.0,0.0
18014220,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.8863184452056885,0.4303647577762604,0.3888526260852813,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.4061647951602936,0.050000000745058,0.0510210990905761,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9052446484565736,0.4581583738327026,0.3215991854667663,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8927326202392578,0.4398559629917145,0.4181850254535675,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7743126153945923,0.2838039100170135,1.2887561321258545,285.0190734863281,284.95001220703125,302.5057373046875,297.3038330078125,299.57373046875,298.35858154296875,285.0199584960937,1.0,0.5622889399528503,0.3974899053573608,0.3974899053573608,1.0,1.0,-2.9637644290924072,0.8645094633102417,2.099255084991455,0.1914716362953186,0.9347006678581238,0.9347006678581238,0.0,148.6895751953125,129.0,66868.078125,0.0,2234.063720703125,1.0,278.6992492675781,283.1213684082031,300.27618408203125,304.544189453125,293.1499938964844,293.1499938964844,278.75,33902.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135489821434021,1.0,0.0,0.0,3.6106579303741455,3.6106812953948975,8.698933129380748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.140625,0.0,1474.31103515625,1895.4371337890625,0.0,2595.91357421875,0.8965749740600586,1.0,0.0,3.0,1.0,0.0
18014280,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.896518886089325,0.4307332038879394,0.3889750838279724,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.4112265408039093,0.050000000745058,0.0507898218929767,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9167435169219972,0.4588699638843536,0.3219220638275146,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.9033231139183044,0.4406745135784149,0.4187192916870117,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7830907106399536,0.2840893566608429,1.2888705730438232,284.9996337890625,284.95001220703125,302.5206298828125,297.2976989746094,299.5805358886719,298.36212158203125,284.9979248046875,1.0,0.558882474899292,0.3974544703960418,0.3974544703960418,1.0,1.0,-2.9648001194000244,0.8647846579551697,2.100015640258789,0.1914818733930587,0.941996693611145,0.941996693611145,0.0,142.8695068359375,117.0,67017.4921875,0.0,2206.45556640625,1.0,278.7418212890625,283.10235595703125,300.2835388183594,304.6038818359375,293.1499938964844,293.1499938964844,278.45001220703125,33415.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126022815704346,1.0,0.0,0.0,3.675101518630981,3.675125360488892,9.012223358695336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.4072265625,0.0,1541.80615234375,1895.4371337890625,0.0,2587.177978515625,0.9089821577072144,1.0,0.0,3.0,1.0,0.0
18014340,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9072097539901732,0.4305360615253448,0.3888765573501587,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.4167500734329223,0.050000000745058,0.0505648702383041,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.929266631603241,0.4591208696365356,0.3221160471439361,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9150702357292176,0.4411174058914184,0.4191167652606964,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7923249006271362,0.2841384708881378,1.2886523008346558,284.8695678710937,284.95001220703125,302.535400390625,297.2914123535156,299.58648681640625,298.3645935058594,284.8682556152344,1.0,0.5553950667381287,0.3974190354347229,0.3974190354347229,1.0,1.0,-2.964865207672119,0.864713728427887,2.100151538848877,0.1914326101541519,0.8502331972122192,0.8502331972122192,0.0,137.17562866210938,117.0,67725.8359375,0.0,2177.772705078125,1.0,278.4980773925781,282.9595642089844,300.3221130371094,304.8117370605469,293.1499938964844,293.1499938964844,278.45001220703125,38191.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182229995727539,1.0,0.0,0.0,3.630155086517334,3.6301791667938232,8.793132906248502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.955078125,0.0,1527.50732421875,1895.4371337890625,0.0,2639.1142578125,0.9000290036201477,1.0,0.0,3.0,1.0,0.0
18014400,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.918682336807251,0.430243045091629,0.3883734941482544,296.99444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.4227192997932434,0.050000000745058,0.050352543592453,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.9417487382888794,0.4592708945274353,0.3220449984073639,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9275501370429992,0.4414698779582977,0.419218897819519,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8015936017036438,0.2841153740882873,1.2875187397003174,284.90704345703125,284.95001220703125,302.54998779296875,297.28497314453125,299.59234619140625,298.3672790527344,284.908203125,1.0,0.5517394542694092,0.3973836004734039,0.3973836004734039,1.0,1.0,-2.9626810550689697,0.8638550639152527,2.0988259315490723,0.1910374611616134,0.8544831871986389,0.8544831871986389,0.0,131.71038818359375,105.0,67448.796875,0.0,2146.3583984375,1.0,278.4580383300781,282.9957580566406,300.30047607421875,304.72564697265625,293.1499938964844,293.1499938964844,278.75,38604.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192136883735657,1.0,0.0,0.0,3.5521419048309326,3.552165269851685,8.419259529546252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.908203125,0.0,1445.965087890625,1895.4371337890625,0.0,2648.285888671875,0.8858477473258972,1.0,0.0,3.0,1.0,0.0
18014460,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9297457337379456,0.4293160140514374,0.387584388256073,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.4287711977958679,0.050000000745058,0.0501652173697948,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9529604315757751,0.4586693048477173,0.3217012584209442,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.9391528964042664,0.4409649670124054,0.418899655342102,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8098037242889404,0.2830629348754883,1.2839860916137695,285.0143127441406,284.95001220703125,302.5644836425781,297.2789001464844,299.5914611816406,298.3609924316406,285.01434326171875,1.0,0.547795832157135,0.3973579704761505,0.3973579704761505,1.0,1.0,-2.956477165222168,0.8615971803665161,2.0948798656463623,0.1902677863836288,0.9300756454467772,0.9300756454467772,0.0,126.72825622558594,105.0,66657.84375,0.0,2110.5263671875,1.0,278.6991271972656,283.1154479980469,300.2508544921875,304.5097961425781,293.1499938964844,293.1499938964844,278.75,34005.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139516115188599,1.0,0.0,0.0,3.6047205924987793,3.6047439575195312,8.670348279338214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.3076171875,0.0,1468.6358642578125,1895.4371337890625,0.0,2599.630126953125,0.8952462077140808,1.0,0.0,3.0,1.0,0.0
18014520,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9420226216316224,0.4288660287857055,0.386895477771759,296.9784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.435855895280838,0.050000000745058,0.0499747134745121,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.964665949344635,0.4585161507129669,0.3213717639446258,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9515193700790404,0.4408580362796783,0.4185094237327575,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8182373642921448,0.2823439538478851,1.2794476747512815,284.9874267578125,284.95001220703125,302.57879638671875,297.27362060546875,299.59344482421875,298.35888671875,284.9853515625,1.0,0.5436279773712158,0.3973323702812195,0.3973323702812195,1.0,1.0,-2.949096202850342,0.8589394688606262,2.0901567935943604,0.1891520470380783,0.9294131994247437,0.9294131994247437,0.0,121.60877990722656,108.0,66600.15625,0.0,2072.162109375,1.0,278.74176025390625,283.0933837890625,300.2569274902344,304.55767822265625,293.1499938964844,293.1499938964844,278.45001220703125,33832.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126593828201294,1.0,0.0,0.0,3.659660816192627,3.659684658050537,8.93665514922759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.5361328125,0.0,1527.6827392578125,1895.4371337890625,0.0,2587.70458984375,0.9057062864303588,1.0,0.0,3.0,1.0,0.0
18014580,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.9491507411003112,0.4281249046325683,0.3863032460212707,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.4403859376907348,0.050000000745058,0.0498660840094089,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.9713480472564696,0.4581630229949951,0.3211447596549988,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.9587352871894836,0.4406144320964813,0.418269008398056,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.823057234287262,0.2816095352172851,1.2757949829101562,284.85968017578125,284.95001220703125,302.59295654296875,297.2691650390625,299.5958251953125,298.3572692871094,284.859375,1.0,0.5412636995315552,0.3973067700862884,0.3973067700862884,1.0,1.0,-2.943300247192383,0.8568382263183594,2.0864620208740234,0.1882581710815429,0.8350961208343506,0.8350961208343506,0.0,118.6267547607422,108.0,67064.90625,0.0,2047.3758544921875,1.0,278.4986267089844,282.9577941894531,300.29461669921875,304.74859619140625,293.1499938964844,293.1499938964844,278.45001220703125,39138.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176197409629822,1.0,0.0,0.0,3.59463119506836,3.5946552753448486,8.621879601378168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10861.6435546875,0.0,1495.5599365234375,1895.4371337890625,0.0,2633.5322265625,0.8926353454589844,1.0,0.0,3.0,1.0,0.0
18014640,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9526265859603882,0.4274832010269165,0.3855534493923187,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.4429592788219452,0.050000000745058,0.0498082935810089,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9747274518013,0.4579043686389923,0.320839524269104,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9624727368354796,0.440464586019516,0.4179704785346985,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.825404942035675,0.2809779047966003,1.2722936868667605,284.90362548828125,284.95001220703125,302.6069641113281,297.2654724121094,299.5989990234375,298.3568115234375,284.9044494628906,1.0,0.53948974609375,0.3972811698913574,0.3972811698913574,1.0,1.0,-2.937392234802246,0.8546987175941467,2.082693576812744,0.1873269826173782,0.8420277237892151,0.8420277237892151,0.0,116.92747497558594,126.0,66681.7734375,0.0,2028.9227294921875,1.0,278.4582824707031,283.0006408691406,300.2737121582031,304.6517639160156,293.1499938964844,293.1499938964844,278.75,39099.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177658319473267,1.0,0.0,0.0,3.5083627700805664,3.50838589668274,8.213008300117508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.73046875,0.0,1403.5142822265625,1895.4371337890625,0.0,2634.884033203125,0.8766078352928162,1.0,0.0,3.0,1.0,0.0
18014700,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9488827586174012,0.4274503588676452,0.3852819204330444,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.4407903850078583,0.050000000745058,0.049856998026371,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9716669917106628,0.4581767320632934,0.3208678662776947,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.95921528339386,0.4407672882080078,0.4180766642093658,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8224562406539917,0.280686616897583,1.270412564277649,285.0141906738281,284.95001220703125,302.6208190917969,297.26251220703125,299.6026916503906,298.3568115234375,285.0147705078125,1.0,0.5402427315711975,0.3972555696964264,0.3972555696964264,1.0,1.0,-2.9350152015686035,0.8538084626197815,2.081206560134888,0.1867684870958328,0.9188387989997864,0.9188387989997864,0.0,118.05843353271484,126.0,65964.6640625,0.0,2030.607421875,1.0,278.697998046875,283.12310791015625,300.2275390625,304.43670654296875,293.1499938964844,293.1499938964844,278.75,34111.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118113279342651,1.0,0.0,0.0,3.5599074363708496,3.559930324554444,8.456111686427903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.833984375,0.0,1421.4483642578125,1895.4371337890625,0.0,2579.883544921875,0.8854860067367554,1.0,0.0,3.0,1.0,0.0
18014760,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.941317081451416,0.427535742521286,0.3854743838310241,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.4362088739871979,0.050000000745058,0.049966212362051,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9650785326957704,0.4585894346237182,0.3212283253669739,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.9521730542182922,0.441203236579895,0.4185797274112701,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8167909979820251,0.2805567383766174,1.27012836933136,284.9931945800781,284.95001220703125,302.6345520019531,297.26031494140625,299.6009521484375,298.3480834960937,284.9918212890625,1.0,0.5422846674919128,0.3973425030708313,0.3973425030708313,1.0,1.0,-2.936070442199707,0.8543927669525146,2.0816776752471924,0.1869894862174987,0.9229154586791992,0.9229154586791992,0.0,120.85912322998048,144.0,66069.7734375,0.0,2046.40283203125,1.0,278.7414245605469,283.1044311523437,300.2396850585937,304.49688720703125,293.1499938964844,293.1499938964844,278.45001220703125,33670.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102571368217468,1.0,0.0,0.0,3.6205010414123535,3.6205244064331055,8.746426374273142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.91796875,0.0,1483.306396484375,1895.4371337890625,0.0,2565.561279296875,0.8968820571899414,1.0,0.0,3.0,1.0,0.0
18014820,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.9296143054962158,0.4270833730697632,0.3855098783969879,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.4297323524951935,0.050000000745058,0.0501381196081638,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.95449036359787,0.4585731029510498,0.3215175271034241,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.9410625696182252,0.4412969946861267,0.4190286993980407,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8082162141799927,0.280231773853302,1.2700411081314087,284.8715209960937,284.95001220703125,302.6481018066406,297.2587890625,299.60870361328125,298.3526916503906,284.87139892578125,1.0,0.5452577471733093,0.3974294662475586,0.3974294662475586,1.0,1.0,-2.937105655670166,0.8549835085868835,2.0821220874786377,0.1873018145561218,0.8357676267623901,0.8357676267623901,0.0,125.25181579589844,144.0,66718.078125,0.0,2070.14599609375,1.0,278.4994201660156,282.97125244140625,300.2842102050781,304.70526123046875,293.1499938964844,293.1499938964844,278.45001220703125,38628.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154094815254211,1.0,0.0,0.0,3.566279411315918,3.566303253173828,8.486410933983279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10808.43359375,0.0,1461.221435546875,1895.4371337890625,0.0,2613.094970703125,0.8861072063446045,1.0,0.0,3.0,1.0,0.0
18014880,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9149960279464722,0.4265586733818054,0.3852137625217438,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.4223078489303589,0.050000000745058,0.0503667704761028,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.9404168128967284,0.4584848880767822,0.321599930524826,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9267447590827942,0.4413287341594696,0.4192607700824737,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7970556020736694,0.2798349857330322,1.269331693649292,284.91339111328125,284.95001220703125,302.6615295410156,297.2579650878906,299.61627197265625,298.3575439453125,284.9140625,1.0,0.5488365888595581,0.3975164294242859,0.3975164294242859,1.0,1.0,-2.936549663543701,0.8550164699554443,2.081533193588257,0.1873651444911956,0.8450659513473511,0.8450659513473511,0.0,131.01788330078125,162.0,66524.921875,0.0,2098.083251953125,1.0,278.4585266113281,283.0086669921875,300.269287109375,304.62896728515625,293.1499938964844,293.1499938964844,278.75,38465.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160333037376404,1.0,0.0,0.0,3.494584798812866,3.49460768699646,8.148626875481568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.591796875,0.0,1384.699951171875,1895.4371337890625,0.0,2618.8603515625,0.8730452656745911,1.0,0.0,3.0,1.0,0.0
18014940,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.901579737663269,0.4265186190605163,0.3851799368858337,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.4154049456119537,0.050000000745058,0.0506175719201564,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9260072112083436,0.4588046669960022,0.3218509256839752,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.912702202796936,0.4416916072368622,0.4196802973747253,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7859919667243958,0.2796721756458282,1.2692031860351562,285.02154541015625,284.95001220703125,302.6747741699219,297.2577514648437,299.6178283691406,298.353759765625,285.0220642089844,1.0,0.5529687404632568,0.3976033627986908,0.3976033627986908,1.0,1.0,-2.9374563694000244,0.8555694818496704,2.081887006759644,0.187552347779274,0.9230618476867676,0.9230618476867676,0.0,137.39788818359375,162.0,65913.578125,0.0,2131.59130859375,1.0,278.6977844238281,283.1276550292969,300.2270812988281,304.427978515625,293.1499938964844,293.1499938964844,278.75,33682.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105818629264832,1.0,0.0,0.0,3.5534355640411377,3.5534582138061523,8.425393502875522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.38671875,0.0,1411.485107421875,1895.4371337890625,0.0,2568.552490234375,0.8836556077003479,1.0,0.0,3.0,1.0,0.0
18015000,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8897151947021484,0.4265418946743011,0.3854857087135315,296.9732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.4091875851154327,0.050000000745058,0.050880666822195,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9126127362251282,0.4592026472091675,0.3223351538181305,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.9004496335983276,0.4421194791793823,0.4203603267669678,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7756963968276978,0.2796054780483246,1.270086646080017,285.0,284.95001220703125,302.6878662109375,297.2582092285156,299.6201477050781,298.3506774902344,284.9984436035156,1.0,0.5575985908508301,0.3976903259754181,0.3976903259754181,1.0,1.0,-2.9405999183654785,0.8569083213806152,2.083691596984864,0.1880665123462677,0.9292022585868835,0.9292022585868835,0.0,144.1783447265625,180.0,66109.8515625,0.0,2170.984375,1.0,278.7413635253906,283.10711669921875,300.24176025390625,304.49737548828125,293.1499938964844,293.1499938964844,278.45001220703125,33265.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094460368156433,1.0,0.0,0.0,3.620838165283203,3.620861530303955,8.748055506657693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11214.70703125,0.0,1480.672607421875,1895.4371337890625,0.0,2558.093017578125,0.8966693878173828,1.0,0.0,3.0,1.0,0.0
18015060,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8775649666786194,0.4259962439537048,0.3855673670768738,296.9744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.403062641620636,0.050000000745058,0.0511738508939743,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8998581171035767,0.4591328203678131,0.3226904571056366,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8884077072143555,0.4421591460704803,0.4209015667438507,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.765334963798523,0.2792862355709076,1.270724892616272,284.8746337890625,284.95001220703125,302.7008361816406,297.2592468261719,299.6293640136719,298.35821533203125,284.8739013671875,1.0,0.5625070333480835,0.3976346850395202,0.3976346850395202,1.0,1.0,-2.9429001808166504,0.8576028347015381,2.0852973461151123,0.1882005780935287,0.8413758277893066,0.8413758277893066,0.0,151.6924591064453,180.0,66845.6796875,0.0,2212.671875,1.0,278.4992980957031,282.96881103515625,300.2885437011719,304.7144470214844,293.1499938964844,293.1499938964844,278.45001220703125,38138.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149735927581787,1.0,0.0,0.0,3.57597017288208,3.575993776321411,8.532593938070931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.7216796875,0.0,1468.0311279296875,1895.4371337890625,0.0,2609.06787109375,0.887920618057251,1.0,0.0,3.0,1.0,0.0
18015120,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8652581572532654,0.4253540933132171,0.3852656185626983,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.3967745006084442,0.050000000745058,0.0514976307749748,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8873165845870972,0.4589629769325256,0.3227947950363159,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.8761974573135376,0.4421040117740631,0.4211606681346893,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7549738883972168,0.278876394033432,1.2704404592514038,284.9128112792969,284.95001220703125,302.713623046875,297.2608337402344,299.6327514648437,298.35797119140625,284.91363525390625,1.0,0.5675137639045715,0.3975790441036224,0.3975790441036224,1.0,1.0,-2.9430222511291504,0.8575094938278198,2.085512638092041,0.1879797726869583,0.8482621312141418,0.8482621312141418,0.0,159.8944091796875,198.0,66658.25,0.0,2254.05419921875,1.0,278.4584350585937,283.00372314453125,300.2752990722656,304.6424865722656,293.1499938964844,293.1499938964844,278.75,38316.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158802390098572,1.0,0.0,0.0,3.505156993865967,3.50518012046814,8.198006753445952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.3818359375,0.0,1394.5579833984375,1895.4371337890625,0.0,2617.44580078125,0.8752191662788391,1.0,0.0,3.0,1.0,0.0
18015180,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.854411244392395,0.4252215325832367,0.3852070271968841,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.3904735147953033,0.050000000745058,0.0518222339451313,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8760875463485718,0.4592183232307434,0.3230487406253814,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8653202056884766,0.442390114068985,0.4215759336948395,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7458206415176392,0.2786903381347656,1.2705895900726318,285.0219116210937,284.95001220703125,302.7262878417969,297.26300048828125,299.6367492675781,298.3585205078125,285.0226135253906,1.0,0.572684109210968,0.397523432970047,0.397523432970047,1.0,1.0,-2.9443204402923584,0.8578354120254517,2.0864851474761963,0.1878397017717361,0.9268775582313538,0.9268775582313538,0.0,168.1586151123047,198.0,66059.4140625,0.0,2297.84033203125,1.0,278.69805908203125,283.1234436035156,300.23419189453125,304.443359375,293.1499938964844,293.1499938964844,278.75,33617.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105527758598328,1.0,0.0,0.0,3.564709186553955,3.5647318363189697,8.478938866574026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.7470703125,0.0,1422.9246826171875,1895.4371337890625,0.0,2568.28466796875,0.8860994577407837,1.0,0.0,3.0,1.0,0.0
18015240,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8450376391410828,0.4251814186573028,0.3854981064796448,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.3841401040554046,0.050000000745058,0.0521427392959594,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.866271436214447,0.4595751166343689,0.3235389590263366,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8558328151702881,0.4427579641342163,0.4222494959831238,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7378590703010559,0.2785777747631073,1.2715840339660645,285.0011291503906,284.95001220703125,302.7388000488281,297.2656555175781,299.6407165527344,298.3587951660156,284.9994812011719,1.0,0.5780499577522278,0.3974677920341491,0.3974677920341491,1.0,1.0,-2.947648525238037,0.8588743805885315,2.0887742042541504,0.1879859864711761,0.9339014887809752,0.9339014887809752,0.0,176.39938354492188,201.0,66272.875,0.0,2345.174072265625,1.0,278.741455078125,283.1029052734375,300.2503356933594,304.515380859375,293.1499938964844,293.1499938964844,278.45001220703125,33184.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094843029975891,1.0,0.0,0.0,3.6334989070892334,3.6335220336914062,8.809338964965718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11244.9755859375,0.0,1493.919189453125,1895.4371337890625,0.0,2558.4453125,0.8994556069374084,1.0,0.0,3.0,1.0,0.0
18015300,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.838442862033844,0.4245830178260803,0.3854780495166778,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.3796849548816681,0.050000000745058,0.052382905036211,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8594582676887512,0.4594713449478149,0.3238295018672943,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8492856621742249,0.4427409470081329,0.4226833879947662,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7322728633880615,0.2782245576381683,1.2717775106430054,284.87261962890625,284.95001220703125,302.7511291503906,297.2688293457031,299.6439208984375,298.3583679199219,284.8714599609375,1.0,0.5815858840942383,0.3974121510982513,0.3974121510982513,1.0,1.0,-2.949023962020874,0.8592194318771362,2.089804410934448,0.1879654377698898,0.84395432472229,0.84395432472229,0.0,182.53433227539065,201.0,67005.140625,0.0,2378.488525390625,1.0,278.4989929199219,282.9618225097656,300.2987060546875,304.7348937988281,293.1499938964844,293.1499938964844,278.45001220703125,38066.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8150415420532227,1.0,0.0,0.0,3.5902318954467773,3.5902554988861084,8.600788419244054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.2841796875,0.0,1482.892578125,1895.4371337890625,0.0,2609.695556640625,0.8910121917724609,1.0,0.0,3.0,1.0,0.0
