time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015360,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8328618407249451,0.4239042997360229,0.3850217759609222,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.376080721616745,0.050000000745058,0.0525879114866256,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8538026213645935,0.4592805802822113,0.3238257169723511,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8438849449157715,0.4426397383213043,0.4227738380432129,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7275682687759399,0.277804970741272,1.2708417177200315,284.9102478027344,284.95001220703125,302.7633361816406,297.2724609375,299.64727783203125,298.35845947265625,284.9111633300781,1.0,0.5843731760978699,0.3973555266857147,0.3973555266857147,1.0,1.0,-2.9477028846740723,0.8586177825927734,2.089085102081299,0.1875184625387191,0.8495078682899475,0.8495078682899475,0.0,187.6692352294922,189.0,66779.21875,0.0,2401.9248046875,1.0,278.4583435058594,282.9975891113281,300.2867126464844,304.6620483398437,293.1499938964844,293.1499938964844,278.75,38404.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158912062644958,1.0,0.0,0.0,3.516066074371338,3.5160892009735107,8.249115239777893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.6435546875,0.0,1406.5369873046875,1895.4371337890625,0.0,2617.547119140625,0.8777067065238953,1.0,0.0,3.0,1.0,0.0
18015420,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8310614228248596,0.4237717092037201,0.3846994936466217,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.3749945163726806,0.050000000745058,0.0526517368853092,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8521601557731628,0.4595476686954498,0.3238840401172638,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8423283696174622,0.4429073333740234,0.4228982031345367,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7260017395019531,0.2776269912719726,1.2697468996047974,285.0189514160156,284.95001220703125,302.775390625,297.2765197753906,299.651611328125,298.3600769042969,285.0195617675781,1.0,0.5847902894020081,0.3972989022731781,0.3972989022731781,1.0,1.0,-2.946293830871582,0.8579873442649841,2.088306427001953,0.1870261281728744,0.926989734172821,0.926989734172821,0.0,189.22218322753903,189.0,66129.296875,0.0,2407.183349609375,1.0,278.69830322265625,283.1177062988281,300.2468566894531,304.4616394042969,293.1499938964844,293.1499938964844,278.75,33740.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104406595230103,1.0,0.0,0.0,3.573297500610352,3.5733203887939453,8.519843959220452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.958984375,0.0,1432.942626953125,1895.4371337890625,0.0,2567.251953125,0.8880926966667175,1.0,0.0,3.0,1.0,0.0
18015480,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.8317437171936035,0.423767477273941,0.3846754431724548,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.3754738569259643,0.050000000745058,0.052623476833105,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8531215190887451,0.4599480926990509,0.3241360783576965,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.8432522416114807,0.4432847499847412,0.423219084739685,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.726507842540741,0.2775484919548034,1.2691799402236938,284.9970703125,284.95001220703125,302.7872619628906,297.281005859375,299.6562805175781,298.3620300292969,284.99530029296875,1.0,0.5842381119728088,0.3972422778606415,0.3972422778606415,1.0,1.0,-2.946237564086914,0.857830822467804,2.088406801223755,0.1867447793483734,0.932126760482788,0.932126760482788,0.0,188.49708557128903,177.0,66278.09375,0.0,2403.43896484375,1.0,278.74151611328125,283.0972595214844,300.26416015625,304.5313720703125,293.1499938964844,293.1499938964844,278.45001220703125,33358.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091906905174255,1.0,0.0,0.0,3.638545274734497,3.638568639755249,8.833826541376766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.607421875,0.0,1500.763427734375,1895.4371337890625,0.0,2555.74267578125,0.9006922841072083,1.0,0.0,3.0,1.0,0.0
18015540,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8333753943443298,0.4232370555400848,0.3844051361083984,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.3767184615135193,0.050000000745058,0.0525509677827358,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.8551506996154785,0.4599160254001617,0.3242359459400177,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8452202677726746,0.4433026611804962,0.4233615696430206,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7278883457183838,0.2772570252418518,1.268104910850525,284.8687744140625,284.95001220703125,302.79901123046875,297.285888671875,299.6603088378906,298.36334228515625,284.86785888671875,1.0,0.5828425884246826,0.3971856534481048,0.3971856534481048,1.0,1.0,-2.9448304176330566,0.8571922183036804,2.0876381397247314,0.1863830089569091,0.8408874273300171,0.8408874273300171,0.0,186.6038513183593,177.0,66936.3046875,0.0,2391.38232421875,1.0,278.4989318847656,282.9579467773437,300.3135986328125,304.7472839355469,293.1499938964844,293.1499938964844,278.45001220703125,38370.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145009279251099,1.0,0.0,0.0,3.5891058444976807,3.589129686355591,8.595395115662541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.025390625,0.0,1483.9134521484375,1895.4371337890625,0.0,2604.70263671875,0.8909386992454529,1.0,0.0,3.0,1.0,0.0
18015600,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8354504704475403,0.4226534068584442,0.3837335705757141,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.3784535527229309,0.050000000745058,0.0524519681930542,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8577252626419067,0.4598232507705688,0.3240667283535003,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.847740113735199,0.4432597756385803,0.4231920838356018,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7297080755233765,0.2769221365451813,1.266055703163147,284.9079895019531,284.95001220703125,302.81060791015625,297.2911071777344,299.6644897460937,298.3652648925781,284.9088439941406,1.0,0.580721378326416,0.3971290290355682,0.3971290290355682,1.0,1.0,-2.94103479385376,0.855714738368988,2.085319995880127,0.1856868714094162,0.8465906977653503,0.8465906977653503,0.0,183.9452362060547,165.0,66659.046875,0.0,2371.20654296875,1.0,278.4583435058594,282.9958801269531,300.3027648925781,304.67144775390625,293.1499938964844,293.1499938964844,278.75,38621.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815062940120697,1.0,0.0,0.0,3.511003255844116,3.511026620864868,8.225376859627431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.6513671875,0.0,1402.8236083984375,1895.4371337890625,0.0,2609.893310546875,0.8767662048339844,1.0,0.0,3.0,1.0,0.0
18015660,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8388687372207642,0.4226201772689819,0.3833051025867462,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.3809914290904999,0.050000000745058,0.0523112267255783,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8617114424705505,0.4601981341838836,0.3240460753440857,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.851595938205719,0.4435957372188568,0.423172265291214,297.1178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.7326003313064575,0.2768401801586151,1.2643985748291016,285.0170288085937,284.95001220703125,302.8220520019531,297.29669189453125,299.6697692871094,298.3682861328125,285.0176086425781,1.0,0.5781559944152832,0.3971402049064636,0.3971402049064636,1.0,1.0,-2.938305139541626,0.8547779321670532,2.0835273265838623,0.1852544248104095,0.9235915541648864,0.9235915541648864,0.0,180.2684783935547,165.0,65988.15625,0.0,2347.88720703125,1.0,278.6981201171875,283.11688232421875,300.2644348144531,304.4701538085937,293.1499938964844,293.1499938964844,278.75,33860.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809355616569519,1.0,0.0,0.0,3.5662388801574707,3.5662615299224854,8.486217097924964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10425.609375,0.0,1426.3240966796875,1895.4371337890625,0.0,2557.260498046875,0.8866409063339233,1.0,0.0,3.0,1.0,0.0
18015720,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8436844348907471,0.4227042496204376,0.3832239806652069,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.3842993974685669,0.050000000745058,0.0521345995366573,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.867170512676239,0.4607008397579193,0.3242616653442383,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8568447232246399,0.444037914276123,0.4234077036380768,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.736610472202301,0.2768555581569671,1.263553261756897,284.99542236328125,284.95001220703125,302.8333435058594,297.30255126953125,299.6752014160156,298.371337890625,284.99371337890625,1.0,0.5753394961357117,0.397151380777359,0.397151380777359,1.0,1.0,-2.9375205039978027,0.8545317053794861,2.082988739013672,0.1851618438959121,0.9282353520393372,0.9282353520393372,0.0,175.7623748779297,153.0,66122.9921875,0.0,2323.91064453125,1.0,278.741455078125,283.0971069335937,300.2836303710937,304.5404663085937,293.1499938964844,293.1499938964844,278.45001220703125,33462.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079178929328918,1.0,0.0,0.0,3.629950523376465,3.629973888397217,8.792142125457758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11229.91015625,0.0,1492.097412109375,1895.4371337890625,0.0,2544.03271484375,0.8988391160964966,1.0,0.0,3.0,1.0,0.0
18015780,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8488290309906006,0.4222572147846222,0.3829241096973419,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.3878951966762543,0.050000000745058,0.0519507974386215,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8730388879776001,0.4607674479484558,0.3243488073348999,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8625143766403198,0.4441171586513519,0.4234979450702667,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7409507036209106,0.2766552269458771,1.262363314628601,284.868896484375,284.95001220703125,302.844482421875,297.3086853027344,299.67987060546875,298.37353515625,284.8681945800781,1.0,0.5722476840019226,0.3971625566482544,0.3971625566482544,1.0,1.0,-2.935727119445801,0.8539235591888428,2.081803560256958,0.185036227107048,0.8378995060920715,0.8378995060920715,0.0,171.04116821289062,153.0,66762.1796875,0.0,2297.080810546875,1.0,278.4991760253906,282.96002197265625,300.3348693847656,304.7569274902344,293.1499938964844,293.1499938964844,278.45001220703125,38504.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130984306335449,1.0,0.0,0.0,3.577932834625244,3.577956438064575,8.541962301933381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10829.0546875,0.0,1472.82958984375,1895.4371337890625,0.0,2591.755126953125,0.8885446786880493,1.0,0.0,3.0,1.0,0.0
18015840,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.853977620601654,0.4217530488967895,0.3822469413280487,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.3915424644947052,0.050000000745058,0.0517683960497379,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8789662718772888,0.4607718586921692,0.3241862952709198,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8682833313941956,0.4441332519054413,0.4233020544052124,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7453576922416687,0.2764076292514801,1.260319709777832,284.9091491699219,284.95001220703125,302.85546875,297.3150939941406,299.68463134765625,298.37615966796875,284.9099426269531,1.0,0.5688537955284119,0.3971737325191498,0.3971737325191498,1.0,1.0,-2.931807518005371,0.8525691032409668,2.0792384147644043,0.1845960766077041,0.8446799516677856,0.8446799516677856,0.0,166.27076721191406,141.0,66496.765625,0.0,2266.30419921875,1.0,278.4584350585937,282.9986267089844,300.3256225585937,304.6829833984375,293.1499938964844,293.1499938964844,278.75,38624.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135673999786377,1.0,0.0,0.0,3.5005130767822266,3.5005362033843994,8.17629825178301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.6064453125,0.0,1391.9644775390625,1895.4371337890625,0.0,2596.08349609375,0.8744642734527588,1.0,0.0,3.0,1.0,0.0
18015900,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8603501915931702,0.4217804074287414,0.3818220794200897,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.3954787850379944,0.050000000745058,0.0515654608607292,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8861330151557922,0.4612311422824859,0.3241827487945556,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8752504587173462,0.4445164203643799,0.4232700169086456,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7507330179214478,0.2764009535312652,1.2587319612503052,285.0176086425781,284.95001220703125,302.8663024902344,297.3217163085937,299.69012451171875,298.3797302246094,285.01812744140625,1.0,0.5653299689292908,0.3971849083900451,0.3971849083900451,1.0,1.0,-2.9290966987609863,0.8516455888748169,2.077451229095459,0.184235006570816,0.9215282201766968,0.9215282201766968,0.0,161.02279663085938,141.0,65838.703125,0.0,2235.3349609375,1.0,278.6978759765625,283.1189270019531,300.288818359375,304.4841613769531,293.1499938964844,293.1499938964844,278.75,33835.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078166842460632,1.0,0.0,0.0,3.556407928466797,3.5564305782318115,8.439494081358134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10409.681640625,0.0,1415.7332763671875,1895.4371337890625,0.0,2543.10205078125,0.884436845779419,1.0,0.0,3.0,1.0,0.0
18015960,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8681958913803101,0.4219118356704712,0.3817448616027832,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.3997600972652435,0.050000000745058,0.0513426475226879,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8947606682777405,0.4618081450462341,0.3244191408157348,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.8836422562599182,0.444996029138565,0.4234989285469055,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7573081851005554,0.2764811515808105,1.2579799890518188,284.99560546875,284.95001220703125,302.8769836425781,297.3285522460937,299.6957397460937,298.3831787109375,284.9939270019531,1.0,0.5617876052856445,0.3972154259681701,0.3972154259681701,1.0,1.0,-2.9283905029296875,0.8514726161956787,2.076917886734009,0.1842057406902313,0.926016330718994,0.926016330718994,0.0,155.35031127929688,129.0,65980.265625,0.0,2205.773193359375,1.0,278.74139404296875,283.098876953125,300.3092956542969,304.55633544921875,293.1499938964844,293.1499938964844,278.45001220703125,33444.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063657879829407,1.0,0.0,0.0,3.620573282241821,3.620596647262573,8.746775392864947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11212.982421875,0.0,1481.7066650390625,1895.4371337890625,0.0,2529.7666015625,0.8967202305793762,1.0,0.0,3.0,1.0,0.0
18016020,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8763447403907776,0.4215092658996582,0.3814529180526733,297.0033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.4040588438510895,0.050000000745058,0.0511245056986808,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9036783576011658,0.4619450867176056,0.3245308697223663,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.8923734426498413,0.4451078474521637,0.4235875308513641,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7642382383346558,0.2763399481773376,1.2569032907485962,284.8696594238281,284.95001220703125,302.88751220703125,297.3355407714844,299.7006225585937,298.3857727050781,284.8690490722656,1.0,0.5581426024436951,0.3972459435462951,0.3972459435462951,1.0,1.0,-2.9267289638519287,0.8509610891342163,2.075767755508423,0.1841304302215576,0.8362278938293457,0.8362278938293457,0.0,149.7636260986328,129.0,66619.5859375,0.0,2175.003662109375,1.0,278.4993896484375,282.9624328613281,300.36163330078125,304.7741394042969,293.1499938964844,293.1499938964844,278.45001220703125,38506.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115543127059937,1.0,0.0,0.0,3.5684118270874023,3.5684356689453125,8.496562600157631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.0029296875,0.0,1462.612060546875,1895.4371337890625,0.0,2577.51416015625,0.8864235281944275,1.0,0.0,3.0,1.0,0.0
18016080,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8844481110572815,0.4210473895072937,0.3807906806468963,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.408409059047699,0.050000000745058,0.0509165115654468,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9130552411079408,0.4620184898376465,0.3243978321552276,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.9011006951332092,0.4451534748077392,0.4233953058719635,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7712405323982239,0.276146650314331,1.254992961883545,284.91015625,284.95001220703125,302.8978881835937,297.3426513671875,299.7055053710937,298.38873291015625,284.910888671875,1.0,0.5543232560157776,0.3972764909267425,0.3972764909267425,1.0,1.0,-2.922996282577514,0.8497225046157837,2.0732738971710205,0.1837444752454757,0.843520998954773,0.843520998954773,0.0,144.35169982910156,117.0,66368.0703125,0.0,2141.6015625,1.0,278.45849609375,283.0010681152344,300.3532409667969,304.701904296875,293.1499938964844,293.1499938964844,278.75,38580.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120352029800415,1.0,0.0,0.0,3.492030620574951,3.492053747177124,8.136720452966983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.955078125,0.0,1382.894287109375,1895.4371337890625,0.0,2581.947998046875,0.8725588917732239,1.0,0.0,3.0,1.0,0.0
18016140,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8940779566764832,0.4211077094078064,0.3803812861442566,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.4135044813156128,0.050000000745058,0.0506944470107555,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9246338605880736,0.4625415802001953,0.3244261741638183,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9116665124893188,0.4455603063106537,0.4233691394329071,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7795208692550659,0.2761865854263305,1.253540277481079,285.01806640625,284.95001220703125,302.9081115722656,297.34991455078125,299.7110595703125,298.3924560546875,285.0185852050781,1.0,0.5504689812660217,0.3973070085048675,0.3973070085048675,1.0,1.0,-2.9204890727996826,0.8489193320274353,2.0715696811676025,0.1834607869386673,0.9202306866645812,0.9202306866645812,0.0,138.62742614746094,117.0,65724.375,0.0,2108.81005859375,1.0,278.6976928710937,283.1206970214844,300.317138671875,304.5047912597656,293.1499938964844,293.1499938964844,278.75,33792.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063068985939026,1.0,0.0,0.0,3.5487122535705566,3.548734903335572,8.403009701396513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.6845703125,0.0,1407.314453125,1895.4371337890625,0.0,2529.2255859375,0.8826897144317627,1.0,0.0,3.0,1.0,0.0
18016200,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9056491255760192,0.4212672412395477,0.3803173005580902,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.4196956753730774,0.050000000745058,0.0504572466015815,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9384672045707704,0.4631791710853576,0.3246950209140777,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.9250532984733582,0.4460597038269043,0.4236040115356445,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7894293665885925,0.2763078510761261,1.2529155015945437,284.9957580566406,284.95001220703125,302.9181823730469,297.35723876953125,299.7165832519531,298.3960266113281,284.9940795898437,1.0,0.5466674566268921,0.3973375558853149,0.3973375558853149,1.0,1.0,-2.919980525970459,0.8488171696662903,2.0711631774902344,0.1834841519594192,0.924594223499298,0.924594223499298,0.0,132.59951782226562,105.0,65873.859375,0.0,2077.928466796875,1.0,278.7413330078125,283.1002502441406,300.3382263183594,304.5782165527344,293.1499938964844,293.1499938964844,278.45001220703125,33411.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048868775367737,1.0,0.0,0.0,3.613535642623901,3.613558769226074,8.712804628885351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.0390625,0.0,1473.8004150390625,1895.4371337890625,0.0,2516.1884765625,0.8951113224029541,1.0,0.0,3.0,1.0,0.0
18016260,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9186732769012452,0.4208936095237732,0.3800401985645294,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.4266673922538757,0.050000000745058,0.0502283237874507,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9524534344673156,0.4633760154247284,0.3248403966426849,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9392319321632384,0.4461895823478699,0.4236994385719299,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7998540997505188,0.2762052416801452,1.2519646883010864,284.8700866699219,284.95001220703125,302.9281005859375,297.3646240234375,299.72137451171875,298.39874267578125,284.8694763183594,1.0,0.5428158640861511,0.3973637819290161,0.3973637819290161,1.0,1.0,-2.9185237884521484,0.8483653664588928,2.0701584815979004,0.1834493726491928,0.835078239440918,0.835078239440918,0.0,126.74913787841795,105.0,66513.9921875,0.0,2046.3497314453125,1.0,278.4995422363281,282.96417236328125,300.3910522460937,304.7967529296875,293.1499938964844,293.1499938964844,278.45001220703125,38494.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101105690002441,1.0,0.0,0.0,3.561430215835572,3.5614538192749023,8.463347285214695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.291015625,0.0,1455.05908203125,1895.4371337890625,0.0,2564.2119140625,0.884857177734375,1.0,0.0,3.0,1.0,0.0
18016320,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9323890805244446,0.4204612374305725,0.3793967366218567,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.4344058334827423,0.050000000745058,0.05001225695014,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.965742290019989,0.4635101556777954,0.324743241071701,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.9531723856925964,0.4462526738643646,0.4235158562660217,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8103289008140564,0.2760486006736755,1.2501851320266724,284.9107360839844,284.95001220703125,302.9378662109375,297.3720397949219,299.72613525390625,298.4017639160156,284.9114074707031,1.0,0.5388282537460327,0.3973900079727173,0.3973900079727173,1.0,1.0,-2.9150149822235107,0.8471919298171997,2.067822933197021,0.183106243610382,0.842679500579834,0.842679500579834,0.0,121.14324188232422,108.0,66272.1015625,0.0,2012.609130859375,1.0,278.45855712890625,283.0028076171875,300.3829345703125,304.72540283203125,293.1499938964844,293.1499938964844,278.75,38546.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106206059455872,1.0,0.0,0.0,3.4857523441314697,3.4857752323150635,8.107488724817813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.892578125,0.0,1376.193359375,1895.4371337890625,0.0,2568.90966796875,0.8711466789245605,1.0,0.0,3.0,1.0,0.0
18016380,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.941717267036438,0.4205429852008819,0.3790931701660156,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.4399415254592895,0.050000000745058,0.0498769916594028,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9742723107337952,0.4640905857086181,0.3248769044876098,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9622616171836852,0.4466732442378998,0.4235914051532745,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8171202540397644,0.276119589805603,1.249298095703125,285.0189819335937,284.95001220703125,302.947509765625,297.37945556640625,299.7313537597656,298.4052124023437,285.01953125,1.0,0.5367514491081238,0.3974162638187408,0.3974162638187408,1.0,1.0,-2.913665294647217,0.8467854857444763,2.066879987716675,0.1829604357481002,0.9197831749916076,0.9197831749916076,0.0,117.66234588623048,108.0,65653.2421875,0.0,1993.0751953125,1.0,278.6975402832031,283.1224670410156,300.3470458984375,304.5295715332031,293.1499938964844,293.1499938964844,278.75,33742.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049294352531433,1.0,0.0,0.0,3.543320894241333,3.543343544006348,8.377496669709217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.0849609375,0.0,1401.2950439453125,1895.4371337890625,0.0,2516.578857421875,0.8814622163772583,1.0,0.0,3.0,1.0,0.0
18016440,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.948884904384613,0.4207091927528381,0.3791750073432922,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.4442715644836426,0.050000000745058,0.049780249595642,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9805948138237,0.4647745490074157,0.3252855539321899,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9690318703651428,0.4471763670444488,0.4239750504493713,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8222883343696594,0.2762591540813446,1.2494500875473022,284.997314453125,284.95001220703125,302.9569702148437,297.3868408203125,299.7363586425781,298.4080810546875,284.9957275390625,1.0,0.5354790091514587,0.397442489862442,0.397442489862442,1.0,1.0,-2.914780855178833,0.8472434878349304,2.067537307739258,0.1832041591405868,0.924997329711914,0.924997329711914,0.0,115.25608825683594,111.0,65835.8125,0.0,1982.9603271484373,1.0,278.74127197265625,283.10211181640625,300.36846923828125,304.6050720214844,293.1499938964844,293.1499938964844,278.45001220703125,33332.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035829067230225,1.0,0.0,0.0,3.6098461151123047,3.6098692417144775,8.695021733728936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.4794921875,0.0,1469.2122802734375,1895.4371337890625,0.0,2504.22802734375,0.8942365646362305,1.0,0.0,3.0,1.0,0.0
18016500,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.9526987075805664,0.4203282594680786,0.3790647685527801,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.4467709362506866,0.050000000745058,0.0497275590896606,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.9840616583824158,0.465003490447998,0.3255883455276489,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9727461338043212,0.4472976326942444,0.4242443144321441,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8251513242721558,0.2761605083942413,1.2493855953216553,284.8721008300781,284.95001220703125,302.9662780761719,297.3941955566406,299.740478515625,298.40985107421875,284.8714599609375,1.0,0.5347623825073242,0.3974687457084656,0.3974687457084656,1.0,1.0,-2.915199518203736,0.8474504351615906,2.0677490234375,0.1834349632263183,0.8364303112030029,0.8364303112030029,0.0,113.94348907470705,111.0,66520.421875,0.0,1977.12255859375,1.0,278.4996032714844,282.9656982421875,300.4216003417969,304.8265075683594,293.1499938964844,293.1499938964844,278.45001220703125,38343.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089234828948975,1.0,0.0,0.0,3.560793399810791,3.560817003250122,8.460320941594546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10814.5234375,0.0,1453.273681640625,1895.4371337890625,0.0,2553.283447265625,0.8846321702003479,1.0,0.0,3.0,1.0,0.0
18016560,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9532050490379332,0.4198757410049438,0.3786018490791321,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.4473762214183807,0.050000000745058,0.0497151389718055,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.9848718643188475,0.4651522040367126,0.3256575167179107,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9735785126686096,0.4473422467708587,0.4242507815361023,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8256685733795166,0.2759901881217956,1.2485510110855105,284.9125366210937,284.95001220703125,302.9754638671875,297.4014587402344,299.7443542480469,298.4116516113281,284.9132385253906,1.0,0.5343721508979797,0.3974856436252594,0.3974856436252594,1.0,1.0,-2.913716554641724,0.8469671607017517,2.066749334335327,0.1833573430776596,0.8444480299949646,0.8444480299949646,0.0,113.57573699951172,129.0,66323.03125,0.0,1972.8494873046875,1.0,278.4585876464844,283.00347900390625,300.4137268066406,304.7583923339844,293.1499938964844,293.1499938964844,278.75,38403.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095914721488953,1.0,0.0,0.0,3.4879515171051025,3.4879744052886963,8.117721677081136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.3984375,0.0,1377.4266357421875,1895.4371337890625,0.0,2559.431396484375,0.8715243339538574,1.0,0.0,3.0,1.0,0.0
18016620,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9464796185493468,0.4199355244636535,0.378492146730423,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.4431695342063904,0.050000000745058,0.0498041845858097,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9797404408454896,0.4657357931137085,0.3259626626968384,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9678528904914856,0.4477452337741852,0.4245332479476928,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8208329677581787,0.2760315239429474,1.2486305236816406,285.0213623046875,284.95001220703125,302.9844665527344,297.4085998535156,299.7484436035156,298.4135131835937,285.0220642089844,1.0,0.5362487435340881,0.3975025713443756,0.3975025713443756,1.0,1.0,-2.9144861698150635,0.8472825884819031,2.067203521728516,0.1834871470928192,0.922624170780182,0.922624170780182,0.0,115.85994720458984,129.0,65743.125,0.0,1985.4759521484373,1.0,278.6976318359375,283.1231384277344,300.3778381347656,304.5652160644531,293.1499938964844,293.1499938964844,278.75,33629.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040770292282104,1.0,0.0,0.0,3.547614812850952,3.547637224197388,8.397813076044258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.92578125,0.0,1404.9766845703125,1895.4371337890625,0.0,2508.759033203125,0.882327139377594,1.0,0.0,3.0,1.0,0.0
18016680,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9362944960594176,0.4200789630413055,0.3787827789783478,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.4369478821754455,0.050000000745058,0.0499483421444892,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9714578986167908,0.4664140939712524,0.3265483975410461,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.9587228298187256,0.4482312202453613,0.4251415729522705,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.8135138750076294,0.2761283814907074,1.2497633695602417,285.0005798339844,284.95001220703125,302.99334716796875,297.4156188964844,299.752197265625,298.41461181640625,284.9989624023437,1.0,0.5391961336135864,0.3975194990634918,0.3975194990634918,1.0,1.0,-2.9178037643432617,0.8484920263290405,2.0693118572235107,0.1840158104896545,0.9293954372406006,0.9293954372406006,0.0,119.64219665527344,147.0,65971.59375,0.0,2009.7847900390625,1.0,278.7413024902344,283.1026916503906,300.3990478515625,304.6434020996094,293.1499938964844,293.1499938964844,278.45001220703125,33184.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80291748046875,1.0,0.0,0.0,3.6169240474700928,3.6169471740722656,8.729152227715531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11235.2197265625,0.0,1475.8017578125,1895.4371337890625,0.0,2498.12890625,0.895731508731842,1.0,0.0,3.0,1.0,0.0
18016740,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.922614812850952,0.4196641445159912,0.3788893520832062,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.4293327629566192,0.050000000745058,0.0501498468220233,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.959562361240387,0.4666205048561096,0.3270295858383178,297.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9459107518196106,0.4483259320259094,0.4256451427936554,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.8034430146217346,0.2759719789028168,1.2506814002990725,284.8742980957031,284.95001220703125,303.0020446777344,297.4224853515625,299.75494384765625,298.4144592285156,284.87335205078125,1.0,0.5428937673568726,0.3975363969802856,0.3975363969802856,1.0,1.0,-2.9204657077789307,0.8494648337364197,2.0710010528564453,0.1845366358757019,0.8411046266555786,0.8411046266555786,0.0,124.85653686523438,147.0,66722.75,0.0,2040.180419921875,1.0,278.4993896484375,282.9639892578125,300.45184326171875,304.8684997558594,293.1499938964844,293.1499938964844,278.45001220703125,38073.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084600567817688,1.0,0.0,0.0,3.573345184326172,3.573368787765503,8.520071332895895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10854.3427734375,0.0,1464.7327880859375,1895.4371337890625,0.0,2549.01904296875,0.8872663378715515,1.0,0.0,3.0,1.0,0.0
18016800,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9071533679962158,0.4191493988037109,0.3786353170871734,297.03515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.4212651252746582,0.050000000745058,0.0504024066030979,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9445473551750184,0.4667229950428009,0.3272700309753418,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9302663803100586,0.4483210146427154,0.4258808493614197,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7914295792579651,0.2757256925106048,1.2508037090301514,284.9134521484375,284.95001220703125,303.0106201171875,297.4291381835937,299.7574462890625,298.41424560546875,284.91436767578125,1.0,0.547054648399353,0.3975533246994018,0.3975533246994018,1.0,1.0,-2.921184062957764,0.8497548699378967,2.071429252624512,0.1847657263278961,0.8486113548278809,0.8486113548278809,0.0,131.2871551513672,165.0,66563.765625,0.0,2073.41943359375,1.0,278.4584655761719,283.0003662109375,300.44354248046875,304.8031005859375,293.1499938964844,293.1499938964844,278.75,38259.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809356153011322,1.0,0.0,0.0,3.50280499458313,3.502827882766724,8.187007551896386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.1513671875,0.0,1391.710693359375,1895.4371337890625,0.0,2557.26513671875,0.8746864199638367,1.0,0.0,3.0,1.0,0.0
18016860,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8937137722969055,0.4191339612007141,0.3786345720291137,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.4140517115592956,0.050000000745058,0.0506720170378685,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9294668436050416,0.467257410287857,0.3276746273040771,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9152146577835084,0.4486611485481262,0.4262902438640594,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7799704074859619,0.2756841778755188,1.2513809204101562,285.0230712890625,284.95001220703125,303.0190124511719,297.4355773925781,299.7601928710937,298.4145202636719,285.0238952636719,1.0,0.5516571998596191,0.3975264728069305,0.3975264728069305,1.0,1.0,-2.9231743812561035,0.8503931760787964,2.0727813243865967,0.1849952638149261,0.9277881383895874,0.9277881383895874,0.0,138.1952667236328,165.0,65998.8984375,0.0,2111.219482421875,1.0,278.6980285644531,283.120361328125,300.4069519042969,304.61090087890625,293.1499938964844,293.1499938964844,278.75,33554.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040530681610107,1.0,0.0,0.0,3.563807487487793,3.563830137252808,8.47464946218679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10459.6640625,0.0,1421.5078125,1895.4371337890625,0.0,2508.539306640625,0.8858560919761658,1.0,0.0,3.0,1.0,0.0
18016920,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8815793991088867,0.4192051291465759,0.3789862990379333,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.4076819121837616,0.050000000745058,0.0509501285851001,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9155753254890442,0.467892050743103,0.3283273577690124,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.9022294282913208,0.4490824341773987,0.4269724190235138,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7695488333702087,0.2757021188735962,1.2527865171432495,285.0027160644531,284.95001220703125,303.0272827148437,297.4417724609375,299.7628173828125,298.4143981933594,285.00103759765625,1.0,0.5566668510437012,0.3974996507167816,0.3974996507167816,1.0,1.0,-2.9272243976593018,0.8517472147941589,2.075477123260498,0.1855275481939315,0.9355802536010742,0.9355802536010742,0.0,145.40074157714844,183.0,66242.359375,0.0,2154.082763671875,1.0,278.741455078125,283.0998840332031,300.4270324707031,304.6893615722656,293.1499938964844,293.1499938964844,278.45001220703125,33100.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030635714530945,1.0,0.0,0.0,3.6343510150909424,3.6343743801116943,8.813472049951088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11288.5302734375,0.0,1494.2244873046875,1895.4371337890625,0.0,2499.468017578125,0.8995905518531799,1.0,0.0,3.0,1.0,0.0
18016980,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.869470477104187,0.4187155961990356,0.3791259825229645,297.03741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.4014662504196167,0.050000000745058,0.0512549169361591,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9024293422698976,0.4680486023426056,0.3288525342941284,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8899258375167847,0.4491065740585327,0.4275162518024444,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7592884302139282,0.2754688858985901,1.2538480758666992,284.87420654296875,284.95001220703125,303.0353698730469,297.4476928710937,299.7644958496094,298.4131774902344,284.8729553222656,1.0,0.5618845224380493,0.3974727988243103,0.3974727988243103,1.0,1.0,-2.9303247928619385,0.8527612090110779,2.077563762664795,0.1860096156597137,0.8462021946907043,0.8462021946907043,0.0,153.24974060058594,183.0,67023.8984375,0.0,2198.630126953125,1.0,278.4989318847656,282.9583740234375,300.4784851074219,304.9151916503906,293.1499938964844,293.1499938964844,278.45001220703125,37910.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087322115898132,1.0,0.0,0.0,3.5941412448883057,3.594165086746216,8.619530262876651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.2841796875,0.0,1485.981689453125,1895.4371337890625,0.0,2551.52294921875,0.8917984962463379,1.0,0.0,3.0,1.0,0.0
18017040,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8574272990226746,0.4181205332279205,0.3788774609565735,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.3950598239898681,0.050000000745058,0.0515872165560722,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8899322748184204,0.4680987298488617,0.3291157782077789,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.877609372138977,0.4490247964859009,0.4277614951133728,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7492013573646545,0.2751455903053283,1.2540019750595093,284.91192626953125,284.95001220703125,303.0433349609375,297.45330810546875,299.7660217285156,298.4120483398437,284.9129943847656,1.0,0.5671480894088745,0.397445946931839,0.397445946931839,1.0,1.0,-2.931222915649414,0.8530017137527466,2.078221082687378,0.1861624717712402,0.852258563041687,0.852258563041687,0.0,161.7081756591797,201.0,66853.3671875,0.0,2242.47119140625,1.0,278.45831298828125,282.9939880371094,300.4689025878906,304.8484191894531,293.1499938964844,293.1499938964844,278.75,38264.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097360730171204,1.0,0.0,0.0,3.5226612091064453,3.522684335708618,8.280089218715148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.962890625,0.0,1412.41064453125,1895.4371337890625,0.0,2560.76318359375,0.879068911075592,1.0,0.0,3.0,1.0,0.0
18017100,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8469154238700867,0.4180420041084289,0.3788706660270691,297.03680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.3885502517223358,0.050000000745058,0.0519182309508323,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.878810703754425,0.4685943126678467,0.3295341432094574,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8667004704475403,0.4493005275726318,0.4281655550003052,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.7403470277786255,0.275038480758667,1.254549860954285,285.0229187011719,284.95001220703125,303.0511474609375,297.4585876464844,299.7680969238281,298.4116516113281,285.0238647460937,1.0,0.5725330710411072,0.39741912484169,0.39741912484169,1.0,1.0,-2.9332549571990967,0.8536465167999268,2.07960844039917,0.1863946616649627,0.9321172833442688,0.9321172833442688,0.0,170.1738739013672,201.0,66272.3359375,0.0,2288.3798828125,1.0,278.6985168457031,283.11553955078125,300.43084716796875,304.6536560058594,293.1499938964844,293.1499938964844,278.75,33595.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045049905776978,1.0,0.0,0.0,3.5826900005340576,3.582712888717652,8.564692279833253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10504.9765625,0.0,1441.90869140625,1895.4371337890625,0.0,2512.684326171875,0.8900942206382751,1.0,0.0,3.0,1.0,0.0
18017160,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8378801941871643,0.4180635511875152,0.379217118024826,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.382246196269989,0.050000000745058,0.0522433593869209,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8691361546516418,0.4691899120807647,0.3301949501037597,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8572319149971008,0.4496676623821258,0.4288394749164581,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7326530814170837,0.2750026285648346,1.25591242313385,285.0033264160156,284.95001220703125,303.05877685546875,297.4635009765625,299.77001953125,298.41094970703125,285.0016784667969,1.0,0.5780810117721558,0.3973630368709564,0.3973630368709564,1.0,1.0,-2.937303304672241,0.8549286723136902,2.0823745727539062,0.1868567466735839,0.9405784010887146,0.9405784010887146,0.0,178.5709991455078,204.0,66510.6640625,0.0,2337.598388671875,1.0,278.7416076660156,283.095703125,300.44940185546875,304.7303161621094,293.1499938964844,293.1499938964844,278.45001220703125,33119.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035683631896973,1.0,0.0,0.0,3.652745246887207,3.652768850326538,8.902911758923437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.119140625,0.0,1514.65673828125,1895.4371337890625,0.0,2504.094970703125,0.9037474393844604,1.0,0.0,3.0,1.0,0.0
