time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017220,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.83150714635849,0.4175281822681427,0.3792560994625091,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.3778384327888489,0.050000000745058,0.052486851811409,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.862447202205658,0.469307005405426,0.3306474685668945,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8506953120231628,0.4496386349201202,0.429271936416626,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.7272255420684814,0.2747211754322052,1.2564550638198853,284.87274169921875,284.95001220703125,303.0662841796875,297.468017578125,299.7712097167969,298.4095764160156,284.8711853027344,1.0,0.5817733407020569,0.3973069489002228,0.3973069489002228,1.0,1.0,-2.9393670558929443,0.8554995059967041,2.08386754989624,0.1871579587459564,0.8497422337532043,0.8497422337532043,0.0,184.829345703125,204.0,67287.7421875,0.0,2372.648193359375,1.0,278.4985046386719,282.95196533203125,300.49920654296875,304.9548034667969,293.1499938964844,293.1499938964844,278.45001220703125,37883.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092637062072754,1.0,0.0,0.0,3.613492012023926,3.613515853881836,8.712593739801378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10954.759765625,0.0,1506.8780517578125,1895.4371337890625,0.0,2556.41455078125,0.896090030670166,1.0,0.0,3.0,1.0,0.0
18017280,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8260744214057922,0.4168972373008728,0.3788518011569977,297.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.3742761313915252,0.050000000745058,0.0526945851743221,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.856904149055481,0.4693303108215332,0.3307949006557464,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.845295250415802,0.4495101869106293,0.4293447732925415,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7226096987724304,0.2743608057498932,1.255824089050293,284.9090881347656,284.95001220703125,303.0736389160156,297.4721374511719,299.7724609375,298.4087219238281,284.9101867675781,1.0,0.5846939086914062,0.3972508907318115,0.3972508907318115,1.0,1.0,-2.938638925552368,0.8550917506217957,2.083547115325928,0.1870287358760833,0.8540095686912537,0.8540095686912537,0.0,190.0694122314453,192.0,67067.859375,0.0,2397.603759765625,1.0,278.4581604003906,282.98736572265625,300.4878234863281,304.8838806152344,293.1499938964844,293.1499938964844,278.75,38385.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102638125419617,1.0,0.0,0.0,3.5388424396514893,3.538865804672241,8.356333296433149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.416015625,0.0,1430.28759765625,1895.4371337890625,0.0,2565.622802734375,0.8827244639396667,1.0,0.0,3.0,1.0,0.0
18017340,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8242999911308289,0.4168132245540619,0.3785741627216339,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.373183399438858,0.050000000745058,0.0527604259550571,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8553544282913208,0.4698241055011749,0.3310075998306274,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8437002897262573,0.449762225151062,0.4294502437114715,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.7210638523101807,0.2742403149604797,1.254997968673706,285.0198669433594,284.95001220703125,303.0808410644531,297.4757995605469,299.774658203125,298.4093017578125,285.02069091796875,1.0,0.5852258801460266,0.3971948027610779,0.3971948027610779,1.0,1.0,-2.937772274017334,0.8546383380889893,2.0831339359283447,0.1868355870246887,0.9328428506851196,0.9328428506851196,0.0,191.70689392089844,192.0,66417.5859375,0.0,2404.24755859375,1.0,278.6988525390625,283.1095886230469,300.44775390625,304.6833190917969,293.1499938964844,293.1499938964844,278.75,33752.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049803972244263,1.0,0.0,0.0,3.595665454864502,3.595688581466675,8.626842031844717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.55078125,0.0,1456.990478515625,1895.4371337890625,0.0,2517.046630859375,0.8930950164794922,1.0,0.0,3.0,1.0,0.0
18017400,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8249664306640625,0.416863352060318,0.378596693277359,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.3736316561698913,0.050000000745058,0.0527332946658134,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8564086556434631,0.4704440534114837,0.3314161598682403,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8445762991905212,0.4501318037509918,0.4297623932361603,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7215842604637146,0.2742217183113098,1.2546981573104858,284.9989929199219,284.95001220703125,303.087890625,297.47900390625,299.77716064453125,298.4101867675781,284.9971618652344,1.0,0.5847765803337097,0.3971387147903442,0.3971387147903442,1.0,1.0,-2.938272476196289,0.8546654582023621,2.0836069583892822,0.1868310123682022,0.9392253160476683,0.9392253160476683,0.0,191.0428924560547,180.0,66577.6796875,0.0,2401.82421875,1.0,278.74169921875,283.0897216796875,300.4640197753906,304.7533874511719,293.1499938964844,293.1499938964844,278.45001220703125,33327.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039290308952332,1.0,0.0,0.0,3.661534547805786,3.661558151245117,8.945807508098369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11356.4716796875,0.0,1525.977294921875,1895.4371337890625,0.0,2507.401611328125,0.9058476090431212,1.0,0.0,3.0,1.0,0.0
18017460,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8265590071678162,0.416386216878891,0.3783753514289856,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.3748334646224975,0.050000000745058,0.0526614151895046,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8585243225097656,0.4706093072891235,0.3316612541675567,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.846488893032074,0.4501287341117859,0.4298932254314422,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7229714393615723,0.2739874720573425,1.253889799118042,284.86834716796875,284.95001220703125,303.09478759765625,297.481689453125,299.77911376953125,298.41046142578125,284.86700439453125,1.0,0.5834746360778809,0.397106260061264,0.397106260061264,1.0,1.0,-2.937406301498413,0.8542636632919312,2.0831425189971924,0.1867716163396835,0.8467739224433899,0.8467739224433899,0.0,189.19610595703125,180.0,67269.890625,0.0,2391.0048828125,1.0,278.4983825683594,282.94757080078125,300.51129150390625,304.969970703125,293.1499938964844,293.1499938964844,278.45001220703125,38224.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094311952590942,1.0,0.0,0.0,3.6154751777648926,3.615499258041382,8.722160487195652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.4169921875,0.0,1511.581787109375,1895.4371337890625,0.0,2557.9560546875,0.8967282176017761,1.0,0.0,3.0,1.0,0.0
18017520,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8285572528839111,0.4158400297164917,0.3777447044849396,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.3765113353729248,0.050000000745058,0.0525631159543991,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8611671924591064,0.4707055985927582,0.3316248059272766,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.848928689956665,0.4500494003295898,0.4296955168247223,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.724770188331604,0.273699402809143,1.2520751953125,284.90643310546875,284.95001220703125,303.1015014648437,297.4838562011719,299.7812194824219,298.4112548828125,284.907470703125,1.0,0.5814369320869446,0.3970738053321838,0.3970738053321838,1.0,1.0,-2.9340689182281494,0.852999210357666,2.0810697078704834,0.1863444596529007,0.8511290550231934,0.8511290550231934,0.0,186.5812530517578,168.0,66985.3359375,0.0,2371.914306640625,1.0,278.4581604003906,282.9853820800781,300.4975280761719,304.8915100097656,293.1499938964844,293.1499938964844,278.75,38643.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810205340385437,1.0,0.0,0.0,3.5359787940979004,3.5360021591186523,8.342814226125483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10154.9052734375,0.0,1429.136474609375,1895.4371337890625,0.0,2565.084228515625,0.8823064565658569,1.0,0.0,3.0,1.0,0.0
18017580,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.831845223903656,0.415846049785614,0.3773508667945862,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.3789733946323395,0.050000000745058,0.0524228848516941,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8652123212814331,0.4712813794612884,0.331739991903305,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8526827096939087,0.4503607749938965,0.4296469092369079,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7276059985160828,0.2736644446849823,1.25062894821167,285.0174255371094,284.95001220703125,303.10809326171875,297.4854736328125,299.7841186523437,298.4131774902344,285.0181884765625,1.0,0.5789470672607422,0.3970413208007812,0.3970413208007812,1.0,1.0,-2.9317638874053955,0.8521034717559814,2.079660415649414,0.1859758198261261,0.9292464852333068,0.9292464852333068,0.0,182.93997192382807,168.0,66300.390625,0.0,2349.58154296875,1.0,278.69873046875,283.1083679199219,300.45556640625,304.6857604980469,293.1499938964844,293.1499938964844,278.75,33907.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804742157459259,1.0,0.0,0.0,3.5902791023254395,3.590301990509033,8.60101465605112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.271484375,0.0,1452.3338623046875,1895.4371337890625,0.0,2514.8603515625,0.8920395374298096,1.0,0.0,3.0,1.0,0.0
18017640,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.8364754319190979,0.4159742891788482,0.3773066699504852,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.3821917176246643,0.050000000745058,0.0522463507950305,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8707205057144165,0.4719745218753814,0.3320923447608948,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8578168153762817,0.4507849812507629,0.4298635721206665,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7315197587013245,0.2737297713756561,1.2500004768371582,284.9966735839844,284.95001220703125,303.1145324707031,297.4864807128906,299.7871398925781,298.4150390625,284.9949035644531,1.0,0.5762019157409668,0.397008866071701,0.397008866071701,1.0,1.0,-2.9314260482788086,0.8518981337547302,2.0795280933380127,0.1858962774276733,0.9348347783088684,0.9348347783088684,0.0,178.45726013183594,156.0,66432.796875,0.0,2326.568359375,1.0,278.7416687011719,283.08905029296875,300.4700927734375,304.7519836425781,293.1499938964844,293.1499938964844,278.45001220703125,33467.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035743832588196,1.0,0.0,0.0,3.6539382934570312,3.6539618968963614,8.908727977541275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.654296875,0.0,1518.58349609375,1895.4371337890625,0.0,2504.14990234375,0.9042398929595948,1.0,0.0,3.0,1.0,0.0
18017700,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8413980603218079,0.4155696332454681,0.3770457208156585,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.3856915831565857,0.050000000745058,0.0520625375211238,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.8766157031059265,0.4722066223621368,0.3323031067848205,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8633557558059692,0.4508329033851623,0.4299318790435791,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.7357268333435059,0.2735768854618072,1.2490299940109253,284.8678283691406,284.95001220703125,303.1208190917969,297.48687744140625,299.7893981933594,298.416015625,284.86676025390625,1.0,0.5731778144836426,0.3969763815402984,0.3969763815402984,1.0,1.0,-2.930065870285034,0.8513280749320984,2.078737735748291,0.1857512295246124,0.8430656790733337,0.8430656790733337,0.0,173.7544403076172,156.0,67088.40625,0.0,2300.64794921875,1.0,278.49859619140625,282.9492492675781,300.5155334472656,304.9643859863281,293.1499938964844,293.1499938964844,278.45001220703125,38420.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090043067932129,1.0,0.0,0.0,3.604093313217163,3.604117155075073,8.667329893796705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.4169921875,0.0,1500.5775146484375,1895.4371337890625,0.0,2554.027099609375,0.8943166136741638,1.0,0.0,3.0,1.0,0.0
18017760,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8462852239608765,0.4150938093662262,0.3764000833034515,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.3893154561519623,0.050000000745058,0.0518804118037223,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8825362324714661,0.4723685979843139,0.3322510421276092,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8689606189727783,0.4508037567138672,0.4296983182430267,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.7399589419364929,0.2733677625656128,1.247178316116333,284.9073486328125,284.95001220703125,303.1269836425781,297.48663330078125,299.7918701171875,298.4173889160156,284.9083251953125,1.0,0.5698457360267639,0.397000253200531,0.397000253200531,1.0,1.0,-2.9265027046203613,0.8501207232475281,2.0763819217681885,0.1854050457477569,0.8486290574073792,0.8486290574073792,0.0,169.00645446777344,144.0,66802.2734375,0.0,2270.65966796875,1.0,278.4582214355469,282.9880676269531,300.499755859375,304.8830871582031,293.1499938964844,293.1499938964844,278.75,38688.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809740424156189,1.0,0.0,0.0,3.524426221847534,3.524449348449707,8.288388926303014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.462890625,0.0,1417.3199462890625,1895.4371337890625,0.0,2560.802978515625,0.8798065185546875,1.0,0.0,3.0,1.0,0.0
18017820,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.852328896522522,0.4151510596275329,0.3760015368461609,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.3933159112930298,0.050000000745058,0.0516776591539382,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8896646499633789,0.4729954600334167,0.3323607742786407,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.875727653503418,0.4511531293392181,0.4296289086341858,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7450989484786987,0.2734001874923706,1.245764136314392,285.017578125,284.95001220703125,303.1329650878906,297.4857177734375,299.79510498046875,298.4196472167969,285.0182800292969,1.0,0.566379189491272,0.3970240950584411,0.3970240950584411,1.0,1.0,-2.924123764038086,0.8493443727493286,2.074779272079468,0.1851488053798675,0.9263724088668824,0.9263724088668824,0.0,163.77752685546875,144.0,66121.28125,0.0,2240.412841796875,1.0,278.6984558105469,283.1101989746094,300.4557800292969,304.6755676269531,293.1499938964844,293.1499938964844,278.75,33907.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043025135993958,1.0,0.0,0.0,3.578972816467285,3.578995704650879,8.54692871143925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.232421875,0.0,1440.223876953125,1895.4371337890625,0.0,2510.8271484375,0.8895286917686462,1.0,0.0,3.0,1.0,0.0
18017880,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8597850799560547,0.4153161644935608,0.3759521543979645,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.3976043462753296,0.050000000745058,0.0514547005295753,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.8982130289077759,0.4737261533737182,0.3327094912528991,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8838873505592346,0.4516044855117798,0.4298296272754669,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.7513805031776428,0.273522138595581,1.245192050933838,284.99627685546875,284.95001220703125,303.1387939453125,297.4841003417969,299.7983093261719,298.4217224121094,284.9945373535156,1.0,0.5628921985626221,0.3970479369163513,0.3970479369163513,1.0,1.0,-2.9237680435180664,0.8492783308029175,2.0744898319244385,0.1851890534162521,0.9315261244773864,0.9315261244773864,0.0,158.116943359375,132.0,66250.703125,0.0,2211.567138671875,1.0,278.7415771484375,283.0904846191406,300.4681091308594,304.739501953125,293.1499938964844,293.1499938964844,278.45001220703125,33476.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031928539276123,1.0,0.0,0.0,3.642625093460083,3.642648458480835,8.853647273099341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11302.4521484375,0.0,1506.1351318359375,1895.4371337890625,0.0,2500.652587890625,0.9017006158828736,1.0,0.0,3.0,1.0,0.0
18017940,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8675259351730347,0.4149453043937683,0.3756894469261169,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.4018312990665436,0.050000000745058,0.0512364096939563,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9071128964424132,0.4739894270896911,0.3329183459281921,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.8923558592796326,0.4516747295856476,0.4298863708972931,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.7579883933067322,0.2734201848506927,1.2442972660064695,284.8683166503906,284.95001220703125,303.1444702148437,297.48175048828125,299.8006896972656,298.4227905273437,284.86737060546875,1.0,0.5593002438545227,0.3970718085765838,0.3970718085765838,1.0,1.0,-2.922438859939575,0.848864734172821,2.0735740661621094,0.1851689219474792,0.8403285145759583,0.8403285145759583,0.0,152.54098510742188,132.0,66891.6015625,0.0,2181.468017578125,1.0,278.4988708496094,282.9517517089844,300.51104736328125,304.9486694335937,293.1499938964844,293.1499938964844,278.45001220703125,38478.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086987137794495,1.0,0.0,0.0,3.591483354568481,3.5915074348449707,8.606786536802247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10893.6591796875,0.0,1487.279296875,1895.4371337890625,0.0,2551.21484375,0.8915377855300903,1.0,0.0,3.0,1.0,0.0
18018000,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8752013444900513,0.4145027995109558,0.3750501275062561,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.4060259163379669,0.050000000745058,0.0510286055505275,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9165541529655457,0.474181205034256,0.3328686952590942,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9007755517959596,0.4516664445400238,0.4296477437019348,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7646401524543762,0.273258239030838,1.2425447702407837,284.9082336425781,284.95001220703125,303.1499938964844,297.4786682128906,299.80303955078125,298.4241943359375,284.9090881347656,1.0,0.5555294156074524,0.397095650434494,0.397095650434494,1.0,1.0,-2.918968439102173,0.8476999998092651,2.071268320083618,0.184820219874382,0.8464916348457336,0.8464916348457336,0.0,147.1452178955078,120.0,66608.0859375,0.0,2148.63232421875,1.0,278.4583435058594,282.9906311035156,300.4925537109375,304.86474609375,293.1499938964844,293.1499938964844,278.75,38676.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095171451568604,1.0,0.0,0.0,3.5123984813690186,3.5124216079711914,8.231914421230613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.5205078125,0.0,1404.66943359375,1895.4371337890625,0.0,2558.74755859375,0.877138078212738,1.0,0.0,3.0,1.0,0.0
18018060,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.888633668422699,0.4169597923755646,0.3757388591766357,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.4126257598400116,0.050000000745058,0.0507309027016162,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9329693913459778,0.4772401750087738,0.3338288068771362,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9157152771949768,0.4544771313667297,0.4307351410388946,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.7766600847244263,0.2758786082267761,1.246928095817566,285.02734375,284.95001220703125,303.1553039550781,297.4748840332031,299.82086181640625,298.4457092285156,285.0296630859375,1.0,0.5522326827049255,0.3971332311630249,0.3971332311630249,1.0,1.0,-2.9271271228790283,0.8506980538368225,2.0764291286468506,0.1855422556400299,0.9312400221824646,0.9312400221824646,0.0,139.89434814453125,120.0,66144.109375,0.0,2126.44970703125,1.0,278.6981811523437,283.1192932128906,300.4461975097656,304.659423828125,293.1499938964844,293.1499938964844,278.75,33649.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042158484458923,1.0,0.0,0.0,3.5714895725250244,3.571512460708618,8.511224791618588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10486.8125,0.0,1430.3521728515625,1895.4371337890625,0.0,2510.032470703125,0.8878340721130371,1.0,0.0,3.0,1.0,0.0
18018120,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9065466523170472,0.4188023209571838,0.3773161172866821,297.0929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.4215494096279144,0.050000000745058,0.0503923222422599,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9538233876228333,0.4797494113445282,0.3354884088039398,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.936661660671234,0.4567840993404388,0.4327641427516937,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7929824590682983,0.278096467256546,1.2559162378311155,285.0203857421875,284.95001220703125,303.1603088378906,297.4705505371094,299.8329467773437,298.4582214355469,285.01953125,1.0,0.5495657324790955,0.3971708118915558,0.3971708118915558,1.0,1.0,-2.943856000900269,0.8566815257072449,2.087174415588379,0.1878627687692642,0.9518557786941528,0.9518557786941528,0.0,131.9697265625,108.0,66689.328125,0.0,2115.3388671875,1.0,278.7415466308594,283.1052551269531,300.45916748046875,304.7442932128906,293.1499938964844,293.1499938964844,278.45001220703125,32646.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037118911743164,1.0,0.0,0.0,3.654211282730103,3.6542348861694336,8.910059818845184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11369.951171875,0.0,1512.73486328125,1895.4371337890625,0.0,2505.410888671875,0.9038898348808287,1.0,0.0,3.0,1.0,0.0
18018180,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9251169562339784,0.4195840358734131,0.3782390654087066,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.4310111999511719,0.050000000745058,0.0501020289957523,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9718144536018372,0.4812816083431244,0.3366959691047668,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9559233784675598,0.4582273960113525,0.4342579245567322,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.808502733707428,0.2796446979045868,1.263034701347351,284.8920593261719,284.95001220703125,303.1650390625,297.4656982421875,299.8414001464844,298.46636962890625,284.88970947265625,1.0,0.5469825267791748,0.3972083926200866,0.3972083926200866,1.0,1.0,-2.956432342529297,0.8611924648284912,2.0952398777008057,0.1897613555192947,0.8690738677978516,0.8690738677978516,0.0,125.11721801757812,108.0,67828.015625,0.0,2102.353515625,1.0,278.4981994628906,282.9564819335937,300.5042419433594,304.9859924316406,293.1499938964844,293.1499938964844,278.45001220703125,36650.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103794455528259,1.0,0.0,0.0,3.640702247619629,3.640726327896118,8.844303351907001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11045.900390625,0.0,1527.70703125,1895.4371337890625,0.0,2566.68798828125,0.9015852808952332,1.0,0.0,3.0,1.0,0.0
18018240,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9425131678581238,0.4199081063270569,0.3784142434597015,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.4407957196235657,0.050000000745058,0.0498563721776008,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.9863747954368592,0.4823330342769623,0.3373527228832245,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.972149670124054,0.4592124223709106,0.4350878298282623,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8219044208526611,0.2807619869709015,1.2676374912261963,284.9200439453125,284.95001220703125,303.1694641113281,297.4602966308594,299.84765625,298.47222900390625,284.92138671875,1.0,0.5442550182342529,0.3972459733486175,0.3972459733486175,1.0,1.0,-2.963674068450928,0.8638290762901306,2.0998451709747314,0.1909142881631851,0.8723209500312805,0.8723209500312805,0.0,119.18512725830078,111.0,67859.96875,0.0,2084.774658203125,1.0,278.4579467773437,282.98095703125,300.4871520996094,304.9304504394531,293.1499938964844,293.1499938964844,278.75,37440.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812714695930481,1.0,0.0,0.0,3.5856616497039795,3.5856852531433105,8.578905976719398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10271.216796875,0.0,1473.3504638671875,1895.4371337890625,0.0,2588.21484375,0.8923201560974121,1.0,0.0,3.0,1.0,0.0
18018300,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.953562080860138,0.4205963015556335,0.3787009119987488,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.4475455582141876,0.050000000745058,0.0497106164693832,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9949201941490172,0.4836341440677643,0.3380395472049713,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.9818732142448424,0.4603718519210815,0.4359245300292969,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.8306252360343933,0.2818774282932281,1.2718591690063477,285.03533935546875,284.95001220703125,303.1736145019531,297.45440673828125,299.8527526855469,298.4765625,285.0370178222656,1.0,0.5433681011199951,0.3972835540771484,0.3972835540771484,1.0,1.0,-2.97074556350708,0.8664136528968811,2.1043317317962646,0.191921666264534,0.9584081172943116,0.9584081172943116,0.0,115.77022552490234,111.0,67375.515625,0.0,2079.57373046875,1.0,278.7001647949219,283.10546875,300.4385986328125,304.73394775390625,293.1499938964844,293.1499938964844,278.75,33183.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087204098701477,1.0,0.0,0.0,3.6512374877929688,3.6512610912323,8.895563610167301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10668.3212890625,0.0,1513.46142578125,1895.4371337890625,0.0,2551.414306640625,0.9050328135490416,1.0,0.0,3.0,1.0,0.0
18018360,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9608131647109984,0.4213060140609741,0.3793036043643951,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.4520836174488067,0.050000000745058,0.0496211498975753,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.9990000128746032,0.484967827796936,0.3380572497844696,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.9880324602127076,0.4615184068679809,0.4369657635688782,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8366826176643372,0.2829106152057647,1.2763808965682983,285.0189819335937,284.95001220703125,303.177490234375,297.447998046875,299.8558044433594,298.4795837402344,285.0169372558594,1.0,0.5431512594223022,0.3970407247543335,0.3970407247543335,1.0,1.0,-2.9777772426605225,0.8682887554168701,2.1094884872436523,0.1924607753753662,0.9741369485855104,0.9741369485855104,0.0,113.79232788085938,129.0,67721.3984375,0.0,2081.7783203125,1.0,278.7421569824219,283.0856628417969,300.4449157714844,304.80743408203125,293.1499938964844,293.1499938964844,278.45001220703125,32633.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088456988334656,1.0,0.0,0.0,3.7291626930236816,3.729186773300171,9.279315236199182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.390625,0.0,1597.3043212890625,1895.4371337890625,0.0,2552.5673828125,0.9206547141075134,1.0,0.0,3.0,1.0,0.0
18018420,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9586573839187622,0.4213641583919525,0.3797157108783722,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.4503410160541534,0.050000000745058,0.0496545657515525,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9989963173866272,0.4857951998710632,0.3395829200744629,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9865522384643556,0.4621565043926239,0.4378682672977447,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8355405926704407,0.2835607230663299,1.2803995609283447,284.8800354003906,284.95001220703125,303.1810913085937,297.4411315917969,299.8566589355469,298.4796447753906,284.87725830078125,1.0,0.5453980565071106,0.3967979252338409,0.3967979252338409,1.0,1.0,-2.986356735229492,0.8706802129745483,2.1156766414642334,0.1928109675645828,0.8816564083099365,0.8816564083099365,0.0,114.97025299072266,129.0,68750.1953125,0.0,2102.308349609375,1.0,278.4966125488281,282.9295959472656,300.48193359375,305.0319519042969,293.1499938964844,293.1499938964844,278.45001220703125,36774.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154286742210388,1.0,0.0,0.0,3.711622953414917,3.711647748947144,9.1922322553728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.1240234375,0.0,1608.7054443359375,1895.4371337890625,0.0,2613.2724609375,0.9175317287445068,1.0,0.0,3.0,1.0,0.0
18018480,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9478564858436584,0.4211997091770172,0.3797245025634765,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.4433041214942932,0.050000000745058,0.0497997514903545,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9917055368423462,0.4861906170845032,0.3402031064033508,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9779977202415466,0.4625610709190368,0.4384401738643646,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8280282020568848,0.2839843034744262,1.2833057641983032,284.90673828125,284.95001220703125,303.1844482421875,297.4338073730469,299.8561706542969,298.47833251953125,284.9085388183594,1.0,0.5485384464263916,0.396555095911026,0.396555095911026,1.0,1.0,-2.991218328475952,0.8717378973960876,2.119480609893799,0.1930492669343948,0.8794478178024292,0.8794478178024292,0.0,118.85435485839844,147.0,68643.2734375,0.0,2130.69873046875,1.0,278.4574279785156,282.95562744140625,300.4593811035156,304.95977783203125,293.1499938964844,293.1499938964844,278.75,37905.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174371719360352,1.0,0.0,0.0,3.646291255950928,3.646315574645996,8.871478485161788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.7822265625,0.0,1543.2913818359375,1895.4371337890625,0.0,2631.8427734375,0.9060944318771362,1.0,0.0,3.0,1.0,0.0
18018540,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9345794916152954,0.4215576350688934,0.3799630999565124,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.435325562953949,0.050000000745058,0.0499872155487537,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.981868863105774,0.4870547652244568,0.3407593369483948,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.966826558113098,0.4633154273033142,0.4391475915908813,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.818964958190918,0.2845692038536072,1.2863699197769165,285.0277099609375,284.95001220703125,303.18756103515625,297.426025390625,299.8558959960937,298.4773254394531,285.0296936035156,1.0,0.5525060892105103,0.3963122963905334,0.3963122963905334,1.0,1.0,-2.9971837997436523,0.8732059597969055,2.1239776611328125,0.1930466741323471,0.965996503829956,0.965996503829956,0.0,123.83202362060548,147.0,68032.421875,0.0,2166.34130859375,1.0,278.7014465332031,283.0871276855469,300.4074401855469,304.7493591308594,293.1499938964844,293.1499938964844,278.75,33640.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130749464035034,1.0,0.0,0.0,3.702779769897461,3.70280385017395,9.14848271804658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.888671875,0.0,1574.77734375,1895.4371337890625,0.0,2591.53857421875,0.9169248938560486,1.0,0.0,3.0,1.0,0.0
18018600,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9207428693771362,0.4220331311225891,0.3806041181087494,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.4274737238883972,0.050000000745058,0.0502024516463279,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.970583200454712,0.4880620837211609,0.3416116833686828,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9542391300201416,0.4641762673854828,0.440170019865036,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8092766404151917,0.2851953208446502,1.290242314338684,285.015625,284.95001220703125,303.1903991699219,297.41778564453125,299.85516357421875,298.4754943847656,285.0140686035156,1.0,0.5571622252464294,0.3960694670677185,0.3960694670677185,1.0,1.0,-3.005120038986206,0.8753506541252136,2.129769325256348,0.1934563666582107,0.9827240705490112,0.9827240705490112,0.0,129.60098266601562,165.0,68326.125,0.0,2209.83837890625,1.0,278.7425537109375,283.0721740722656,300.4115600585937,304.8149719238281,293.1499938964844,293.1499938964844,278.45001220703125,33006.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128606081008911,1.0,0.0,0.0,3.7737796306610094,3.773804426193237,9.502685429652048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.498046875,0.0,1652.1334228515625,1895.4371337890625,0.0,2589.561279296875,0.9310038089752196,1.0,0.0,3.0,1.0,0.0
18018660,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.9060627818107604,0.4218994677066803,0.3810423016548157,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.4195825159549713,0.050000000745058,0.0504594817757606,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.956878900527954,0.4885349869728088,0.3423454165458679,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9394283294677734,0.4645894765853882,0.4410602748394012,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7979817986488342,0.2855128645896911,1.2936831712722778,284.8768615722656,284.95001220703125,303.1930236816406,297.4091491699219,299.853515625,298.4722595214844,284.8736572265625,1.0,0.5622369647026062,0.3958991467952728,0.3958991467952728,1.0,1.0,-3.012050151824951,0.8773112297058105,2.1347389221191406,0.1939986795186996,0.8895552158355713,0.8895552158355713,0.0,136.394775390625,165.0,69338.0859375,0.0,2257.0205078125,1.0,278.49566650390625,282.91534423828125,300.44708251953125,305.036865234375,293.1499938964844,293.1499938964844,278.45001220703125,36913.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191696405410767,1.0,0.0,0.0,3.755070209503174,3.755095481872559,9.408695404999888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.2392578125,0.0,1660.264892578125,1895.4371337890625,0.0,2647.8779296875,0.9274231195449828,1.0,0.0,3.0,1.0,0.0
18018720,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.89155513048172,0.4215608835220337,0.38103187084198,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.4119232296943664,0.050000000745058,0.0507588535547256,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9409074187278748,0.4887944161891937,0.3427616655826568,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.9229732155799866,0.4648032188415527,0.4415892660617828,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.785758912563324,0.2856587469577789,1.295948147773743,284.90234375,284.95001220703125,303.19537353515625,297.4001159667969,299.85137939453125,298.4687194824219,284.904296875,1.0,0.5674843192100525,0.3957287967205047,0.3957287967205047,1.0,1.0,-3.016258955001831,0.8783316016197205,2.137927293777466,0.1941699981689453,0.8849849104881287,0.8849849104881287,0.0,144.1513671875,183.0,69172.7578125,0.0,2304.459716796875,1.0,278.4571228027344,282.9416809082031,300.42340087890625,304.9595642089844,293.1499938964844,293.1499938964844,278.75,38148.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209837079048157,1.0,0.0,0.0,3.685120105743408,3.6851449012756334,9.061427022061253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.5751953125,0.0,1588.821533203125,1895.4371337890625,0.0,2664.68505859375,0.9149163961410522,1.0,0.0,3.0,1.0,0.0
18018780,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8785171508789062,0.4217873215675354,0.3812464475631714,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.4052316546440124,0.050000000745058,0.0510650537908077,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9257116913795472,0.4895550906658172,0.3433205783367157,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.908315122127533,0.4654130637645721,0.442257672548294,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.774662435054779,0.2860241234302521,1.298462986946106,285.02642822265625,284.95001220703125,303.197509765625,297.39068603515625,299.8497314453125,298.4658508300781,285.0285949707031,1.0,0.5729478001594543,0.3955584764480591,0.3955584764480591,1.0,1.0,-3.0213780403137207,0.8796748518943787,2.1417031288146973,0.1943678110837936,0.9727458953857422,0.9727458953857422,0.0,152.1122283935547,183.0,68500.765625,0.0,2354.747314453125,1.0,278.7023010253906,283.076904296875,300.370361328125,304.7437744140625,293.1499938964844,293.1499938964844,278.75,33872.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164684176445007,1.0,0.0,0.0,3.737369060516357,3.737393617630005,9.320200433649006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.3671875,0.0,1616.25927734375,1895.4371337890625,0.0,2622.883544921875,0.924848973751068,1.0,0.0,3.0,1.0,0.0
18018840,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8672971725463867,0.4221617579460144,0.3818679749965668,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.3992322385311126,0.050000000745058,0.051367986947298,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9125312566757202,0.4904778897762298,0.3441732227802276,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8965057730674744,0.4661621153354645,0.443248450756073,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.765060544013977,0.2864755392074585,1.3018736839294434,285.0162658691406,284.95001220703125,303.1994323730469,297.380859375,299.8479919433594,298.4626770019531,285.0148010253906,1.0,0.5786677002906799,0.395388126373291,0.395388126373291,1.0,1.0,-3.028803825378418,0.8818197846412659,2.1469838619232178,0.19489486515522,0.9907087683677672,0.9907087683677672,0.0,160.08523559570312,201.0,68761.6796875,0.0,2409.51513671875,1.0,278.7427978515625,283.06402587890625,300.3731994628906,304.8058776855469,293.1499938964844,293.1499938964844,278.45001220703125,33182.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161275386810303,1.0,0.0,0.0,3.805087804794312,3.805112838745117,9.661011972639244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.556640625,0.0,1690.6787109375,1895.4371337890625,0.0,2619.731689453125,0.9382049441337584,1.0,0.0,3.0,1.0,0.0
18018900,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8564392924308777,0.4219354689121246,0.3822836875915527,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.3930121660232544,0.050000000745058,0.0516911260783672,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9004985094070435,0.4908659160137176,0.344897985458374,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8851237893104553,0.4664751291275024,0.4441064596176147,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7558318972587585,0.2866444289684295,1.3049092292785645,284.8763732910156,284.95001220703125,303.2011413574219,297.3706970214844,299.8453063964844,298.4584045410156,284.8729858398437,1.0,0.5844716429710388,0.3952178061008453,0.3952178061008453,1.0,1.0,-3.035249948501587,0.8836139440536499,2.1516358852386475,0.1953848153352737,0.8968544006347656,0.8968544006347656,0.0,168.5370635986328,201.0,69774.4296875,0.0,2465.18896484375,1.0,278.4949951171875,282.9057312011719,300.4073486328125,305.0259094238281,293.1499938964844,293.1499938964844,278.45001220703125,36926.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223165273666382,1.0,0.0,0.0,3.786702156066896,3.7867279052734375,9.567877441440942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11324.3310546875,0.0,1697.83349609375,1895.4371337890625,0.0,2677.04345703125,0.9345952868461608,1.0,0.0,3.0,1.0,0.0
18018960,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8456375002861023,0.4215007126331329,0.3822363317012787,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.3860763311386108,0.050000000745058,0.0520406477153301,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8888074159622192,0.4910320341587066,0.3452890813350677,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8737345337867737,0.4665892422199249,0.4445914030075073,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7467155456542969,0.2866566777229309,1.3067800998687744,284.8998107910156,284.95001220703125,303.20263671875,297.36016845703125,299.8422546386719,298.4540710449219,284.90185546875,1.0,0.5901952981948853,0.3950305879116058,0.3950305879116058,1.0,1.0,-3.0389177799224854,0.8843966126441956,2.1545212268829346,0.195445641875267,0.8902914524078369,0.8902914524078369,0.0,177.54415893554688,204.0,69581.875,0.0,2518.73486328125,1.0,278.4569091796875,282.9306945800781,300.38262939453125,304.9461364746094,293.1499938964844,293.1499938964844,278.75,38237.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824068009853363,1.0,0.0,0.0,3.7156577110290527,3.7156827449798575,9.212228064825468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.1171875,0.0,1624.489013671875,1895.4371337890625,0.0,2693.29736328125,0.92176353931427,1.0,0.0,3.0,1.0,0.0
18019020,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.838812530040741,0.4216510355472564,0.3823147118091583,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.3814111053943634,0.050000000745058,0.0522862561047077,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8813963532447815,0.4917147755622864,0.3457426726818084,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8665371537208557,0.4671164751052856,0.4451123476028442,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7409696578979492,0.2869119346141815,1.308457374572754,285.0250549316406,284.95001220703125,303.2038879394531,297.3493347167969,299.8399963378906,298.4510192871094,285.0272521972656,1.0,0.5940791964530945,0.3948433995246887,0.3948433995246887,1.0,1.0,-3.042492389678955,0.8851464986801147,2.15734601020813,0.1954304873943328,0.9782523512840272,0.9782523512840272,0.0,183.91148376464844,204.0,68847.421875,0.0,2558.5341796875,1.0,278.70294189453125,283.06793212890625,300.3283386230469,304.72576904296875,293.1499938964844,293.1499938964844,278.75,34034.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819494903087616,1.0,0.0,0.0,3.764411211013794,3.764436006546021,9.455563372284814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10859.7939453125,0.0,1649.0531005859375,1895.4371337890625,0.0,2650.890625,0.9310131072998048,1.0,0.0,3.0,1.0,0.0
