time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019080,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8344413638114929,0.4219786822795868,0.3827629387378692,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.378206729888916,0.050000000745058,0.0524637326598167,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.8766778111457825,0.4925826787948608,0.3464572727680206,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8619245290756226,0.4678060412406921,0.4459116458892822,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.73727947473526,0.287282645702362,1.3108479976654053,285.0150756835937,284.95001220703125,303.2049865722656,297.3381652832031,299.8380126953125,298.4481811523437,285.0135192871094,1.0,0.5974155068397522,0.3946561813354492,0.3946561813354492,1.0,1.0,-3.047937393188477,0.88654625415802,2.161391258239746,0.195664182305336,0.9959518313407898,0.9959518313407898,0.0,188.6292419433593,207.0,69055.8828125,0.0,2593.43017578125,1.0,278.74298095703125,283.05584716796875,300.32958984375,304.7833251953125,293.1499938964844,293.1499938964844,278.45001220703125,33346.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190560340881348,1.0,0.0,0.0,3.828789472579956,3.828814744949341,9.781743983694469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.4462890625,0.0,1720.49609375,1895.4371337890625,0.0,2646.826171875,0.9436638951301576,1.0,0.0,3.0,1.0,0.0
18019140,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8307032585144043,0.4217230975627899,0.3829846084117889,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.3755338191986084,0.050000000745058,0.052617747336626,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8727255463600159,0.4929246306419372,0.3470230996608734,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8580816984176636,0.4680727422237396,0.4465514123439789,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.7341985106468201,0.2873926758766174,1.3127713203430176,284.8734130859375,284.95001220703125,303.20587158203125,297.32672119140625,299.83526611328125,298.4445495605469,284.869873046875,1.0,0.6002154350280762,0.3944689631462097,0.3944689631462097,1.0,1.0,-3.052157163619995,0.887511134147644,2.164645910263061,0.195830151438713,0.9002326130867004,0.9002326130867004,0.0,192.7088928222656,207.0,70029.2421875,0.0,2622.75537109375,1.0,278.4945068359375,282.8963623046875,300.36212158203125,304.9990539550781,293.1499938964844,293.1499938964844,278.45001220703125,37048.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251022696495056,1.0,0.0,0.0,3.8083627223968506,3.8083884716033936,9.677648904471423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.857421875,0.0,1724.7772216796875,1895.4371337890625,0.0,2702.9013671875,0.9395502209663392,1.0,0.0,3.0,1.0,0.0
18019200,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8269398808479309,0.4212814271450043,0.38272824883461,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.3730651140213012,0.050000000745058,0.0527652241289615,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8688201308250427,0.4930424988269806,0.3472324907779693,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8543348908424377,0.4681596457958221,0.4467988312244415,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7311661839485168,0.2873662114143371,1.3134636878967283,284.8956298828125,284.95001220703125,303.2065734863281,297.3149719238281,299.8323059082031,298.4410400390625,284.8976745605469,1.0,0.6024852991104126,0.3942817449569702,0.3942817449569702,1.0,1.0,-3.053410530090332,0.8874439597129822,2.165966510772705,0.1955853253602981,0.8915756940841675,0.8915756940841675,0.0,196.5012359619141,210.0,69772.5546875,0.0,2644.92431640625,1.0,278.456787109375,282.9212341308594,300.33599853515625,304.9139099121094,293.1499938964844,293.1499938964844,278.75,38439.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267046809196472,1.0,0.0,0.0,3.733437776565552,3.733463048934937,9.300603664996744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.3828125,0.0,1646.6671142578125,1895.4371337890625,0.0,2717.79150390625,0.9258460402488708,1.0,0.0,3.0,1.0,0.0
18019260,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8241458535194397,0.4214567542076111,0.382693201303482,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.3711661398410797,0.050000000745058,0.052882257848978,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8659629821777344,0.4936827421188354,0.3475595414638519,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8515840172767639,0.4686903953552246,0.4471803605556488,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7288998365402222,0.2876065373420715,1.3144123554229736,285.0222473144531,284.95001220703125,303.20709228515625,297.3029479980469,299.83026123046875,298.4386291503906,285.02447509765625,1.0,0.6044607758522034,0.3941270112991333,0.3941270112991333,1.0,1.0,-3.0554959774017334,0.8877530097961426,2.167742967605591,0.1954292356967926,0.9792983531951904,0.9792983531951904,0.0,199.55010986328125,210.0,68985.0703125,0.0,2664.857421875,1.0,278.7032775878906,283.0606689453125,300.2803955078125,304.68804931640625,293.1499938964844,293.1499938964844,278.75,34221.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219682574272156,1.0,0.0,0.0,3.778400659561157,3.778425693511963,9.525971904622564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.244140625,0.0,1666.9925537109375,1895.4371337890625,0.0,2673.813720703125,0.934294581413269,1.0,0.0,3.0,1.0,0.0
18019320,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.822428286075592,0.4218205213546753,0.3830818831920624,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.3698165416717529,0.050000000745058,0.052967369556427,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8642528653144836,0.494505763053894,0.3481762707233429,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8499072194099426,0.4693977832794189,0.4478982090950012,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.727494478225708,0.2879727184772491,1.3163243532180786,285.0130920410156,284.95001220703125,303.2074279785156,297.2906799316406,299.82843017578125,298.4362487792969,285.0115966796875,1.0,0.6063297986984253,0.3939722776412964,0.3939722776412964,1.0,1.0,-3.059966564178467,0.8888946175575256,2.171072006225586,0.1956145614385604,0.9967552423477172,0.9967552423477172,0.0,201.8890380859375,198.0,69162.390625,0.0,2685.7578125,1.0,278.7430725097656,283.0498046875,300.2806091308594,304.7420959472656,293.1499938964844,293.1499938964844,278.45001220703125,33503.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213844299316406,1.0,0.0,0.0,3.8400161266326895,3.8400416374206543,9.839191079663578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.8798828125,0.0,1735.3714599609375,1895.4371337890625,0.0,2668.400146484375,0.9463077187538148,1.0,0.0,3.0,1.0,0.0
18019380,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8228506445884705,0.4216026067733764,0.3831753730773926,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.3700612783432007,0.050000000745058,0.0529517233371734,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8649921417236328,0.4947973489761352,0.348583459854126,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8505902290344238,0.4696848690509796,0.4483866393566131,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.7279977798461914,0.2880817651748657,1.3174296617507937,284.8712463378906,284.95001220703125,303.20758056640625,297.27813720703125,299.825927734375,298.43328857421875,284.8677062988281,1.0,0.6061734557151794,0.3938175439834595,0.3938175439834595,1.0,1.0,-3.0624747276306152,0.8893440961837769,2.173130512237549,0.195677176117897,0.9002358913421631,0.9002358913421631,0.0,201.6036834716797,198.0,70100.71875,0.0,2689.154541015625,1.0,278.49432373046875,282.8905334472656,300.3122253417969,304.9548034667969,293.1499938964844,293.1499938964844,278.45001220703125,37200.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273069858551025,1.0,0.0,0.0,3.817033529281616,3.8170595169067374,9.721767355586053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11348.8125,0.0,1736.4552001953125,1895.4371337890625,0.0,2723.390625,0.9415872693061828,1.0,0.0,3.0,1.0,0.0
18019440,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8239506483078003,0.42120161652565,0.3827579319477081,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.3710025548934936,0.050000000745058,0.0528923347592353,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8665664792060852,0.4948832392692566,0.3486104905605316,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8521074056625366,0.469794362783432,0.4484476447105407,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7291600108146667,0.2880656123161316,1.3171601295471191,284.89337158203125,284.95001220703125,303.2076110839844,297.2654113769531,299.8234558105469,298.43084716796875,284.8953552246094,1.0,0.6050981283187866,0.3936628103256225,0.3936628103256225,1.0,1.0,-3.061686515808105,0.8886507153511047,2.173035860061645,0.1952668726444244,0.8907763957977295,0.8907763957977295,0.0,200.07325744628903,186.0,69794.7109375,0.0,2679.623291015625,1.0,278.45672607421875,282.9160461425781,300.2851867675781,304.8657531738281,293.1499938964844,293.1499938964844,278.75,38608.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828787624835968,1.0,0.0,0.0,3.738846302032471,3.7388718128204346,9.32757018290431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.4677734375,0.0,1654.2684326171875,1895.4371337890625,0.0,2737.162353515625,0.9271643161773682,1.0,0.0,3.0,1.0,0.0
18019500,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8264515995979309,0.4214212894439697,0.3825433552265167,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.3728144466876983,0.050000000745058,0.0527803115546703,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8696832656860352,0.4955204427242279,0.3487566411495209,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8550740480422974,0.4703507423400879,0.4486228823661804,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7314696311950684,0.288330465555191,1.3171005249023438,285.01959228515625,284.95001220703125,303.2074584960937,297.2524719238281,299.8219909667969,298.4297790527344,285.0216979980469,1.0,0.6034083962440491,0.3935080766677856,0.3935080766677856,1.0,1.0,-3.061603307723999,0.88820880651474,2.1733944416046143,0.1948457360267639,0.9774675965309144,0.9774675965309144,0.0,197.2317810058593,186.0,68958.421875,0.0,2664.627197265625,1.0,278.703369140625,283.0557861328125,300.2286071777344,304.6358947753906,293.1499938964844,293.1499938964844,278.75,34358.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239174485206604,1.0,0.0,0.0,3.7813000679016113,3.781325101852417,9.540597147861265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.4609375,0.0,1671.487060546875,1895.4371337890625,0.0,2691.8994140625,0.9350451231002808,1.0,0.0,3.0,1.0,0.0
18019560,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.830478847026825,0.4218333661556244,0.382740169763565,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.3754919767379761,0.050000000745058,0.0526199415326118,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8744986653327942,0.4963582158088684,0.3491964340209961,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8596357703208923,0.4710856974124908,0.449120432138443,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7350455522537231,0.2887327075004577,1.3179837465286257,285.009521484375,284.95001220703125,303.2071533203125,297.23931884765625,299.82098388671875,298.4289855957031,285.00799560546875,1.0,0.6013756990432739,0.3933819234371185,0.3933819234371185,1.0,1.0,-3.0638341903686523,0.8886399865150452,2.175194263458252,0.1948212236166,0.9932546019554138,0.9932546019554138,0.0,193.261474609375,174.0,69087.8046875,0.0,2648.21630859375,1.0,278.7431335449219,283.044921875,300.22784423828125,304.6859130859375,293.1499938964844,293.1499938964844,278.45001220703125,33649.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231887817382812,1.0,0.0,0.0,3.840272903442383,3.840298414230346,9.840507573244397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11719.578125,0.0,1736.8359375,1895.4371337890625,0.0,2685.136474609375,0.9464487433433532,1.0,0.0,3.0,1.0,0.0
18019620,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.8348550796508789,0.4216703772544861,0.3827303349971771,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.3785046637058258,0.050000000745058,0.052446499466896,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8797865509986877,0.4966780543327331,0.3495023548603058,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8646851778030396,0.4714041650295257,0.4494790732860565,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7390031218528748,0.2888883054256439,1.3185269832611084,284.86865234375,284.95001220703125,303.2066955566406,297.2259826660156,299.8192749023437,298.4273986816406,284.8653564453125,1.0,0.5989956855773926,0.393255740404129,0.393255740404129,1.0,1.0,-3.065072059631348,0.888724684715271,2.176347494125366,0.1947679221630096,0.8962229490280151,0.8962229490280151,0.0,188.9252777099609,174.0,69979.828125,0.0,2627.940673828125,1.0,278.4943542480469,282.88751220703125,300.2586364746094,304.8943176269531,293.1499938964844,293.1499938964844,278.45001220703125,37439.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289663791656494,1.0,0.0,0.0,3.812671184539795,3.812696933746338,9.699558631837135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11313.6259765625,0.0,1733.0428466796875,1895.4371337890625,0.0,2738.825439453125,0.9407233595848083,1.0,0.0,3.0,1.0,0.0
18019680,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.8390725255012512,0.4213298559188843,0.3822580277919769,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.3816137015819549,0.050000000745058,0.0522747859358787,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.884971022605896,0.4968051612377167,0.3494705557823181,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8696901202201843,0.4715503454208374,0.4494597613811493,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7429137229919434,0.2889244258403778,1.3179465532302856,284.89312744140625,284.95001220703125,303.20611572265625,297.2124938964844,299.8175048828125,298.42608642578125,284.8951416015625,1.0,0.5962284207344055,0.3931295573711395,0.3931295573711395,1.0,1.0,-3.0635409355163574,0.8878498077392578,2.1756911277771,0.1943313330411911,0.8879805207252502,0.8879805207252502,0.0,184.5185546875,162.0,69651.3203125,0.0,2601.9521484375,1.0,278.4567565917969,282.9152526855469,300.2308959960937,304.8021850585937,293.1499938964844,293.1499938964844,278.75,38748.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303065896034241,1.0,0.0,0.0,3.731813669204712,3.7318389415740967,9.292513141190284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.943359375,0.0,1647.1346435546875,1895.4371337890625,0.0,2751.300048828125,0.9257230162620544,1.0,0.0,3.0,1.0,0.0
18019740,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8443616032600403,0.4215996861457824,0.3820141553878784,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.3853201270103454,0.050000000745058,0.0520789548754692,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8913102746009827,0.4974822103977203,0.3495835363864898,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8758068680763245,0.4721384644508362,0.449584037065506,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7477068901062012,0.2892379462718963,1.3177177906036377,285.0190124511719,284.95001220703125,303.20538330078125,297.1988525390625,299.816650390625,298.426025390625,285.02105712890625,1.0,0.593275249004364,0.3930034041404724,0.3930034041404724,1.0,1.0,-3.063016653060913,0.887330949306488,2.1756856441497803,0.1939252465963363,0.9743548631668092,0.9743548631668092,0.0,179.53567504882812,162.0,68810.6796875,0.0,2574.91357421875,1.0,278.7032165527344,283.0546569824219,300.17388916015625,304.57135009765625,293.1499938964844,293.1499938964844,278.75,34402.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253371119499207,1.0,0.0,0.0,3.77410101890564,3.774126052856445,9.504304330221204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.783203125,0.0,1663.3131103515625,1895.4371337890625,0.0,2705.0830078125,0.9334768056869508,1.0,0.0,3.0,1.0,0.0
18019800,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8511102795600891,0.4220485389232635,0.3821903467178345,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.3897429406642914,0.050000000745058,0.0518563464283943,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8991766571998596,0.4983514845371246,0.3500021398067474,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8834069967269897,0.4728950262069702,0.4500445425510406,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7537252902984619,0.289680540561676,1.3185051679611206,285.00860595703125,284.95001220703125,303.2045593261719,297.1850891113281,299.8160095214844,298.4259948730469,285.007080078125,1.0,0.5902957320213318,0.3928772211074829,0.3928772211074829,1.0,1.0,-3.064962387084961,0.8876670598983765,2.177295446395874,0.1938654333353042,0.9896290302276612,0.9896290302276612,0.0,173.97694396972656,150.0,68932.5546875,0.0,2549.578857421875,1.0,278.7430419921875,283.04364013671875,300.1728515625,304.6204833984375,293.1499938964844,293.1499938964844,278.45001220703125,33683.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245481252670288,1.0,0.0,0.0,3.832685947418213,3.8327114582061768,9.801663054531673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.205078125,0.0,1727.8756103515625,1895.4371337890625,0.0,2697.7548828125,0.944760799407959,1.0,0.0,3.0,1.0,0.0
18019860,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8581220507621765,0.4219178855419159,0.3821675181388855,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.3940496146678924,0.050000000745058,0.0516368821263313,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9074021577835084,0.4986996650695801,0.3502944111824035,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8913040161132812,0.4732292592525482,0.4503743052482605,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.7600570321083069,0.2898706495761871,1.3189961910247805,284.86865234375,284.95001220703125,303.2035827636719,297.1711730957031,299.81475830078125,298.4251708984375,284.86553955078125,1.0,0.587202250957489,0.3927674293518066,0.3927674293518066,1.0,1.0,-3.0660154819488525,0.8877279758453369,2.178287506103516,0.1938258707523346,0.8930124044418335,0.8930124044418335,0.0,168.4671630859375,150.0,69808.6875,0.0,2522.76513671875,1.0,278.4945373535156,282.887451171875,300.203369140625,304.8275451660156,293.1499938964844,293.1499938964844,278.45001220703125,37531.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302955031394958,1.0,0.0,0.0,3.803294897079468,3.8033206462860094,9.651910204411251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.08203125,0.0,1722.44140625,1895.4371337890625,0.0,2751.196533203125,0.9386547207832336,1.0,0.0,3.0,1.0,0.0
18019920,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8648578524589539,0.4216088950634002,0.3816913962364197,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.3980021774768829,0.050000000745058,0.0514311157166957,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.915835738182068,0.4988596141338348,0.3502586483955383,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.89893639087677,0.4733917415142059,0.4503360092639923,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7662424445152283,0.2899390161037445,1.3184038400650024,284.894287109375,284.95001220703125,303.2024841308594,297.1571655273437,299.8133544921875,298.42449951171875,284.896240234375,1.0,0.583893358707428,0.392657607793808,0.392657607793808,1.0,1.0,-3.064396619796753,0.8868668675422668,2.177529811859131,0.1934188306331634,0.8858152031898499,0.8858152031898499,0.0,163.19398498535156,138.0,69478.8515625,0.0,2492.126953125,1.0,278.4568176269531,282.916015625,300.1752319335937,304.7347412109375,293.1499938964844,293.1499938964844,278.75,38770.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316108584403992,1.0,0.0,0.0,3.722053289413452,3.722078561782837,9.243968861483154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.84375,0.0,1635.9580078125,1895.4371337890625,0.0,2763.446044921875,0.9235792756080629,1.0,0.0,3.0,1.0,0.0
18019980,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.872890293598175,0.4219009578227997,0.381447970867157,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.4022966623306274,0.050000000745058,0.0512099675834178,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9260104298591614,0.4995660781860351,0.3503748178482055,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.90793114900589,0.4739904999732971,0.4504479765892029,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7735008597373962,0.2902781665325165,1.3181856870651243,285.0193176269531,284.95001220703125,303.2012939453125,297.14306640625,299.81280517578125,298.4249572753906,285.0212707519531,1.0,0.5805266499519348,0.3925478160381317,0.3925478160381317,1.0,1.0,-3.0638442039489746,0.8863820433616638,2.177462100982666,0.193050667643547,0.9718639850616456,0.9718639850616456,0.0,157.56851196289062,138.0,68644.7890625,0.0,2461.6875,1.0,278.7030029296875,283.0544738769531,300.11785888671875,304.5040588378906,293.1499938964844,293.1499938964844,278.75,34381.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266242146492004,1.0,0.0,0.0,3.7650907039642334,3.76511549949646,9.458976819587406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.2861328125,0.0,1652.528564453125,1895.4371337890625,0.0,2717.04296875,0.9314458966255188,1.0,0.0,3.0,1.0,0.0
18020040,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8827810883522034,0.4223652482032776,0.3816225826740265,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.4072274565696716,0.050000000745058,0.050968587398529,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9382927417755128,0.5004595518112183,0.3507980108261108,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9195509552955629,0.4747509062290191,0.4508963823318481,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.782319962978363,0.2907392680644989,1.3189821243286133,285.0083312988281,284.95001220703125,303.20001220703125,297.12890625,299.8123474121094,298.42529296875,285.0067749023437,1.0,0.5772286057472229,0.3924380242824554,0.3924380242824554,1.0,1.0,-3.065767288208008,0.886753261089325,2.179013967514038,0.1930288672447204,0.9867295026779176,0.9867295026779176,0.0,151.533203125,126.0,68767.3671875,0.0,2433.73828125,1.0,278.74298095703125,283.04296875,300.1165466308594,304.5528869628906,293.1499938964844,293.1499938964844,278.45001220703125,33668.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258270621299744,1.0,0.0,0.0,3.8240597248077393,3.824084997177124,9.757591215020511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11633.0771484375,0.0,1717.2999267578125,1895.4371337890625,0.0,2709.63525390625,0.9428001642227172,1.0,0.0,3.0,1.0,0.0
18020100,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8930466175079346,0.422249436378479,0.381600022315979,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.4124527275562286,0.050000000745058,0.0507353208959102,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.9506263136863708,0.5008317232131958,0.351096510887146,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688049316406,0.9319815039634703,0.4750866293907165,0.4512145817279815,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7915392518043518,0.2909443080425262,1.319481611251831,284.868896484375,284.95001220703125,303.1986083984375,297.1146850585937,299.8113098144531,298.4249267578125,284.8658752441406,1.0,0.573885977268219,0.3923282325267792,0.3923282325267792,1.0,1.0,-3.066807746887207,0.8868122100830078,2.179995536804199,0.192987248301506,0.8904197812080383,0.8904197812080383,0.0,145.67311096191406,126.0,69634.828125,0.0,2405.021240234375,1.0,278.4947204589844,282.887451171875,300.1469116210937,304.7591857910156,293.1499938964844,293.1499938964844,278.45001220703125,37569.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315852284431458,1.0,0.0,0.0,3.793821096420288,3.793846845626831,9.60388547355251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.3603515625,0.0,1711.347900390625,1895.4371337890625,0.0,2763.207763671875,0.936532735824585,1.0,0.0,3.0,1.0,0.0
18020160,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9029973149299622,0.4219560325145721,0.3811279833316803,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.4179034233093261,0.050000000745058,0.0505194328725338,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9620181322097778,0.5010207891464233,0.3510716259479522,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.944009244441986,0.4752528071403503,0.4511685669422149,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.800567626953125,0.2910269796848297,1.3189067840576172,284.8952331542969,284.95001220703125,303.1971130371094,297.10040283203125,299.8100891113281,298.4247131347656,284.89715576171875,1.0,0.5703781247138977,0.3922244310379028,0.3922244310379028,1.0,1.0,-3.065206527709961,0.8859726786613464,2.1792337894439697,0.1925943493843078,0.8839592933654785,0.8839592933654785,0.0,140.14401245117188,114.0,69306.2421875,0.0,2373.1318359375,1.0,278.4568786621094,282.9164733886719,300.1184997558594,304.66607666015625,293.1499938964844,293.1499938964844,278.75,38767.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329036235809326,1.0,0.0,0.0,3.71255874633789,3.7125840187072754,9.196868404615088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10369.666015625,0.0,1624.9468994140625,1895.4371337890625,0.0,2775.49169921875,0.9214731454849244,1.0,0.0,3.0,1.0,0.0
18020220,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9154621362686156,0.4222588539123535,0.3808895349502563,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.4245643317699432,0.050000000745058,0.0502906441688537,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9742962718009948,0.5017557144165039,0.3512023389339447,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.957388699054718,0.475852906703949,0.4512755572795868,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8109062314033508,0.2913767993450165,1.318709135055542,285.0193786621094,284.95001220703125,303.195556640625,297.08612060546875,299.8096923828125,298.42547607421875,285.0212707519531,1.0,0.5668511390686035,0.3921206295490265,0.3921206295490265,1.0,1.0,-3.064687013626098,0.8855153918266296,2.179171562194824,0.1922435015439987,0.9695836901664734,0.9695836901664734,0.0,134.32618713378906,114.0,68478.9453125,0.0,2341.760986328125,1.0,278.7027893066406,283.053955078125,300.0608825683594,304.43572998046875,293.1499938964844,293.1499938964844,278.75,34352.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827910840511322,1.0,0.0,0.0,3.756349802017212,3.75637459754944,9.415108479515766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10738.7158203125,0.0,1642.054931640625,1895.4371337890625,0.0,2729.00634765625,0.9294676184654236,1.0,0.0,3.0,1.0,0.0
18020280,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9316410422325134,0.4227308332920074,0.3810665011405945,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.4330956637859344,0.050000000745058,0.0500434599816799,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9875633120536804,0.5026752352714539,0.351639986038208,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9722704291343688,0.4766111075878143,0.4517175853252411,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8226714134216309,0.2918446362018585,1.31951642036438,285.00787353515625,284.95001220703125,303.19390869140625,297.0718078613281,299.809326171875,298.4260559082031,285.0063171386719,1.0,0.5634227395057678,0.3920168280601501,0.3920168280601501,1.0,1.0,-3.0666286945343018,0.8859084844589233,2.180720329284668,0.1922363042831421,0.9840083122253418,0.9840083122253418,0.0,128.14447021484375,117.0,68602.53125,0.0,2312.995849609375,1.0,278.742919921875,283.0420227050781,300.05938720703125,304.4843444824219,293.1499938964844,293.1499938964844,278.45001220703125,33650.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271071910858154,1.0,0.0,0.0,3.8157005310058594,3.815725803375244,9.714979114505695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.037109375,0.0,1707.0714111328125,1895.4371337890625,0.0,2721.533203125,0.9408976435661316,1.0,0.0,3.0,1.0,0.0
18020340,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.941661536693573,0.4226215183734894,0.3811373710632324,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.4387557506561279,0.050000000745058,0.0499017313122749,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.99501234292984,0.5030735731124878,0.3520241975784302,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.98081374168396,0.4769435822963714,0.4521248042583465,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8299403190612793,0.2920538485050201,1.3204758167266846,284.86968994140625,284.95001220703125,303.19219970703125,297.0574951171875,299.8082580566406,298.4256591796875,284.8668518066406,1.0,0.5618609189987183,0.3919130265712738,0.3919130265712738,1.0,1.0,-3.0686516761779785,0.8863255381584167,2.182326078414917,0.1922966241836547,0.8885032534599304,0.8885032534599304,0.0,124.64112091064452,117.0,69477.2890625,0.0,2298.358642578125,1.0,278.4949035644531,282.8877258300781,300.0897827148437,304.6904602050781,293.1499938964844,293.1499938964844,278.45001220703125,37584.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328778743743896,1.0,0.0,0.0,3.784967422485352,3.784993171691896,9.559112186252603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11188.06640625,0.0,1700.86572265625,1895.4371337890625,0.0,2775.251953125,0.9345532059669496,1.0,0.0,3.0,1.0,0.0
18020400,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9463955163955688,0.4223244786262512,0.3808060586452484,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.4417781829833984,0.050000000745058,0.0498319864273071,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9984962344169616,0.5032854080200195,0.3520871996879577,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.984892189502716,0.4771012663841247,0.4522196650505066,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8336257338523865,0.2921314537525177,1.3205939531326294,284.8971862792969,284.95001220703125,303.1903991699219,297.0431823730469,299.806884765625,298.4250793457031,284.8991394042969,1.0,0.5608484148979187,0.3918092250823974,0.3918092250823974,1.0,1.0,-3.0685036182403564,0.8859909176826477,2.182512760162353,0.1920798271894455,0.8833835124969482,0.8833835124969482,0.0,122.87288665771484,120.0,69180.3515625,0.0,2288.832275390625,1.0,278.4569396972656,282.9170837402344,300.0615539550781,304.5990600585937,293.1499938964844,293.1499938964844,278.75,38696.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342320919036865,1.0,0.0,0.0,3.705409526824951,3.705434560775757,9.16148167107167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.8916015625,0.0,1616.171630859375,1895.4371337890625,0.0,2787.876220703125,0.91984623670578,1.0,0.0,3.0,1.0,0.0
18020460,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9490222334861756,0.4225981831550598,0.3807362020015716,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.4434399306774139,0.050000000745058,0.0497952029109001,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.5041075348854065,0.3513210117816925,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9871650338172911,0.4776747524738312,0.4525030553340912,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8357413411140442,0.2924556136131286,1.3212426900863647,285.0206298828125,284.95001220703125,303.1885681152344,297.0289306640625,299.806396484375,298.4257507324219,285.0223999023437,1.0,0.5603200793266296,0.3917084634304046,0.3917084634304046,1.0,1.0,-3.0683257579803467,0.8856520056724548,2.182673692703247,0.1918894350528717,0.9690846800804138,0.9690846800804138,0.0,121.9394760131836,120.0,68369.1875,0.0,2283.80908203125,1.0,278.70263671875,283.05340576171875,300.0041198730469,304.3708190917969,293.1499938964844,293.1499938964844,278.75,34279.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292945623397827,1.0,0.0,0.0,3.7508490085601807,3.750873565673828,9.387553632222988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.912109375,0.0,1635.0611572265625,1895.4371337890625,0.0,2741.879638671875,0.928174376487732,1.0,0.0,3.0,1.0,0.0
18020520,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9511823654174804,0.4230153560638428,0.3810866177082062,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.4445967972278595,0.050000000745058,0.0497701838612556,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.9990000128746032,0.505365788936615,0.3498116135597229,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.98895525932312,0.4783849418163299,0.4531321823596954,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8374523520469666,0.2928742170333862,1.3229364156723022,285.0077209472656,284.95001220703125,303.1866455078125,297.01470947265625,299.8064270019531,298.4270324707031,285.0060729980469,1.0,0.5602518320083618,0.3916076719760895,0.3916076719760895,1.0,1.0,-3.069946527481079,0.8859466314315796,2.184000015258789,0.1917634755373001,0.9827584624290466,0.9827584624290466,0.0,121.36819458007812,138.0,68483.8515625,0.0,2283.58447265625,1.0,278.7428894042969,283.0402526855469,300.002685546875,304.4195556640625,293.1499938964844,293.1499938964844,278.45001220703125,33614.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285261988639832,1.0,0.0,0.0,3.810723066329956,3.8107481002807617,9.689648550192942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11553.4482421875,0.0,1700.8057861328125,1895.4371337890625,0.0,2734.73046875,0.9397371411323548,1.0,0.0,3.0,1.0,0.0
18020580,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9471545219421388,0.4228595197200775,0.3812974393367767,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.4419626891613006,0.050000000745058,0.0498277246952056,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.5059937238693237,0.3533364832401275,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9860302805900574,0.4786772131919861,0.453693687915802,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8346392512321472,0.2930371165275574,1.3246145248413086,284.87310791015625,284.95001220703125,303.1846923828125,297.00054931640625,299.80450439453125,298.4248962402344,284.870849609375,1.0,0.5626269578933716,0.3915069103240967,0.3915069103240967,1.0,1.0,-3.077181100845337,0.8881847858428955,2.1889963150024414,0.1923074424266815,0.8899107575416565,0.8899107575416565,0.0,123.11507415771484,138.0,69427.2265625,0.0,2305.977294921875,1.0,278.4949951171875,282.8887634277344,300.033203125,304.6266174316406,293.1499938964844,293.1499938964844,278.45001220703125,37494.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343238830566406,1.0,0.0,0.0,3.781036853790283,3.781062364578247,9.539269285596674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11164.064453125,0.0,1695.4815673828125,1895.4371337890625,0.0,2788.732177734375,0.9336864948272704,1.0,0.0,3.0,1.0,0.0
18020640,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9352836012840272,0.4225137829780578,0.3811492621898651,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.4350798428058624,0.050000000745058,0.0499917455017566,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9920702576637268,0.5059817433357239,0.3541824519634247,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9768004417419434,0.4787915349006653,0.4539855122566223,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8263802528381348,0.2930590212345123,1.3256226778030396,284.9006042480469,284.95001220703125,303.1827087402344,296.9864807128906,299.8018798828125,298.42218017578125,284.90252685546875,1.0,0.5657976865768433,0.3914061188697815,0.3914061188697815,1.0,1.0,-3.0808329582214355,0.8891811966896057,2.1916518211364746,0.1924227625131607,0.8862569332122803,0.8862569332122803,0.0,127.41609191894533,156.0,69225.9140625,0.0,2334.48681640625,1.0,278.4569396972656,282.9161071777344,300.0060729980469,304.5424499511719,293.1499938964844,293.1499938964844,278.75,38449.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83584064245224,1.0,0.0,0.0,3.708435535430908,3.708460330963135,9.176450816994476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10332.685546875,0.0,1617.78125,1895.4371337890625,0.0,2802.880126953125,0.92032390832901,1.0,0.0,3.0,1.0,0.0
18020700,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9205710291862488,0.4227137565612793,0.3812670111656189,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.4270508885383606,0.050000000745058,0.0502134785056114,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9811014533042908,0.506554365158081,0.3545212149620056,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.964244306087494,0.4793028235435486,0.4544751644134521,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8161196708679199,0.2933086156845093,1.3271971940994265,285.02508544921875,284.95001220703125,303.1806945800781,296.9725036621094,299.8001403808594,298.4208374023437,285.0271301269531,1.0,0.5695660710334778,0.3913053572177887,0.3913053572177887,1.0,1.0,-3.083081245422364,0.8896731734275818,2.1934080123901367,0.1926487684249878,0.9739158153533936,0.9739158153533936,0.0,133.137451171875,156.0,68461.171875,0.0,2369.52392578125,1.0,278.7027587890625,283.052978515625,299.9493713378906,304.3186950683594,293.1499938964844,293.1499938964844,278.75,34124.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311005234718323,1.0,0.0,0.0,3.756046295166016,3.756071090698242,9.413587349627052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.0908203125,0.0,1639.942138671875,1895.4371337890625,0.0,2758.69287109375,0.9292255640029908,1.0,0.0,3.0,1.0,0.0
18020760,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9074325561523438,0.4230593144893646,0.3817968070507049,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.4199586808681488,0.050000000745058,0.0504445433616638,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9697415232658386,0.5073680281639099,0.3552192449569702,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9514928460121156,0.4799517095088959,0.4553033709526062,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8061490058898926,0.2936526238918304,1.329776406288147,285.0150756835937,284.95001220703125,303.1786193847656,296.9586181640625,299.7982788085937,298.41925048828125,285.0136413574219,1.0,0.5740262866020203,0.3911498188972473,0.3911498188972473,1.0,1.0,-3.088928937911988,0.8912838697433472,2.1976451873779297,0.1929735690355301,0.9915292263031006,0.9915292263031006,0.0,139.2306671142578,174.0,68663.546875,0.0,2412.510009765625,1.0,278.7429504394531,283.0412292480469,299.9485168457031,304.372802734375,293.1499938964844,293.1499938964844,278.45001220703125,33398.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305380344390869,1.0,0.0,0.0,3.8198704719543457,3.8198957443237305,9.736223773870734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.5166015625,0.0,1710.130126953125,1895.4371337890625,0.0,2753.45458984375,0.9416899681091307,1.0,0.0,3.0,1.0,0.0
18020820,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.894480288028717,0.4227916002273559,0.3821302652359009,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.412971168756485,0.050000000745058,0.0507130473852157,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9564012885093688,0.5076979398727417,0.355846494436264,297.2206115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.93699049949646,0.4801440834999084,0.4560040533542633,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7950184941291809,0.2937115132808685,1.3320695161819458,284.8755798339844,284.95001220703125,303.1765441894531,296.9448547363281,299.7957763671875,298.4169006347656,284.87237548828125,1.0,0.5788646340370178,0.3909942805767059,0.3909942805767059,1.0,1.0,-3.0940120220184326,0.8926130533218384,2.201399087905884,0.1932856291532516,0.8974782228469849,0.8974782228469849,0.0,146.24725341796875,174.0,69640.125,0.0,2459.078125,1.0,278.4947204589844,282.8836975097656,299.9798278808594,304.5858764648437,293.1499938964844,293.1499938964844,278.45001220703125,37117.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365897536277771,1.0,0.0,0.0,3.798099279403688,3.7981247901916495,9.62555759542738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11186.0146484375,0.0,1712.96044921875,1895.4371337890625,0.0,2809.87060546875,0.9372949600219728,1.0,0.0,3.0,1.0,0.0
18020880,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8808375597000122,0.422300785779953,0.3820008635520935,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.4060977101325989,0.050000000745058,0.0510216169059276,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9410908222198486,0.5078544020652771,0.3561829030513763,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9211614727973938,0.4801297187805176,0.4563299715518951,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7832044959068298,0.2936148941516876,1.3332552909851074,284.898681640625,284.95001220703125,303.1744384765625,296.9312438964844,299.7931213378906,298.4146423339844,284.900634765625,1.0,0.5838425159454346,0.3908387422561645,0.3908387422561645,1.0,1.0,-3.0964515209198,0.8930303454399109,2.203421115875244,0.1932360380887985,0.8904386758804321,0.8904386758804321,0.0,154.168701171875,192.0,69405.578125,0.0,2505.540283203125,1.0,278.45684814453125,282.9081726074219,299.9525451660156,304.5009765625,293.1499938964844,293.1499938964844,278.75,38388.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382567167282104,1.0,0.0,0.0,3.72487473487854,3.724900007247925,9.257988722310984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.939453125,0.0,1636.3157958984375,1895.4371337890625,0.0,2825.431884765625,0.9239158034324646,1.0,0.0,3.0,1.0,0.0
