time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18020940,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8686599135398865,0.4223876595497131,0.3820893764495849,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.399855226278305,0.050000000745058,0.0513342134654521,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9266406893730164,0.5085767507553101,0.3566959500312805,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.907229781150818,0.4805345237255096,0.4567998051643371,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7725532650947571,0.2937649488449096,1.334773302078247,285.0241394042969,284.95001220703125,303.1723327636719,296.91778564453125,299.79107666015625,298.41314697265625,285.0262756347656,1.0,0.5890199542045593,0.3906832039356231,0.3906832039356231,1.0,1.0,-3.0999343395233154,0.8938132524490356,2.2061212062835693,0.1932164132595062,0.978269636631012,0.978269636631012,0.0,162.22915649414062,192.0,68632.8828125,0.0,2554.8232421875,1.0,278.703125,283.0461730957031,299.8954162597656,304.2756042480469,293.1499938964844,293.1499938964844,278.75,34151.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335390686988831,1.0,0.0,0.0,3.771512746810913,3.771537780761719,9.491272976447362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10719.6552734375,0.0,1658.316162109375,1895.4371337890625,0.0,2781.4150390625,0.9326926469802856,1.0,0.0,3.0,1.0,0.0
18021000,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8582888245582581,0.4226455390453338,0.3826004862785339,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.3939585387706756,0.050000000745058,0.0516407862305641,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9141414761543274,0.5095052719116211,0.3575415909290313,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.896030068397522,0.4810947477817535,0.4576109945774078,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7633864283561707,0.2940210998058319,1.337288498878479,285.01519775390625,284.95001220703125,303.1701965332031,296.90447998046875,299.7891845703125,298.4115600585937,285.0137634277344,1.0,0.594451904296875,0.3905276656150818,0.3905276656150818,1.0,1.0,-3.105931043624878,0.8954596519470215,2.2104713916778564,0.193539559841156,0.9964860081672668,0.9964860081672668,0.0,170.2425537109375,210.0,68829.921875,0.0,2608.846923828125,1.0,278.7430419921875,283.03533935546875,299.89453125,304.3289489746094,293.1499938964844,293.1499938964844,278.45001220703125,33429.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329548239707947,1.0,0.0,0.0,3.834425210952759,3.834450483322144,9.810560186451769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11580.5791015625,0.0,1727.98583984375,1895.4371337890625,0.0,2775.968994140625,0.9450036883354188,1.0,0.0,3.0,1.0,0.0
18021060,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8482629656791687,0.4223079085350036,0.3829185664653778,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.3875072002410888,0.050000000745058,0.0519666075706481,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9025975465774536,0.5099068284034729,0.358276218175888,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.885173499584198,0.4812123775482178,0.4582927525043487,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.7545724511146545,0.2939993739128113,1.339478611946106,284.8750305175781,284.95001220703125,303.1680908203125,296.8913879394531,299.7864685058594,298.4091186523437,284.8716735839844,1.0,0.5999664664268494,0.3903316259384155,0.3903316259384155,1.0,1.0,-3.1110472679138184,0.896691620349884,2.21435546875,0.1937433183193206,0.901948869228363,0.901948869228363,0.0,178.71356201171875,210.0,69818.9609375,0.0,2663.767822265625,1.0,278.4944152832031,282.87677001953125,299.9261474609375,304.5425720214844,293.1499938964844,293.1499938964844,278.45001220703125,37062.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389712572097778,1.0,0.0,0.0,3.813842535018921,3.813868522644043,9.705520369607257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.42578125,0.0,1731.5145263671875,1895.4371337890625,0.0,2832.105224609375,0.9408331513404846,1.0,0.0,3.0,1.0,0.0
18021120,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8382204174995422,0.4217532575130462,0.3827708661556244,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.3807869255542755,0.050000000745058,0.0523187182843685,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8914951682090759,0.5101009011268616,0.3586817383766174,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8742548227310181,0.4811295866966247,0.4585948288440704,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.745826244354248,0.2938257157802582,1.34051775932312,284.8967590332031,284.95001220703125,303.1659545898437,296.87847900390625,299.78350830078125,298.40673828125,284.89874267578125,1.0,0.605397641658783,0.3901355862617492,0.3901355862617492,1.0,1.0,-3.1133954524993896,0.8969635963439941,2.2164318561553955,0.1935645192861557,0.8935190439224243,0.8935190439224243,0.0,187.73487854003903,213.0,69577.84375,0.0,2716.30419921875,1.0,278.45672607421875,282.900146484375,299.8995666503906,304.458251953125,293.1499938964844,293.1499938964844,278.75,38399.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840616762638092,1.0,0.0,0.0,3.740661859512329,3.740687131881714,9.336630455436534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10353.3349609375,0.0,1654.7947998046875,1895.4371337890625,0.0,2847.478271484375,0.927423894405365,1.0,0.0,3.0,1.0,0.0
18021180,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8318440318107605,0.4217937886714935,0.3827452361583709,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.3764249086380005,0.050000000745058,0.0525643527507782,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.884493887424469,0.5108571648597717,0.3591689169406891,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8673404455184937,0.4814811944961548,0.4589397311210632,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7402855157852173,0.2939099371433258,1.3413944244384766,285.0226135253906,284.95001220703125,303.16387939453125,296.86578369140625,299.7814636230469,298.4055480957031,285.0247497558594,1.0,0.6090079545974731,0.3899395167827606,0.3899395167827606,1.0,1.0,-3.115711212158203,0.8972277641296387,2.2184834480285645,0.1933140009641647,0.9810925722122192,0.9810925722122192,0.0,194.0531616210937,213.0,68768.734375,0.0,2754.490478515625,1.0,278.7034606933594,283.0390319824219,299.8429870605469,304.2318725585937,293.1499938964844,293.1499938964844,278.75,34231.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358465433120728,1.0,0.0,0.0,3.7854080200195312,3.785433053970337,9.561338174535194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.5634765625,0.0,1675.3721923828125,1895.4371337890625,0.0,2802.93505859375,0.9358487725257874,1.0,0.0,3.0,1.0,0.0
18021240,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8277624249458313,0.4220315217971802,0.3831031024456024,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.3734524250030517,0.050000000745058,0.0527403093874454,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8801003694534302,0.5118314027786255,0.3599460124969482,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.862915575504303,0.4820088446140289,0.4595804810523987,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7367170453071594,0.2941198647022247,1.343040108680725,285.013427734375,284.95001220703125,303.1617736816406,296.8533020019531,299.77978515625,298.4046936035156,285.0119323730469,1.0,0.6120951771736145,0.3897434771060943,0.3897434771060943,1.0,1.0,-3.12003493309021,0.898181140422821,2.221853733062744,0.1933178901672363,0.9986348748207092,0.9986348748207092,0.0,198.6898803710937,216.0,68929.9296875,0.0,2787.81494140625,1.0,278.7431335449219,283.02850341796875,299.842529296875,304.28369140625,293.1499938964844,293.1499938964844,278.45001220703125,33526.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351624608039856,1.0,0.0,0.0,3.84621834754944,3.8462438583374015,9.87099951998971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.529296875,0.0,1743.125,1895.4371337890625,0.0,2796.5537109375,0.9477252960205078,1.0,0.0,3.0,1.0,0.0
18021300,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8242425322532654,0.4216926693916321,0.3832474052906036,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.3709736168384552,0.050000000745058,0.052892830222845,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8764288425445557,0.5122859477996826,0.3605872094631195,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8592097759246826,0.4821082651615143,0.4600655436515808,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7337169051170349,0.2940696179866791,1.344241499900818,284.8722839355469,284.95001220703125,303.15972900390625,296.8410949707031,299.7775573730469,298.4031982421875,284.868896484375,1.0,0.6146656274795532,0.3895474076271057,0.3895474076271057,1.0,1.0,-3.123196840286255,0.8987277150154114,2.2244691848754883,0.1932701021432876,0.9026590585708618,0.9026590585708618,0.0,202.69070434570312,216.0,69885.875,0.0,2815.486328125,1.0,278.4941711425781,282.8695373535156,299.87469482421875,304.4956359863281,293.1499938964844,293.1499938964844,278.45001220703125,37173.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410448431968689,1.0,0.0,0.0,3.823604106903076,3.823629856109619,9.755265182320727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.4814453125,0.0,1744.2193603515625,1895.4371337890625,0.0,2851.478759765625,0.9430884122848512,1.0,0.0,3.0,1.0,0.0
18021360,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8206377625465393,0.4211557805538177,0.382911741733551,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.3686740398406982,0.050000000745058,0.0530394166707992,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8727753162384033,0.512545108795166,0.360881358385086,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8555625081062317,0.4820228517055511,0.4601520895957947,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7307393550872803,0.2938867211341858,1.3442200422286987,284.89373779296875,284.95001220703125,303.1576843261719,296.8291320800781,299.7753295898437,298.4019470214844,284.8957214355469,1.0,0.6167203187942505,0.3893656134605407,0.3893656134605407,1.0,1.0,-3.123404264450073,0.8982963562011719,2.2251079082489014,0.192860260605812,0.8930480480194092,0.8930480480194092,0.0,206.41680908203125,219.0,69597.546875,0.0,2835.76220703125,1.0,278.4566650390625,282.8934631347656,299.8487548828125,304.4090270996094,293.1499938964844,293.1499938964844,278.75,38556.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425299525260925,1.0,0.0,0.0,3.747230052947998,3.747255325317383,9.369447298013256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.912109375,0.0,1663.693603515625,1895.4371337890625,0.0,2865.36181640625,0.9289886355400084,1.0,0.0,3.0,1.0,0.0
18021420,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8179358243942261,0.4212318062782287,0.3827874064445495,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.3669110536575317,0.050000000745058,0.053155280649662,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8701527118682861,0.5133858919143677,0.3613247573375702,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.852869987487793,0.4823898077011108,0.4603736996650696,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7284969687461853,0.2939812541007995,1.3444862365722656,285.0202331542969,284.95001220703125,303.1557006835937,296.81744384765625,299.7740173339844,298.40185546875,285.0223693847656,1.0,0.618497908115387,0.3891837894916534,0.3891837894916534,1.0,1.0,-3.124507665634156,0.898181676864624,2.2263259887695312,0.1924578249454498,0.9801403880119324,0.9801403880119324,0.0,209.395248413086,219.0,68757.1171875,0.0,2853.883544921875,1.0,278.7035827636719,283.0335388183594,299.7929382324219,304.1807861328125,293.1499938964844,293.1499938964844,278.75,34353.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375726342201233,1.0,0.0,0.0,3.7896182537078857,3.789643526077272,9.582619213688304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.349609375,0.0,1681.332275390625,1895.4371337890625,0.0,2819.044921875,0.9368912577629088,1.0,0.0,3.0,1.0,0.0
18021480,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8162767887115479,0.4215064942836761,0.3830902576446533,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.365668922662735,0.050000000745058,0.0532387606799602,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8686714768409729,0.5144457221031189,0.3620938062667846,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8512212634086609,0.4829373061656952,0.4609390199184418,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7270908355712891,0.2942079901695251,1.3457549810409546,285.0115661621094,284.95001220703125,303.1537475585937,296.8060607910156,299.7730712890625,298.4019775390625,285.0101318359375,1.0,0.6201887130737305,0.3890019655227661,0.3890019655227661,1.0,1.0,-3.1280996799468994,0.8989189863204956,2.2291805744171143,0.1923911422491073,0.9973129034042358,0.9973129034042358,0.0,211.65838623046875,222.0,68901.515625,0.0,2873.270263671875,1.0,278.7431640625,283.0238342285156,299.7936096191406,304.2321472167969,293.1499938964844,293.1499938964844,278.45001220703125,33628.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367212414741516,1.0,0.0,0.0,3.848741054534912,3.848766565322876,9.88395299827971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.2060546875,0.0,1747.0103759765625,1895.4371337890625,0.0,2811.09765625,0.9483641386032104,1.0,0.0,3.0,1.0,0.0
18021540,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.814516544342041,0.4212024807929992,0.3832004964351654,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.3644579946994781,0.050000000745058,0.0533217117190361,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8671373128890991,0.514971911907196,0.3627372682094574,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8495437502861023,0.4830560088157654,0.4613730311393738,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7256650924682617,0.2941774427890777,1.3467090129852295,284.87139892578125,284.95001220703125,303.15185546875,296.79498291015625,299.7714233398437,298.40118408203125,284.8681640625,1.0,0.6217222213745117,0.3888201415538788,0.3888201415538788,1.0,1.0,-3.1307806968688965,0.899336576461792,2.2314441204071045,0.1923069357872009,0.9015086889266968,0.9015086889266968,0.0,213.87635803222656,222.0,69844.8828125,0.0,2890.586181640625,1.0,278.494140625,282.8660888671875,299.8271484375,304.4443054199219,293.1499938964844,293.1499938964844,278.45001220703125,37283.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424732089042664,1.0,0.0,0.0,3.82415771484375,3.824183702468872,9.75809030023811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.6640625,0.0,1745.7584228515625,1895.4371337890625,0.0,2864.830810546875,0.9432790279388428,1.0,0.0,3.0,1.0,0.0
18021600,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8122029900550842,0.4206993579864502,0.3828460872173309,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.3631095290184021,0.050000000745058,0.0534160360693931,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8650991916656494,0.5153095722198486,0.363044798374176,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8474221229553223,0.48299041390419,0.4614257216453552,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7238585352897644,0.2940143644809723,1.34652841091156,284.893798828125,284.95001220703125,303.1499938964844,296.7842102050781,299.7696533203125,298.4005432128906,284.8957824707031,1.0,0.6230091452598572,0.3886383175849914,0.3886383175849914,1.0,1.0,-3.1306862831115723,0.8988032937049866,2.2318830490112305,0.1918488591909408,0.8924420475959778,0.8924420475959778,0.0,216.26524353027344,210.0,69551.7265625,0.0,2903.154541015625,1.0,278.4566650390625,282.89080810546875,299.8026428222656,304.35858154296875,293.1499938964844,293.1499938964844,278.75,38613.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438499569892883,1.0,0.0,0.0,3.746949672698975,3.7469751834869385,9.368045539304148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.6240234375,0.0,1663.799560546875,1895.4371337890625,0.0,2877.705810546875,0.9289751052856444,1.0,0.0,3.0,1.0,0.0
18021660,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.812584400177002,0.4208053648471832,0.3826164007186889,297.1164855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.3634584248065948,0.050000000745058,0.0533914379775524,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8660018444061279,0.5162226557731628,0.3634375929832458,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8480369448661804,0.4833753108978271,0.4615244567394256,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7242669463157654,0.2941284775733948,1.346213936805725,285.0196838378906,284.95001220703125,303.14801025390625,296.7738037109375,299.7690734863281,298.40142822265625,285.021728515625,1.0,0.622380256652832,0.388490080833435,0.388490080833435,1.0,1.0,-3.130590438842773,0.8983595967292786,2.2322306632995605,0.1914090365171432,0.9791266322135924,0.9791266322135924,0.0,215.63699340820312,210.0,68696.8671875,0.0,2899.607666015625,1.0,278.7035522460937,283.030517578125,299.74822998046875,304.13140869140625,293.1499938964844,293.1499938964844,278.75,34387.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387935757637024,1.0,0.0,0.0,3.788975477218628,3.7890005111694336,9.579368906997845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10692.6513671875,0.0,1680.83154296875,1895.4371337890625,0.0,2830.44580078125,0.9367675185203552,1.0,0.0,3.0,1.0,0.0
18021720,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8149302005767822,0.421116441488266,0.3827728629112243,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.3649209439754486,0.050000000745058,0.053289745002985,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.869023859500885,0.517342209815979,0.3641147911548614,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8506108522415161,0.4839447736740112,0.4619233906269073,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.726272702217102,0.2943836748600006,1.3467117547988892,285.0101013183594,284.95001220703125,303.14569091796875,296.7637939453125,299.7688903808594,298.4027709960937,285.00860595703125,1.0,0.6211631894111633,0.3883418440818786,0.3883418440818786,1.0,1.0,-3.132546901702881,0.898624837398529,2.233922243118286,0.19123475253582,0.9953417778015136,0.9953417778015136,0.0,213.1414489746093,198.0,68818.3203125,0.0,2890.28369140625,1.0,278.7431335449219,283.0205078125,299.7502136230469,304.1828918457031,293.1499938964844,293.1499938964844,278.45001220703125,33678.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837832510471344,1.0,0.0,0.0,3.8471219539642334,3.847147464752197,9.875637942968751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11539.6435546875,0.0,1745.4241943359375,1895.4371337890625,0.0,2821.471435546875,0.9480236768722534,1.0,0.0,3.0,1.0,0.0
18021780,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8177846670150757,0.4208610355854034,0.3827186822891235,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.3668402731418609,0.050000000745058,0.0531597919762134,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.8727167248725891,0.5179403424263,0.3646464049816131,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8538354635238647,0.4840927720069885,0.4621685445308685,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7287927269935608,0.2943914234638214,1.3468044996261597,284.8695983886719,284.95001220703125,303.1430053710937,296.7541198730469,299.7679443359375,298.4032897949219,284.8664245605469,1.0,0.6193849444389343,0.3881936073303222,0.3881936073303222,1.0,1.0,-3.13337779045105,0.8984978199005127,2.234879970550537,0.1910168081521988,0.898719847202301,0.898719847202301,0.0,209.8890686035156,198.0,69726.3359375,0.0,2874.593017578125,1.0,278.49420166015625,282.8631896972656,299.78515625,304.3944091796875,293.1499938964844,293.1499938964844,278.45001220703125,37410.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434669971466064,1.0,0.0,0.0,3.820060968399048,3.82008695602417,9.737194659464876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11145.7021484375,0.0,1741.772705078125,1895.4371337890625,0.0,2874.124267578125,0.9424042701721193,1.0,0.0,3.0,1.0,0.0
18021840,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8205830454826355,0.4204244315624237,0.3821938633918762,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.368962824344635,0.050000000745058,0.0530205368995666,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8764917254447937,0.5183724761009216,0.3648388683795929,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8571628928184509,0.4840700030326843,0.4620214104652405,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7313648462295532,0.2942805588245392,1.345717430114746,284.892578125,284.95001220703125,303.1400146484375,296.7448425292969,299.766845703125,298.40411376953125,284.89453125,1.0,0.6170615553855896,0.3880453705787658,0.3880453705787658,1.0,1.0,-3.131329298019409,0.897386372089386,2.233942985534668,0.1904131174087524,0.8895766735076904,0.8895766735076904,0.0,206.2791290283203,186.0,69396.8203125,0.0,2851.127197265625,1.0,278.4566955566406,282.8890380859375,299.7618713378906,304.3076171875,293.1499938964844,293.1499938964844,278.75,38738.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446917533874512,1.0,0.0,0.0,3.740095615386963,3.740121126174927,9.333804769084963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.263671875,0.0,1656.726806640625,1895.4371337890625,0.0,2885.579833984375,0.9275352954864502,1.0,0.0,3.0,1.0,0.0
18021900,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8243710398674011,0.4206037819385528,0.3818878531455993,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.3716844618320465,0.050000000745058,0.0528483316302299,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8814318180084229,0.5193936228752136,0.3651937842369079,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8615612983703613,0.4845063984394073,0.4620178043842315,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7347579598426819,0.29445680975914,1.3449623584747314,285.01812744140625,284.95001220703125,303.1366577148437,296.73590087890625,299.7667541503906,298.4062805175781,285.02008056640625,1.0,0.6144410371780396,0.3878971040248871,0.3878971040248871,1.0,1.0,-3.130262851715088,0.8966179490089417,2.233644962310791,0.1898264735937118,0.9755542278289796,0.9755542278289796,0.0,201.868881225586,186.0,68530.671875,0.0,2825.4130859375,1.0,278.7033996582031,283.0287475585937,299.708740234375,304.0804138183594,293.1499938964844,293.1499938964844,278.75,34445.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394646048545837,1.0,0.0,0.0,3.781264543533325,3.781289577484131,9.54041865952604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.779296875,0.0,1672.119140625,1895.4371337890625,0.0,2836.713623046875,0.9350929260253906,1.0,0.0,3.0,1.0,0.0
18021960,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8293966054916382,0.4209794998168945,0.3820067942142486,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.3750825822353363,0.050000000745058,0.0526425838470459,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8878074884414673,0.5206152200698853,0.3658669590950012,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8673044443130493,0.4851230680942535,0.462359070777893,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7392048835754395,0.294771671295166,1.3452390432357788,285.0083923339844,284.95001220703125,303.13299560546875,296.7273254394531,299.7669982910156,298.4086608886719,285.0069274902344,1.0,0.6117170453071594,0.3877772986888885,0.3877772986888885,1.0,1.0,-3.13170862197876,0.8967806696891785,2.234928131103516,0.1896521300077438,0.9910913109779358,0.9910913109779358,0.0,196.71543884277344,174.0,68646.15625,0.0,2800.80859375,1.0,278.7431335449219,283.0189514160156,299.7123413085937,304.1326904296875,293.1499938964844,293.1499938964844,278.45001220703125,33725.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383632302284241,1.0,0.0,0.0,3.838796138763428,3.838821649551392,9.832939440457269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11500.44921875,0.0,1735.6361083984375,1895.4371337890625,0.0,2826.426513671875,0.9461702704429626,1.0,0.0,3.0,1.0,0.0
18022020,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8345649242401123,0.4207853972911834,0.3819353878498077,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.3786725103855133,0.050000000745058,0.0524355843663215,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8944200873374939,0.5213112831115723,0.3664106726646423,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8733261227607727,0.48531574010849,0.4625701606273651,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.7438806295394897,0.294836550951004,1.3452270030975342,284.8692626953125,284.95001220703125,303.1290283203125,296.7191162109375,299.7663269042969,298.4100036621094,284.86627197265625,1.0,0.6088219285011292,0.38765749335289,0.38765749335289,1.0,1.0,-3.1322731971740723,0.896640419960022,2.23563289642334,0.1894711703062057,0.894990861415863,0.894990861415863,0.0,191.49951171875,174.0,69540.2109375,0.0,2774.069091796875,1.0,278.4944152832031,282.8633728027344,299.7490539550781,304.34503173828125,293.1499938964844,293.1499938964844,278.45001220703125,37521.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439074158668518,1.0,0.0,0.0,3.8095686435699454,3.809594392776489,9.683778898761377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.9052734375,0.0,1729.9320068359375,1895.4371337890625,0.0,2878.2431640625,0.9400933980941772,1.0,0.0,3.0,1.0,0.0
18022080,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8394214510917664,0.4204110205173492,0.3814119696617126,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.3822461664676666,0.050000000745058,0.0522392652928829,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9007399678230286,0.5218461155891418,0.366630494594574,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8791261911392212,0.4853391945362091,0.4624088108539581,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7483894228935242,0.2947819530963897,1.3441237211227417,284.8938293457031,284.95001220703125,303.1247253417969,296.71124267578125,299.7654724121094,298.4114685058594,284.895751953125,1.0,0.6056692004203796,0.3875376880168915,0.3875376880168915,1.0,1.0,-3.13015365600586,0.8955835700035095,2.234570264816284,0.1889298409223556,0.8871610164642334,0.8871610164642334,0.0,186.44061279296875,162.0,69214.78125,0.0,2742.79638671875,1.0,278.4567565917969,282.8905029296875,299.7273864746094,304.259765625,293.1499938964844,293.1499938964844,278.75,38764.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450507521629333,1.0,0.0,0.0,3.7291412353515625,3.7291665077209473,9.279208939005912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10263.5458984375,0.0,1644.145751953125,1895.4371337890625,0.0,2888.93896484375,0.9251331686973572,1.0,0.0,3.0,1.0,0.0
18022140,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.84526127576828,0.4206402003765106,0.3811164498329162,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.3863486349582672,0.050000000745058,0.0520247928798198,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.9082940220832824,0.5229629874229431,0.3670234084129333,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8859482407569885,0.4858143329620361,0.4624033272266388,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7537308931350708,0.2950070202350616,1.3434046506881714,285.0186767578125,284.95001220703125,303.1200866699219,296.7037048339844,299.7655334472656,298.41424560546875,285.0205993652344,1.0,0.6024314165115356,0.3874178528785705,0.3874178528785705,1.0,1.0,-3.129135847091675,0.8949100971221924,2.2342257499694824,0.1884223371744156,0.9729981422424316,0.9729981422424316,0.0,180.9613647460937,162.0,68364.40625,0.0,2711.517333984375,1.0,278.7031555175781,283.0294494628906,299.67578125,304.0351867675781,293.1499938964844,293.1499938964844,278.75,34413.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397608995437622,1.0,0.0,0.0,3.771363019943237,3.771387815475464,9.49051866427908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.638671875,0.0,1660.167236328125,1895.4371337890625,0.0,2839.481201171875,0.9328576922416688,1.0,0.0,3.0,1.0,0.0
18022200,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8525251746177673,0.4210536181926727,0.3812446594238281,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.3910768628120422,0.050000000745058,0.0517878867685794,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.9179906845092772,0.5242685079574585,0.3677356243133545,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.8941997289657593,0.4864604771137237,0.4627454280853271,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.76028972864151,0.295362263917923,1.3437325954437256,285.0085754394531,284.95001220703125,303.1151428222656,296.69647216796875,299.7657775878906,298.4170837402344,285.0071105957031,1.0,0.5992457270622253,0.387298047542572,0.387298047542572,1.0,1.0,-3.130664587020874,0.8951058983802795,2.23555874824524,0.1882588267326355,0.988373875617981,0.988373875617981,0.0,175.02171325683594,150.0,68489.3828125,0.0,2682.83447265625,1.0,278.7430114746094,283.01934814453125,299.6809997558594,304.08966064453125,293.1499938964844,293.1499938964844,278.45001220703125,33694.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386234045028687,1.0,0.0,0.0,3.829615354537964,3.8296406269073486,9.785964039110695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11465.55078125,0.0,1724.229248046875,1895.4371337890625,0.0,2828.856201171875,0.9440793991088868,1.0,0.0,3.0,1.0,0.0
18022260,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8600080609321594,0.4208890199661255,0.381181538105011,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.3955411612987518,0.050000000745058,0.0515580140054225,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9282045960426332,0.5250568389892578,0.3683216571807861,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.902648627758026,0.4866737425327301,0.4629572927951813,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7671173214912415,0.2954628467559814,1.343780755996704,284.8699951171875,284.95001220703125,303.1098937988281,296.6896057128906,299.7650451660156,298.4188232421875,284.8670959472656,1.0,0.5960022807121277,0.3871767520904541,0.3871767520904541,1.0,1.0,-3.131335735321045,0.8949981927871704,2.236337423324585,0.1880825012922287,0.8927724957466125,0.8927724957466125,0.0,169.23049926757812,150.0,69384.109375,0.0,2653.21923828125,1.0,278.4945983886719,282.86444091796875,299.7193298339844,304.3037414550781,293.1499938964844,293.1499938964844,278.45001220703125,37530.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441579341888428,1.0,0.0,0.0,3.800125598907471,3.8001513481140137,9.635831474952283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.0947265625,0.0,1718.6129150390625,1895.4371337890625,0.0,2880.58642578125,0.9379649758338928,1.0,0.0,3.0,1.0,0.0
18022320,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8671618103981018,0.4205339252948761,0.3806642293930053,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.3996365666389465,0.050000000745058,0.0513448566198349,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9380078315734864,0.5257167220115662,0.3686041235923767,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9111064672470092,0.4867075979709625,0.46279376745224,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7737382650375366,0.2954417169094085,1.342752456665039,284.89508056640625,284.95001220703125,303.1043701171875,296.6830444335937,299.76422119140625,298.4207763671875,284.89697265625,1.0,0.5925837755203247,0.3870554566383362,0.3870554566383362,1.0,1.0,-3.129366159439087,0.8939893245697021,2.2353768348693848,0.1875514537096023,0.8856792449951172,0.8856792449951172,0.0,163.75111389160156,138.0,69068.6796875,0.0,2620.086669921875,1.0,278.4568176269531,282.8918762207031,299.6990051269531,304.22052001953125,293.1499938964844,293.1499938964844,278.75,38735.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452892899513245,1.0,0.0,0.0,3.7202341556549072,3.720259189605713,9.234934736923606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.14453125,0.0,1633.5789794921875,1895.4371337890625,0.0,2891.1708984375,0.92313551902771,1.0,0.0,3.0,1.0,0.0
18022380,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8756241202354431,0.4207682609558105,0.3803678452968597,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.4041096270084381,0.050000000745058,0.0511178374290466,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9490423798561096,0.526975154876709,0.3690807521343231,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9214606881141664,0.4871812462806701,0.4627799689769745,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.7814472317695618,0.2956952750682831,1.3421131372451782,285.019287109375,284.95001220703125,303.0985107421875,296.6767883300781,299.764404296875,298.4241943359375,285.0211486816406,1.0,0.5891419649124146,0.3869341611862182,0.3869341611862182,1.0,1.0,-3.128518581390381,0.8933703899383545,2.2351481914520264,0.1870574802160263,0.9713741540908812,0.9713741540908812,0.0,157.96096801757812,138.0,68233.5,0.0,2587.527587890625,1.0,278.7029724121094,283.030029296875,299.648681640625,303.9983215332031,293.1499938964844,293.1499938964844,278.75,34366.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399814963340759,1.0,0.0,0.0,3.763517618179321,3.763542413711548,9.451075015931564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10601.123046875,0.0,1650.565185546875,1895.4371337890625,0.0,2841.54248046875,0.9310660362243652,1.0,0.0,3.0,1.0,0.0
18022440,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8859984874725342,0.4211784899234772,0.3804874718189239,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.4093031585216522,0.050000000745058,0.0508715510368347,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.96152663230896,0.528423011302948,0.369884580373764,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9340897798538208,0.4878174364566803,0.463107019662857,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7907547950744629,0.2960748970508575,1.342513918876648,285.0088806152344,284.95001220703125,303.09234619140625,296.6708374023437,299.7647399902344,298.4276733398437,285.0074157714844,1.0,0.5857985615730286,0.3868128955364227,0.3868128955364227,1.0,1.0,-3.1302056312561035,0.8936156034469604,2.236589908599853,0.1869053989648819,0.9866816401481628,0.9866816401481628,0.0,151.7899932861328,126.0,68369.2421875,0.0,2557.860595703125,1.0,278.74298095703125,283.0196533203125,299.6552124023437,304.05474853515625,293.1499938964844,293.1499938964844,278.45001220703125,33652.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388324975967407,1.0,0.0,0.0,3.8225793838500977,3.8226046562194815,9.750037861522287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.4609375,0.0,1715.3851318359375,1895.4371337890625,0.0,2830.809326171875,0.94246244430542,1.0,0.0,3.0,1.0,0.0
18022500,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8967442512512207,0.4210146069526672,0.3804157972335815,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.4148713052272796,0.050000000745058,0.0506347715854644,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9734316468238832,0.5293382406234741,0.370559811592102,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.9469176530838012,0.4880216419696808,0.463302344083786,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8004249930381775,0.2961982190608978,1.3426340818405151,284.8706359863281,284.95001220703125,303.0859069824219,296.6651916503906,299.7640075683594,298.4298095703125,284.8677673339844,1.0,0.5824305415153503,0.3866916000843048,0.3866916000843048,1.0,1.0,-3.131031990051269,0.893560528755188,2.237471342086792,0.1867438107728958,0.8914448022842407,0.8914448022842407,0.0,145.8301239013672,126.0,69269.0234375,0.0,2527.62158203125,1.0,278.4947509765625,282.8651428222656,299.6949157714844,304.2705383300781,293.1499938964844,293.1499938964844,278.45001220703125,37513.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443742394447327,1.0,0.0,0.0,3.793293476104736,3.7933192253112793,9.601214969734428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11051.1748046875,0.0,1710.2791748046875,1895.4371337890625,0.0,2882.60986328125,0.9364129304885864,1.0,0.0,3.0,1.0,0.0
18022560,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9072673320770264,0.4206708371639251,0.3798994123935699,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.4207302629947662,0.050000000745058,0.0504166260361671,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9840010404586792,0.5300979018211365,0.3709169328212738,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9588717818260192,0.4880551695823669,0.4631293714046478,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8097689151763916,0.2961987853050232,1.3416818380355835,284.89599609375,284.95001220703125,303.07916259765625,296.6598205566406,299.76300048828125,298.4319763183594,284.8978271484375,1.0,0.5789103507995605,0.3865753412246704,0.3865753412246704,1.0,1.0,-3.12922739982605,0.892621636390686,2.236605644226074,0.1862427443265915,0.8848035335540771,0.8848035335540771,0.0,140.23101806640625,129.0,68963.8515625,0.0,2494.2490234375,1.0,278.4568786621094,282.8927001953125,299.6758117675781,304.18927001953125,293.1499938964844,293.1499938964844,278.75,38700.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455081582069397,1.0,0.0,0.0,3.7140049934387207,3.7140300273895264,9.20403465443087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10219.3359375,0.0,1626.10888671875,1895.4371337890625,0.0,2893.21875,0.9217293858528136,1.0,0.0,3.0,1.0,0.0
18022620,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.914760947227478,0.4209159314632416,0.3797025680541992,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.4247611165046692,0.050000000745058,0.0502830818295478,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.9905974268913268,0.5314337015151978,0.371523916721344,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.966410219669342,0.48853200674057,0.4632109105587005,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8157037496566772,0.2964698076248169,1.3415759801864624,285.0203552246094,284.95001220703125,303.0721435546875,296.6547546386719,299.7628173828125,298.4351501464844,285.0223083496094,1.0,0.5772610306739807,0.3864591121673584,0.3864591121673584,1.0,1.0,-3.129521608352661,0.8924088478088379,2.2371127605438232,0.1858632564544677,0.9709144830703736,0.9709144830703736,0.0,136.85411071777344,129.0,68155.859375,0.0,2476.791015625,1.0,278.70281982421875,283.03082275390625,299.62664794921875,303.969482421875,293.1499938964844,293.1499938964844,278.75,34312.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840196967124939,1.0,0.0,0.0,3.75837516784668,3.758399963378906,9.425264693163626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10584.3212890625,0.0,1644.115966796875,1895.4371337890625,0.0,2843.5556640625,0.9298832416534424,1.0,0.0,3.0,1.0,0.0
18022680,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9211400747299194,0.4213249385356903,0.3799665868282318,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.4279900193214416,0.050000000745058,0.050184529274702,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.995676577091217,0.5329341292381287,0.3724816739559173,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9722442626953124,0.4891650378704071,0.4636856615543365,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8204137086868286,0.2968544363975525,1.3427280187606812,285.0108642578125,284.95001220703125,303.0648498535156,296.64996337890625,299.7625427246094,298.4380187988281,285.0094909667969,1.0,0.5764127969741821,0.3863428831100464,0.3863428831100464,1.0,1.0,-3.1328248977661133,0.8932197690010071,2.239605188369751,0.1859050244092941,0.9873220920562744,0.9873220920562744,0.0,134.4922332763672,132.0,68327.2734375,0.0,2470.49267578125,1.0,278.7429504394531,283.0209045410156,299.634521484375,304.0290832519531,293.1499938964844,293.1499938964844,278.45001220703125,33574.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390751481056213,1.0,0.0,0.0,3.8190338611602783,3.819059133529663,9.731959380587796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.3046875,0.0,1710.4949951171875,1895.4371337890625,0.0,2833.075439453125,0.941620945930481,1.0,0.0,3.0,1.0,0.0
18022740,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.924668312072754,0.4211465716361999,0.3800626099109649,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.4298211336135864,0.050000000745058,0.050131618976593,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.998515009880066,0.5338816046714783,0.373279720544815,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873291015625,0.975430190563202,0.4893562495708465,0.4640573263168335,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8230616450309753,0.2969681024551391,1.3437108993530271,284.8733825683594,284.95001220703125,303.0572509765625,296.6454467773437,299.76092529296875,298.43914794921875,284.8704833984375,1.0,0.5760977268218994,0.386226624250412,0.386226624250412,1.0,1.0,-3.1354708671569824,0.8937991857528687,2.241671562194824,0.185969591140747,0.8934122920036316,0.8934122920036316,0.0,133.2659454345703,132.0,69273.453125,0.0,2468.991455078125,1.0,278.4947814941406,282.8664245605469,299.6757507324219,304.2489624023437,293.1499938964844,293.1499938964844,278.45001220703125,37363.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446938395500183,1.0,0.0,0.0,3.7926411628723145,3.7926666736602783,9.597912367098616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.3154296875,0.0,1708.32763671875,1895.4371337890625,0.0,2885.599365234375,0.9362050890922546,1.0,0.0,3.0,1.0,0.0
