time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18022800,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.924773097038269,0.4207673668861389,0.379725307226181,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.4300489127635956,0.050000000745058,0.0501251779496669,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9990086555480956,0.5346740484237671,0.3736575245857239,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.975799322128296,0.4893609285354614,0.4640764594078064,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8233577609062195,0.2969402372837066,1.3436784744262695,284.89801025390625,284.95001220703125,303.0494079589844,296.64117431640625,299.75897216796875,298.4402160644531,284.8998718261719,1.0,0.5760414600372314,0.3861103951931,0.3861103951931,1.0,1.0,-3.135506391525269,0.8934900760650635,2.242016315460205,0.1856768876314163,0.88705974817276,0.88705974817276,0.0,133.10574340820312,135.0,69014.5078125,0.0,2468.196533203125,1.0,278.4568786621094,282.8927001953125,299.6581420898437,304.1724548339844,293.1499938964844,293.1499938964844,278.75,38544.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459451198577881,1.0,0.0,0.0,3.716758728027344,3.716783761978149,9.217687875207048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10222.0927734375,0.0,1628.105712890625,1895.4371337890625,0.0,2897.3076171875,0.922227382659912,1.0,0.0,3.0,1.0,0.0
18022860,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9245766401290894,0.4209634065628052,0.3796177506446838,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.4299980998039245,0.050000000745058,0.0501265972852706,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.5360445976257324,0.3741977512836456,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.975839376449585,0.4897977411746979,0.4642598032951355,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8233613967895508,0.2971682548522949,1.3440499305725098,285.0223693847656,284.95001220703125,303.041259765625,296.6371765136719,299.7579345703125,298.4425964355469,285.0243225097656,1.0,0.5762901306152344,0.3859805166721344,0.3859805166721344,1.0,1.0,-3.136680603027344,0.8935391902923584,2.2431414127349854,0.1854048520326614,0.9738411903381348,0.9738411903381348,0.0,133.18699645996094,135.0,68227.453125,0.0,2470.890869140625,1.0,278.7029113769531,283.0305480957031,299.6101379394531,303.9560852050781,293.1499938964844,293.1499938964844,278.75,34222.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407478332519531,1.0,0.0,0.0,3.762617349624634,3.762642145156861,9.446553690395376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10590.546875,0.0,1648.400390625,1895.4371337890625,0.0,2848.702880859375,0.9307529926300048,1.0,0.0,3.0,1.0,0.0
18022920,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9248484373092652,0.4213253557682037,0.3799326419830322,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.4299834668636322,0.050000000745058,0.050126951187849,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9990000128746032,0.5376219153404236,0.3747832775115967,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9761647582054138,0.4903899729251861,0.4647954702377319,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8236134052276611,0.2975069880485534,1.3454716205596924,285.0126037597656,284.95001220703125,303.0328674316406,296.6334533691406,299.757080078125,298.44512939453125,285.0111694335937,1.0,0.5768671631813049,0.3858506679534912,0.3858506679534912,1.0,1.0,-3.140068769454956,0.8943384289741516,2.245730400085449,0.1854293048381805,0.9907382130622864,0.9907382130622864,0.0,133.33551025390625,138.0,68408.734375,0.0,2478.21630859375,1.0,278.74298095703125,283.0202941894531,299.618896484375,304.0177307128906,293.1499938964844,293.1499938964844,278.45001220703125,33505.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397066593170166,1.0,0.0,0.0,3.8242571353912354,3.82428240776062,9.758598480402725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.587890625,0.0,1716.259765625,1895.4371337890625,0.0,2838.974609375,0.9427521824836732,1.0,0.0,3.0,1.0,0.0
18022980,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.92391437292099,0.4211049079895019,0.3800538778305053,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.4294214248657226,0.050000000745058,0.0501428246498107,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.5386534333229065,0.3758130967617035,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9755460619926452,0.4905419945716858,0.4651980698108673,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8230769038200378,0.2975769340991974,1.34657883644104,284.87420654296875,284.95001220703125,303.024169921875,296.62994384765625,299.7548217773437,298.44580078125,284.8712463378906,1.0,0.5776365399360657,0.385720819234848,0.385720819234848,1.0,1.0,-3.143336296081543,0.8950926661491394,2.248243570327759,0.1854860186576843,0.8966541886329651,0.8966541886329651,0.0,133.87533569335938,138.0,69380.0078125,0.0,2487.34619140625,1.0,278.4946594238281,282.8647155761719,299.660888671875,304.2395935058594,293.1499938964844,293.1499938964844,278.45001220703125,37242.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8453764915466309,1.0,0.0,0.0,3.800055742263794,3.800081491470337,9.63547790888697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.9228515625,0.0,1716.2890625,1895.4371337890625,0.0,2891.986328125,0.9378188848495485,1.0,0.0,3.0,1.0,0.0
18023040,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9209799766540528,0.4206889867782593,0.3797260820865631,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.428024023771286,0.050000000745058,0.0501832701265811,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.99870502948761,0.5393909811973572,0.3771074116230011,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9733286499977112,0.4905106723308563,0.4652287662029266,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8211974501609802,0.2975091636180877,1.3465828895568848,284.8982238769531,284.95001220703125,303.0152587890625,296.6266784667969,299.7516784667969,298.445556640625,284.9001159667969,1.0,0.5784375071525574,0.3855909407138824,0.3855909407138824,1.0,1.0,-3.144591808319092,0.8951598405838013,2.24943208694458,0.1853151470422744,0.8900279402732849,0.8900279402732849,0.0,134.95477294921875,141.0,69149.53125,0.0,2495.552001953125,1.0,278.4568176269531,282.89013671875,299.6442565917969,304.165771484375,293.1499938964844,293.1499938964844,278.75,38450.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466863632202148,1.0,0.0,0.0,3.72615122795105,3.7261765003204346,9.264334721592604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10236.3935546875,0.0,1638.2728271484375,1895.4371337890625,0.0,2904.24462890625,0.9242490530014038,1.0,0.0,3.0,1.0,0.0
18023100,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9182523488998412,0.4208532571792602,0.3796256184577942,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.4266319870948791,0.050000000745058,0.0502248182892799,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9974263906478882,0.5406630039215088,0.3778866529464721,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9711542129516602,0.4909151196479797,0.4654196202754974,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8193655014038086,0.297699511051178,1.3469692468643188,285.0229797363281,284.95001220703125,303.0060729980469,296.6236572265625,299.74957275390625,298.4468688964844,285.0250244140625,1.0,0.5793147683143616,0.3854610919952392,0.3854610919952392,1.0,1.0,-3.146146535873413,0.8953344225883484,2.25081205368042,0.1850842088460922,0.9772026538848876,0.9772026538848876,0.0,136.06871032714844,141.0,68365.3828125,0.0,2504.5322265625,1.0,278.7031555175781,283.028564453125,299.59716796875,303.9510192871094,293.1499938964844,293.1499938964844,278.75,34203.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415429592132568,1.0,0.0,0.0,3.772017478942871,3.7720422744750977,9.493812740402064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10606.998046875,0.0,1659.3134765625,1895.4371337890625,0.0,2856.13427734375,0.9328334331512452,1.0,0.0,3.0,1.0,0.0
18023160,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9167839288711548,0.4211935698986053,0.3799429833889007,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.425704687833786,0.050000000745058,0.0502531602978706,297.3089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9968684911727904,0.5421358942985535,0.378907561302185,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9699441194534302,0.491483211517334,0.4659565985202789,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8183444142341614,0.2980076372623443,1.3483705520629885,285.0140686035156,284.95001220703125,302.9966125488281,296.620849609375,299.74761962890625,298.4482727050781,285.0126342773437,1.0,0.5803794264793396,0.3853054344654083,0.3853054344654083,1.0,1.0,-3.150117874145508,0.8962631821632385,2.253854751586914,0.1850972473621368,0.9950344562530518,0.9950344562530518,0.0,136.9503936767578,144.0,68558.953125,0.0,2516.944091796875,1.0,278.7430725097656,283.0190124511719,299.606689453125,304.0141296386719,293.1499938964844,293.1499938964844,278.45001220703125,33481.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405309915542603,1.0,0.0,0.0,3.833871603012085,3.833897113800049,9.80772824732412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.958984375,0.0,1727.7286376953125,1895.4371337890625,0.0,2846.677001953125,0.9449100494384766,1.0,0.0,3.0,1.0,0.0
18023220,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9143326878547668,0.4209511876106262,0.3800709545612335,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.4243586659431457,0.050000000745058,0.050295390188694,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9956448674201964,0.5430658459663391,0.3798033893108368,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9678823351860046,0.4916096031665802,0.4663633108139038,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.8166535496711731,0.2980472147464752,1.3494702577590942,284.8746337890625,284.95001220703125,302.9869079589844,296.6182556152344,299.74432373046875,298.4480895996094,284.8714294433594,1.0,0.5814879536628723,0.385149747133255,0.385149747133255,1.0,1.0,-3.153217077255249,0.8968834280967712,2.256333589553833,0.1850975900888443,0.9006491303443909,0.9006491303443909,0.0,138.1536865234375,144.0,69548.3203125,0.0,2529.416748046875,1.0,278.49444580078125,282.862060546875,299.6495056152344,304.2381896972656,293.1499938964844,293.1499938964844,278.45001220703125,37139.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462258577346802,1.0,0.0,0.0,3.811762571334839,3.811788558959961,9.694937261883751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11083.2021484375,0.0,1729.5966796875,1895.4371337890625,0.0,2899.934814453125,0.9404125213623048,1.0,0.0,3.0,1.0,0.0
18023280,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9102456569671632,0.4205010831356048,0.3797410130500793,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.4223724901676178,0.050000000745058,0.0503602176904678,297.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9932454228401184,0.5438236594200134,0.3803727030754089,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9643151760101318,0.4915423989295959,0.4663892090320587,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8137658834457397,0.2979432940483093,1.3494396209716797,284.8963928222656,284.95001220703125,302.9769897460937,296.61590576171875,299.7406921386719,298.44781494140625,284.8982849121094,1.0,0.5824910402297974,0.3849940896034241,0.3849940896034241,1.0,1.0,-3.1535794734954834,0.8965739011764526,2.257005453109741,0.1847385913133621,0.8921550512313843,0.8921550512313843,0.0,139.81312561035156,147.0,69301.1953125,0.0,2539.050048828125,1.0,278.4567565917969,282.88592529296875,299.6336364746094,304.1649780273437,293.1499938964844,293.1499938964844,278.75,38457.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475509881973267,1.0,0.0,0.0,3.73770523071289,3.7377305030822754,9.321876746071212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.08203125,0.0,1651.77880859375,1895.4371337890625,0.0,2912.33837890625,0.9267981052398682,1.0,0.0,3.0,1.0,0.0
18023340,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9071033596992492,0.4206395447254181,0.3796253204345703,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.4207669198513031,0.050000000745058,0.050414852797985,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9913986921310424,0.545170247554779,0.381119966506958,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9614190459251404,0.491918534040451,0.466562271118164,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8114190101623535,0.2981051802635193,1.3497411012649536,285.02215576171875,284.95001220703125,302.966796875,296.6137084960937,299.7382507324219,298.4491271972656,285.0242614746094,1.0,0.5835250616073608,0.3848384022712707,0.3848384022712707,1.0,1.0,-3.154968738555908,0.8966196179389954,2.2583491802215576,0.1843995749950409,0.9795649647712708,0.9795649647712708,0.0,141.25094604492188,147.0,68501.53125,0.0,2549.498779296875,1.0,278.703369140625,283.02569580078125,299.5870666503906,303.949462890625,293.1499938964844,293.1499938964844,278.75,34253.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423728942871094,1.0,0.0,0.0,3.78212308883667,3.782148122787476,9.54475126491161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10623.96484375,0.0,1671.6527099609375,1895.4371337890625,0.0,2863.893310546875,0.9351328015327454,1.0,0.0,3.0,1.0,0.0
18023400,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9053698182106018,0.4209634065628052,0.3799330294132232,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.4197036027908325,0.050000000745058,0.0504521317780017,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9905239343643188,0.5466936826705933,0.3821906149387359,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.9597370624542236,0.4924658834934234,0.4670858383178711,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8100478649139404,0.2983970046043396,1.351079344749451,285.0137023925781,284.95001220703125,302.95635986328125,296.6117553710937,299.7328796386719,298.4462890625,285.0122375488281,1.0,0.5847053527832031,0.3846827447414398,0.3846827447414398,1.0,1.0,-3.158906936645508,0.8975290656089783,2.2613778114318848,0.1843969821929931,0.9975826144218444,0.9975826144218444,0.0,142.35784912109375,150.0,68687.859375,0.0,2563.146728515625,1.0,278.7431030273437,283.0167541503906,299.59722900390625,304.0127868652344,293.1499938964844,293.1499938964844,278.45001220703125,33524.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841316819190979,1.0,0.0,0.0,3.843140363693237,3.843165874481201,9.855208418230177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11474.7578125,0.0,1739.346923828125,1895.4371337890625,0.0,2854.020751953125,0.947034239768982,1.0,0.0,3.0,1.0,0.0
18023460,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.90297269821167,0.4207044541835785,0.3800520598888397,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.4183595478534698,0.050000000745058,0.0505006276071071,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9890763759613036,0.5476508140563965,0.3831174969673157,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.9573554396629332,0.4925703704357147,0.4674787223339081,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.808148980140686,0.2984325885772705,1.352178931236267,284.8742370605469,284.95001220703125,302.9457092285156,296.6099548339844,299.73077392578125,298.4480285644531,284.8711242675781,1.0,0.5858989357948303,0.3845168054103851,0.3845168054103851,1.0,1.0,-3.1620235443115234,0.8981255888938904,2.2638978958129883,0.1843664646148681,0.9029484987258912,0.9029484987258912,0.0,143.7207489013672,150.0,69683.421875,0.0,2576.591552734375,1.0,278.4942321777344,282.85992431640625,299.6407165527344,304.2373352050781,293.1499938964844,293.1499938964844,278.45001220703125,37147.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469557166099548,1.0,0.0,0.0,3.8208391666412354,3.820865154266357,9.74116233010136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.015625,0.0,1740.66259765625,1895.4371337890625,0.0,2906.765869140625,0.9424816370010376,1.0,0.0,3.0,1.0,0.0
18023520,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8992395401000977,0.4202395677566528,0.3797134459018707,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.4164949953556061,0.050000000745058,0.0505706034600734,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9864729046821594,0.548427164554596,0.3837062418460846,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9535391330718994,0.4924824833869934,0.4674899876117706,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8050869703292847,0.2983058989048004,1.3521039485931396,284.8957824707031,284.95001220703125,302.934814453125,296.6083679199219,299.7279663085937,298.4493713378906,284.8976745605469,1.0,0.5869601964950562,0.384350836277008,0.384350836277008,1.0,1.0,-3.1623342037200928,0.8977683782577515,2.264565706253052,0.1839714795351028,0.894216775894165,0.894216775894165,0.0,145.50851440429688,153.0,69442.9296875,0.0,2586.847900390625,1.0,278.4566955566406,282.8832702636719,299.6257629394531,304.1655578613281,293.1499938964844,293.1499938964844,278.75,38449.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482524752616882,1.0,0.0,0.0,3.74753999710083,3.747565507888794,9.370998554913968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.5634765625,0.0,1663.2357177734375,1895.4371337890625,0.0,2918.906005859375,0.9289756417274476,1.0,0.0,3.0,1.0,0.0
18023580,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8963048458099365,0.420362651348114,0.3795877695083618,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.4149912893772125,0.050000000745058,0.050629336386919,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.98447984457016,0.5497897863388062,0.3844679594039917,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9504656195640564,0.4928387701511383,0.4676477611064911,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8026084899902344,0.2984544932842254,1.352333664894104,285.0216979980469,284.95001220703125,302.9236755371094,296.60693359375,299.7204895019531,298.4442443847656,285.0237121582031,1.0,0.5880312919616699,0.3841848969459533,0.3841848969459533,1.0,1.0,-3.1636290550231934,0.8977513909339905,2.265877723693848,0.183587372303009,0.9815892577171326,0.9815892577171326,0.0,147.04615783691406,153.0,68625.71875,0.0,2597.698486328125,1.0,278.7035827636719,283.02362060546875,299.5800476074219,303.9503479003906,293.1499938964844,293.1499938964844,278.75,34290.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430540561676025,1.0,0.0,0.0,3.790972948074341,3.7909982204437256,9.589471119397786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.267578125,0.0,1682.4530029296875,1895.4371337890625,0.0,2870.262451171875,0.937134325504303,1.0,0.0,3.0,1.0,0.0
18023640,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8946743607521057,0.4206700325012207,0.3798833191394806,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.4140094220638275,0.050000000745058,0.0506687648594379,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9835622310638428,0.55132657289505,0.3855503797531128,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9487141966819764,0.4933652877807617,0.4681545794010162,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8012184500694275,0.2987672984600067,1.3537107706069946,285.01300048828125,284.95001220703125,302.9123229980469,296.6056823730469,299.71124267578125,298.43621826171875,285.0116577148437,1.0,0.5892402529716492,0.3840189278125763,0.3840189278125763,1.0,1.0,-3.167595624923706,0.8986386060714722,2.2689571380615234,0.1835492104291916,0.999172031879425,0.999172031879425,0.0,148.20883178710938,156.0,68798.7734375,0.0,2611.79736328125,1.0,278.7431640625,283.01531982421875,299.5907592773437,304.0133056640625,293.1499938964844,293.1499938964844,278.45001220703125,33584.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419514298439026,1.0,0.0,0.0,3.850543737411499,3.850569248199463,9.89321392808051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11490.9443359375,0.0,1748.8739013671875,1895.4371337890625,0.0,2859.952880859375,0.9487464427947998,1.0,0.0,3.0,1.0,0.0
18023700,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8924380540847778,0.4203993380069732,0.3799909055233001,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.4128007292747497,0.050000000745058,0.0507185608148574,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.982101023197174,0.5522975921630859,0.3864877820014953,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9463244676589966,0.4934512972831726,0.4685302972793579,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7993800640106201,0.2988137900829315,1.354889750480652,284.87420654296875,284.95001220703125,302.9007568359375,296.6045837402344,299.7098693847656,298.4393615722656,284.8711242675781,1.0,0.5904567837715149,0.3838529884815216,0.3838529884815216,1.0,1.0,-3.1707875728607178,0.8992555141448975,2.2715320587158203,0.1835209131240844,0.9049060940742492,0.9049060940742492,0.0,149.60818481445312,156.0,69804.8984375,0.0,2625.669677734375,1.0,278.4940795898437,282.8588562011719,299.6348571777344,304.23858642578125,293.1499938964844,293.1499938964844,278.45001220703125,37150.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475368022918701,1.0,0.0,0.0,3.828354835510254,3.828380823135376,9.779522542885388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11117.8369140625,0.0,1749.8233642578125,1895.4371337890625,0.0,2912.205078125,0.944196343421936,1.0,0.0,3.0,1.0,0.0
18023760,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8889065980911255,0.4199225604534149,0.3796433210372925,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.4111263453960418,0.050000000745058,0.0507899299263954,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9794675707817078,0.5530871152877808,0.3870866000652313,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9425302147865297,0.4933446645736694,0.4685254991054535,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7964556217193604,0.2986821830272674,1.3548370599746704,284.8957824707031,284.95001220703125,302.88897705078125,296.6036376953125,299.7088928222656,298.4436340332031,284.89764404296875,1.0,0.5915325284004211,0.3836870193481445,0.3836870193481445,1.0,1.0,-3.171109199523926,0.8989003300666809,2.2722089290618896,0.1831253319978714,0.8961387872695923,0.8961387872695923,0.0,151.43173217773438,159.0,69571.90625,0.0,2636.174072265625,1.0,278.4566345214844,282.8819885253906,299.6207275390625,304.1680908203125,293.1499938964844,293.1499938964844,278.75,38438.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848810613155365,1.0,0.0,0.0,3.755573987960816,3.7555992603302,9.411219821231498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.3125,0.0,1672.59912109375,1895.4371337890625,0.0,2924.1318359375,0.9307678937911988,1.0,0.0,3.0,1.0,0.0
18023820,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8861263990402222,0.4200332462787628,0.3795081079006195,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.4097623527050018,0.050000000745058,0.0508500449359416,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.9774588942527772,0.5544658899307251,0.3878592848777771,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9394835829734802,0.4936831295490265,0.4686674773693084,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7940973043441772,0.2988258004188537,1.3550440073013306,285.0216979980469,284.95001220703125,302.876953125,296.60284423828125,299.6999816894531,298.43682861328125,285.0238037109375,1.0,0.5926099419593811,0.383521020412445,0.383521020412445,1.0,1.0,-3.172360897064209,0.898866593837738,2.2734944820404053,0.1827312707901001,0.9835124015808104,0.9835124015808104,0.0,153.00254821777344,159.0,68744.96875,0.0,2647.167724609375,1.0,278.7037658691406,283.022705078125,299.5757751464844,303.95343017578125,293.1499938964844,293.1499938964844,278.75,34318.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436024785041809,1.0,0.0,0.0,3.798412322998047,3.798437595367432,9.627144663681977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10656.2431640625,0.0,1691.542236328125,1895.4371337890625,0.0,2875.391357421875,0.938813865184784,1.0,0.0,3.0,1.0,0.0
18023880,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8845899701118469,0.4203302562236786,0.3797942101955414,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.4088660776615143,0.050000000745058,0.0508904382586479,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9765585660934448,0.5560203194618225,0.3889542520046234,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9377610683441162,0.4941939115524292,0.4691594243049621,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7927834987640381,0.2991337180137634,1.3564069271087646,285.013671875,284.95001220703125,302.86474609375,296.6021728515625,299.69097900390625,298.42950439453125,285.0123291015625,1.0,0.5938208699226379,0.383355051279068,0.383355051279068,1.0,1.0,-3.176297664642334,0.8997398018836975,2.276557683944702,0.1826831549406051,1.0,1.0,0.0,154.18865966796875,162.0,68918.0,0.0,2661.4296875,1.0,278.74322509765625,283.0149841308594,299.58709716796875,304.01690673828125,293.1499938964844,293.1499938964844,278.45001220703125,33610.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842480480670929,1.0,0.0,0.0,3.8575074672698975,3.85753321647644,9.929030966304708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11509.4013671875,0.0,1757.6243896484375,1895.4371337890625,0.0,2864.89892578125,0.9503243565559388,1.0,0.0,3.0,1.0,0.0
18023940,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8824954628944397,0.4200499653816223,0.3798939287662506,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.4077658951282501,0.050000000745058,0.0509410314261913,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.9751183390617372,0.557004451751709,0.38990318775177,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9354361295700072,0.4942639172077179,0.4695213735103607,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7910564541816711,0.2991729378700256,1.357562780380249,284.8747863769531,284.95001220703125,302.8523254394531,296.6016540527344,299.6894836425781,298.43280029296875,284.87158203125,1.0,0.5950353741645813,0.3831890821456909,0.3831890821456909,1.0,1.0,-3.179450273513794,0.90034019947052,2.2791101932525635,0.182645097374916,0.9073807001113892,0.9073807001113892,0.0,155.6068572998047,162.0,69933.4609375,0.0,2675.41015625,1.0,278.49395751953125,282.85821533203125,299.6317138671875,304.2431640625,293.1499938964844,293.1499938964844,278.45001220703125,37109.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480411171913147,1.0,0.0,0.0,3.8360073566436768,3.836033582687378,9.818659236771057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.884765625,0.0,1758.845703125,1895.4371337890625,0.0,2916.9267578125,0.94591623544693,1.0,0.0,3.0,1.0,0.0
18024000,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8791857361793518,0.4195577800273895,0.3795360326766968,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.4062369763851166,0.050000000745058,0.0510131940245628,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9724987745285034,0.5578011870384216,0.3905090987682342,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.931765913963318,0.4941365420818329,0.4695000946521759,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7883050441741943,0.2990301847457886,1.3574728965759275,284.8954162597656,284.95001220703125,302.8396911621094,296.60125732421875,299.6883850097656,298.4372253417969,284.89727783203125,1.0,0.5961050391197205,0.3830231130123138,0.3830231130123138,1.0,1.0,-3.179704666137696,0.8999605774879456,2.2797439098358154,0.1822387427091598,0.8979616761207581,0.8979616761207581,0.0,157.4476776123047,165.0,69700.875,0.0,2685.90673828125,1.0,278.45660400390625,282.8805847167969,299.6182556152344,304.173583984375,293.1499938964844,293.1499938964844,278.75,38425.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493086695671082,1.0,0.0,0.0,3.7636427879333496,3.7636682987213135,9.451702567275788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.5087890625,0.0,1682.0311279296875,1895.4371337890625,0.0,2928.796142578125,0.9325505495071412,1.0,0.0,3.0,1.0,0.0
18024060,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.8765803575515747,0.419653832912445,0.3793877363204956,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.4049785435199737,0.050000000745058,0.0510740429162979,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9705146551132202,0.5591928958892822,0.3912888467311859,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9288362860679626,0.4944557249546051,0.4696236550807953,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.7860834002494812,0.2991622686386108,1.3576314449310305,285.0218200683594,284.95001220703125,302.8268737792969,296.6009826660156,299.6795654296875,298.4308166503906,285.0239562988281,1.0,0.5971730351448059,0.3828653395175934,0.3828653395175934,1.0,1.0,-3.1808698177337646,0.8999170064926147,2.2809529304504395,0.181851327419281,0.985619306564331,0.985619306564331,0.0,159.033447265625,165.0,68866.71875,0.0,2696.85595703125,1.0,278.7039489746094,283.02197265625,299.5738220214844,303.95904541015625,293.1499938964844,293.1499938964844,278.75,34338.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440918326377869,1.0,0.0,0.0,3.805868148803711,3.805893421173096,9.664976232670597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10673.267578125,0.0,1700.63330078125,1895.4371337890625,0.0,2879.96826171875,0.940496861934662,1.0,0.0,3.0,1.0,0.0
18024120,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8751512169837952,0.4199395179748535,0.3796628415584564,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.4041450619697571,0.050000000745058,0.051114946603775,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9696565270423888,0.5607631206512451,0.3923945128917694,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9271975755691528,0.4949501156806946,0.4700995683670044,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7848531603813171,0.2994596064090729,1.35894775390625,285.0142822265625,284.95001220703125,302.8138427734375,296.600830078125,299.67059326171875,298.4237976074219,285.0130310058594,1.0,0.5983726382255554,0.3827075660228729,0.3827075660228729,1.0,1.0,-3.1847312450408936,0.9007840752601624,2.283947229385376,0.1818109452724456,1.0,1.0,0.0,160.22962951660156,168.0,69034.046875,0.0,2711.1162109375,1.0,278.7432556152344,283.01483154296875,299.5856018066406,304.0228576660156,293.1499938964844,293.1499938964844,278.45001220703125,33681.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429545164108276,1.0,0.0,0.0,3.86395788192749,3.863983631134033,9.962263902707491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11527.4287109375,0.0,1766.1243896484375,1895.4371337890625,0.0,2869.331298828125,0.9517569541931152,1.0,0.0,3.0,1.0,0.0
18024180,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8732091188430786,0.4196508824825287,0.379754364490509,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.4031208157539367,0.050000000745058,0.0511658750474453,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.968266785144806,0.5617607831954956,0.3933541178703308,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9250044822692872,0.4950052499771118,0.4704474210739136,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.7832446098327637,0.2994895279407501,1.3600611686706543,284.87554931640625,284.95001220703125,302.8006286621094,296.60076904296875,299.6688842773437,298.4270324707031,284.8722229003906,1.0,0.599574863910675,0.3825497925281524,0.3825497925281524,1.0,1.0,-3.187819719314575,0.901382565498352,2.2864372730255127,0.1817827969789505,0.9098321199417114,0.9098321199417114,0.0,161.65380859375,168.0,70060.8203125,0.0,2725.08154296875,1.0,278.4938049316406,282.85791015625,299.630615234375,304.2497863769531,293.1499938964844,293.1499938964844,278.45001220703125,37062.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848484992980957,1.0,0.0,0.0,3.843376398086548,3.843402624130249,9.856419183051912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.466796875,0.0,1767.5125732421875,1895.4371337890625,0.0,2921.082763671875,0.9475716352462769,1.0,0.0,3.0,1.0,0.0
18024240,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8701252937316895,0.4191433787345886,0.379386305809021,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.4016853272914886,0.050000000745058,0.0512384064495563,297.3232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9656966924667358,0.5625638961791992,0.3939666450023651,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9215509295463562,0.4948573112487793,0.4704098403453827,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7806702256202698,0.2993344366550445,1.3599250316619873,284.8951721191406,284.95001220703125,302.7872314453125,296.6007995605469,299.6676025390625,298.4314880371094,284.8970642089844,1.0,0.6006309390068054,0.3823919892311096,0.3823919892311096,1.0,1.0,-3.187994956970215,0.9009978175163268,2.286997079849243,0.1813874244689941,0.8997597694396973,0.8997597694396973,0.0,163.50064086914062,171.0,69827.9296875,0.0,2735.482421875,1.0,278.45654296875,282.8795166015625,299.61767578125,304.1809387207031,293.1499938964844,293.1499938964844,278.75,38412.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497475981712341,1.0,0.0,0.0,3.77136492729187,3.771390676498413,9.490528896094474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10317.9912109375,0.0,1691.083251953125,1895.4371337890625,0.0,2932.90673828125,0.9342591166496276,1.0,0.0,3.0,1.0,0.0
18024300,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8676961660385132,0.4192247986793518,0.3792247176170349,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.4004888832569122,0.050000000745058,0.0512996539473533,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9637634754180908,0.5639678835868835,0.3947527706623077,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9188129901885986,0.4951572716236114,0.4705148637294769,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7785879373550415,0.299454391002655,1.3600300550460815,285.02197265625,284.95001220703125,302.7736511230469,296.6009521484375,299.65875244140625,298.42535400390625,285.0241394042969,1.0,0.6016837358474731,0.3822342157363891,0.3822342157363891,1.0,1.0,-3.189065456390381,0.9009217619895936,2.2881436347961426,0.180986002087593,0.98765629529953,0.98765629529953,0.0,165.092529296875,171.0,68986.3125,0.0,2746.318359375,1.0,278.7041015625,283.0214233398437,299.5736999511719,303.9664611816406,293.1499938964844,293.1499938964844,278.75,34358.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445242643356323,1.0,0.0,0.0,3.81302547454834,3.813050985336304,9.7013617050834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.462890625,0.0,1709.3916015625,1895.4371337890625,0.0,2884.013427734375,0.9421119689941406,1.0,0.0,3.0,1.0,0.0
18024360,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8663750886917114,0.4194992184638977,0.3794882893562317,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.3996898829936981,0.050000000745058,0.051340814679861,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.962962567806244,0.5655537247657776,0.3958684206008911,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9173014163970948,0.4956352710723877,0.4709742367267608,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7774432897567749,0.2997410595417022,1.3612959384918213,285.01513671875,284.95001220703125,302.7598571777344,296.6011657714844,299.64971923828125,298.4185485839844,285.0140686035156,1.0,0.6028676629066467,0.3820708096027374,0.3820708096027374,1.0,1.0,-3.192845106124878,0.9017430543899536,2.2911019325256348,0.1809150725603103,1.0,1.0,0.0,166.29197692871094,174.0,69143.3671875,0.0,2760.522216796875,1.0,278.74334716796875,283.0152282714844,299.5857849121094,304.0302429199219,293.1499938964844,293.1499938964844,278.45001220703125,33761.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433697819709778,1.0,0.0,0.0,3.8695225715637207,3.869548320770264,9.990978924179217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11544.7275390625,0.0,1773.6287841796875,1895.4371337890625,0.0,2873.214599609375,0.953044056892395,1.0,0.0,3.0,1.0,0.0
18024420,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8645830750465393,0.4192032814025879,0.3795722723007202,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.3987047970294952,0.050000000745058,0.0513918213546276,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9616420269012452,0.5665655136108398,0.3968390226364136,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.915294587612152,0.4956763684749603,0.4713085293769836,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7759531736373901,0.2997624576091766,1.3623684644699097,284.8764343261719,284.95001220703125,302.74591064453125,296.6014709472656,299.6477355957031,298.4217224121094,284.8729553222656,1.0,0.6040547490119934,0.3819074034690857,0.3819074034690857,1.0,1.0,-3.1958723068237305,0.9023021459579468,2.293570041656494,0.1808585673570633,0.9121405482292176,0.9121405482292176,0.0,167.7157440185547,174.0,70182.875,0.0,2774.440185546875,1.0,278.49371337890625,282.85791015625,299.63104248046875,304.2577209472656,293.1499938964844,293.1499938964844,278.45001220703125,37018.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488703370094299,1.0,0.0,0.0,3.850186824798584,3.850213050842285,9.891380159388063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11175.7001953125,0.0,1775.5352783203125,1895.4371337890625,0.0,2924.69091796875,0.949100375175476,1.0,0.0,3.0,1.0,0.0
18024480,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8617138862609863,0.4186807870864868,0.3791944086551666,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.3973078727722168,0.050000000745058,0.0514645464718341,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9591434001922609,0.567374587059021,0.3974579572677612,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.912136971950531,0.4955081641674042,0.4712549149990082,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7735494375228882,0.2995953857898712,1.3621875047683716,284.8950500488281,284.95001220703125,302.7317810058594,296.6018371582031,299.6462707519531,298.4261779785156,284.8969116210937,1.0,0.6050953269004822,0.3817439675331116,0.3817439675331116,1.0,1.0,-3.1959705352783203,0.9018741846084596,2.294096231460572,0.1804359555244445,0.9014543890953064,0.9014543890953064,0.0,169.56411743164062,177.0,69949.2265625,0.0,2784.721435546875,1.0,278.4565124511719,282.87872314453125,299.6185913085937,304.18951416015625,293.1499938964844,293.1499938964844,278.1499938964844,38399.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501288294792175,1.0,0.0,0.0,3.778536081314087,3.77856183052063,9.526655162517272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11761.841796875,0.0,1699.5118408203125,1895.4371337890625,0.0,2936.477294921875,0.9358445405960084,1.0,0.0,3.0,1.0,0.0
18024540,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.8590124845504761,0.4181349575519562,0.378839910030365,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83172607421875,0.3959575295448303,0.050000000745058,0.0515349619090557,297.32305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229675292969,0.9567871689796448,0.5681616067886353,0.3981060981750488,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.9091886878013612,0.4952967166900635,0.4711926281452179,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217468261719,0.7712364792823792,0.2993777692317962,1.361797332763672,284.8226623535156,284.95001220703125,302.7174987792969,296.6022644042969,299.6435241699219,298.4288635253906,284.8284912109375,1.0,0.6060763597488403,0.3815805613994598,0.3815805613994598,1.0,1.0,-3.195865631103516,0.9013791680336,2.2944865226745605,0.1799656152725219,0.8209578394889832,0.8209578394889832,0.0,171.3437042236328,177.0,70196.6875,0.0,2794.21435546875,1.0,278.19891357421875,282.7961120605469,299.6315612792969,304.3053894042969,293.1499938964844,293.1499938964844,278.1499938964844,43115.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538545966148376,1.0,0.0,0.0,3.642077922821045,3.6421029567718506,8.850987569530844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.7392578125,0.0,1577.4970703125,1895.4371337890625,0.0,2971.385986328125,0.9065760374069214,1.0,0.0,3.0,1.0,0.0
18024600,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8564257621765137,0.4178562462329864,0.3784809410572052,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.3946352303028106,0.050000000745058,0.0516037754714489,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9545184373855592,0.5692263841629028,0.3987528085708618,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.906407117843628,0.4952766597270965,0.4711045622825622,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7689914107322693,0.2992634177207947,1.361222743988037,284.891357421875,284.95001220703125,302.7030334472656,296.6027526855469,299.636962890625,298.4263916015625,284.8928527832031,1.0,0.607000470161438,0.3814171552658081,0.3814171552658081,1.0,1.0,-3.1954946517944336,0.9007970690727234,2.294697523117065,0.179416999220848,0.838819146156311,0.838819146156311,0.0,173.06851196289062,180.0,69911.3515625,0.0,2802.86669921875,1.0,278.1581420898437,282.85455322265625,299.6054077148437,304.1877136230469,293.1499938964844,293.1499938964844,278.45001220703125,40492.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527994751930237,1.0,0.0,0.0,3.555970430374145,3.555994272232056,8.437418159701338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10423.11328125,0.0,1463.7987060546875,1895.4371337890625,0.0,2961.497802734375,0.8882957100868225,1.0,0.0,3.0,1.0,0.0
