time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024660,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8547788262367249,0.4180955290794372,0.3784882724285126,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.3936688303947449,0.050000000745058,0.0516538172960281,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.9532870054244996,0.5708172917366028,0.3996902406215668,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.904646337032318,0.4956811070442199,0.4713140428066253,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7675307393074036,0.2994531393051147,1.3615528345108032,285.0113830566406,284.95001220703125,302.6884155273437,296.603271484375,299.6258850097656,298.4174194335937,285.0115051269531,1.0,0.6080085039138794,0.3812626600265503,0.3812626600265503,1.0,1.0,-3.1973326206207275,0.9009854197502136,2.296347141265869,0.1791004687547683,0.9204906225204468,0.9204906225204468,0.0,174.40846252441406,180.0,69195.9609375,0.0,2813.949462890625,1.0,278.3990478515625,282.98699951171875,299.5641174316406,303.9710693359375,293.1499938964844,293.1499938964844,278.45001220703125,34708.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464663624763489,1.0,0.0,0.0,3.601734161376953,3.601757526397705,8.655987357997219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.6337890625,0.0,1470.5955810546875,1895.4371337890625,0.0,2902.185546875,0.8953378796577454,1.0,0.0,3.0,1.0,0.0
18024720,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8538652658462524,0.4183854162693023,0.3788189589977264,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.3929792046546936,0.050000000745058,0.0516892932355403,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.9528743624687196,0.5724478960037231,0.4008781909942627,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.9036673307418824,0.4961633682250976,0.4718157649040222,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.7667324542999268,0.2997552156448364,1.3629788160324097,284.9966125488281,284.95001220703125,302.6736145019531,296.6038513183594,299.6169128417969,298.4110107421875,284.9957580566406,1.0,0.6091642379760742,0.3811081647872925,0.3811081647872925,1.0,1.0,-3.2015178203582764,0.9019619822502136,2.299555778503418,0.179107055068016,0.928533673286438,0.928533673286438,0.0,175.4823455810547,183.0,69343.6875,0.0,2828.412109375,1.0,278.4417419433594,282.9763488769531,299.5805969238281,304.037841796875,293.1499938964844,293.1499938964844,278.1499938964844,34032.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447346091270447,1.0,0.0,0.0,3.655652523040772,3.6556763648986816,8.917089076021512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11607.1689453125,0.0,1524.7232666015625,1895.4371337890625,0.0,2885.981201171875,0.9051580429077148,1.0,0.0,3.0,1.0,0.0
18024780,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8523715138435364,0.4181250929832458,0.3789139091968536,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.3920284509658813,0.050000000745058,0.0517379492521286,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9517781734466552,0.5735234022140503,0.4018773138523102,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9021306037902832,0.4962239563465118,0.4721509516239166,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7654992341995239,0.2997988760471344,1.3640984296798706,284.8798217773437,284.95001220703125,302.6586608886719,296.6044921875,299.61456298828125,298.4140014648437,284.8802490234375,1.0,0.610325038433075,0.3809536695480346,0.3809536695480346,1.0,1.0,-3.2046470642089844,0.9025768041610718,2.302070140838623,0.1790789067745208,0.8461254239082336,0.8461254239082336,0.0,176.8509979248047,183.0,70085.96875,0.0,2842.337158203125,1.0,278.1986083984375,282.84637451171875,299.62750244140625,304.2557373046875,293.1499938964844,293.1499938964844,278.1499938964844,38540.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496533036231995,1.0,0.0,0.0,3.604617357254028,3.6046414375305176,8.669850899423182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11217.8896484375,0.0,1502.033203125,1895.4371337890625,0.0,2932.0234375,0.8948251605033875,1.0,0.0,3.0,1.0,0.0
18024840,297.13214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.850059986114502,0.4177712500095367,0.3786311447620392,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.3907088935375213,0.050000000745058,0.0518048964440822,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9497222304344176,0.5745327472686768,0.4025903046131134,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.8997704386711121,0.4961851239204407,0.4721682965755462,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7635676264762878,0.2997325658798218,1.364180326461792,284.9166259765625,284.95001220703125,302.6435852050781,296.6051330566406,299.6114807128906,298.4164733886719,284.9172668457031,1.0,0.611375093460083,0.3807991743087768,0.3807991743087768,1.0,1.0,-3.2053654193878174,0.9023823738098145,2.302983045578003,0.1787279546260833,0.8542290329933167,0.8542290329933167,0.0,178.5780487060547,186.0,69919.234375,0.0,2853.268310546875,1.0,278.158203125,282.8778076171875,299.61639404296875,304.187255859375,293.1499938964844,293.1499938964844,278.45001220703125,38320.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503826856613159,1.0,0.0,0.0,3.5406482219696045,3.5406715869903564,8.364863219867402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.896484375,0.0,1431.72265625,1895.4371337890625,0.0,2938.85498046875,0.8830151557922363,1.0,0.0,3.0,1.0,0.0
18024900,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8482611179351807,0.4178811609745025,0.3785531222820282,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.3895795941352844,0.050000000745058,0.0518614761531353,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.948254644870758,0.5760261416435242,0.4034796953201294,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8979074358940125,0.4965039491653442,0.4723347425460815,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.7620280385017395,0.2998912334442138,1.36457359790802,285.0226135253906,284.95001220703125,302.6283264160156,296.6058044433594,299.6029357910156,298.4112548828125,285.0226745605469,1.0,0.6124446392059326,0.380644679069519,0.380644679069519,1.0,1.0,-3.2070767879486084,0.9025262594223022,2.3045504093170166,0.1784108281135559,0.9321653842926024,0.9321653842926024,0.0,180.07949829101562,186.0,69276.296875,0.0,2865.03125,1.0,278.39892578125,282.9970397949219,299.5772705078125,303.98760986328125,293.1499938964844,293.1499938964844,278.45001220703125,33732.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452688455581665,1.0,0.0,0.0,3.5980465412139893,3.598069667816162,8.638270969640871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10797.9892578125,0.0,1459.410400390625,1895.4371337890625,0.0,2890.979248046875,0.8935216069221497,1.0,0.0,3.0,1.0,0.0
18024960,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8471303582191467,0.418058305978775,0.378781110048294,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.3887173235416412,0.050000000745058,0.0519041493535041,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9475613832473756,0.5775766968727112,0.4046108424663543,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8967155814170837,0.4968969225883484,0.4727601408958435,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7610621452331543,0.3001388907432556,1.365835428237915,285.001708984375,284.95001220703125,302.6129455566406,296.60650634765625,299.5950927734375,298.4068298339844,285.0002136230469,1.0,0.6136202216148376,0.3804688155651092,0.3804688155651092,1.0,1.0,-3.210789918899536,0.903283715248108,2.3075063228607178,0.1783046573400497,0.9390859007835388,0.9390859007835388,0.0,181.31622314453125,189.0,69484.578125,0.0,2879.510009765625,1.0,278.4417419433594,282.9796447753906,299.5917358398437,304.0582275390625,293.1499938964844,293.1499938964844,278.1499938964844,33370.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442884683609009,1.0,0.0,0.0,3.661269664764404,3.6612935066223145,8.944514320319286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11636.130859375,0.0,1526.0068359375,1895.4371337890625,0.0,2881.807373046875,0.9058550000190736,1.0,0.0,3.0,1.0,0.0
18025020,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8455005884170532,0.4176933765411377,0.3787850439548492,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.3876183331012726,0.050000000745058,0.0519588366150856,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9462531805038452,0.5785726308822632,0.4055594801902771,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8950228095054626,0.496864378452301,0.4730159342288971,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7597108483314514,0.3001163601875305,1.3667138814926147,284.8774719238281,284.95001220703125,302.597412109375,296.6072082519531,299.5931091308594,298.41070556640625,284.877197265625,1.0,0.6147733926773071,0.3802929818630218,0.3802929818630218,1.0,1.0,-3.2133710384368896,0.9036505818367004,2.309720516204834,0.1781508177518844,0.8522441983222961,0.8522441983222961,0.0,182.81480407714844,189.0,70277.9765625,0.0,2893.09130859375,1.0,278.1983947753906,282.8421936035156,299.63629150390625,304.2776184082031,293.1499938964844,293.1499938964844,278.1499938964844,38015.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496925234794617,1.0,0.0,0.0,3.618585348129273,3.6186094284057617,8.737172834116791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.1640625,0.0,1513.446044921875,1895.4371337890625,0.0,2932.390869140625,0.8975029587745667,1.0,0.0,3.0,1.0,0.0
18025080,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8431363105773926,0.4172447323799133,0.3784159421920776,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.3861956894397735,0.050000000745058,0.0520308092236518,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9440485835075378,0.5795101523399353,0.4062215685844421,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8925758004188538,0.4967347681522369,0.472950130701065,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7577251195907593,0.2999805510044098,1.3665103912353516,284.911865234375,284.95001220703125,302.58172607421875,296.60791015625,299.590087890625,298.4136047363281,284.9126281738281,1.0,0.6157944798469543,0.380117118358612,0.380117118358612,1.0,1.0,-3.213487386703491,0.9031918048858644,2.310295581817627,0.1776680052280426,0.8571285009384155,0.8571285009384155,0.0,184.6434631347656,192.0,70084.65625,0.0,2903.364013671875,1.0,278.1581115722656,282.8724975585937,299.623046875,304.2064208984375,293.1499938964844,293.1499938964844,278.45001220703125,38233.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507023453712463,1.0,0.0,0.0,3.552781343460083,3.552804708480835,8.422290989074099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10457.873046875,0.0,1443.9375,1895.4371337890625,0.0,2941.849853515625,0.8855934143066406,1.0,0.0,3.0,1.0,0.0
18025140,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8413278460502625,0.4172976315021515,0.3782739341259002,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.3850335776805877,0.050000000745058,0.0520905442535877,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9425116181373596,0.5809722542762756,0.4070780873298645,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8906782865524292,0.4969916045665741,0.4730485081672668,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.7561663389205933,0.3000875115394592,1.366647720336914,285.018798828125,284.95001220703125,302.5659484863281,296.6086120605469,299.5812072753906,298.4083251953125,285.0189819335937,1.0,0.6168257594108582,0.3799412548542022,0.3799412548542022,1.0,1.0,-3.214696168899536,0.9031044244766236,2.311591625213623,0.177224725484848,0.9342758655548096,0.9342758655548096,0.0,186.2032928466797,192.0,69419.0546875,0.0,2914.45166015625,1.0,278.3992004394531,282.9929504394531,299.58209228515625,304.003173828125,293.1499938964844,293.1499938964844,278.45001220703125,33765.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456918001174927,1.0,0.0,0.0,3.608695507049561,3.608718633651733,8.689479500390007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.0615234375,0.0,1471.172119140625,1895.4371337890625,0.0,2894.93701171875,0.8959008455276489,1.0,0.0,3.0,1.0,0.0
18025200,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8402188420295715,0.4174418449401855,0.3784635365009308,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.3841858506202698,0.050000000745058,0.0521346256136894,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9418178796768188,0.582513153553009,0.408196747303009,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8894934058189392,0.4973427653312683,0.4734270274639129,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7552083134651184,0.3002990782260895,1.3677208423614502,284.99884033203125,284.95001220703125,302.54998779296875,296.6093139648437,299.5729675292969,298.40362548828125,284.99737548828125,1.0,0.6179629564285278,0.3797654211521148,0.3797654211521148,1.0,1.0,-3.2180662155151367,0.9037394523620604,2.314326763153076,0.1770666539669037,0.940762221813202,0.940762221813202,0.0,187.4610595703125,195.0,69614.796875,0.0,2928.413818359375,1.0,278.4418029785156,282.9765319824219,299.5953674316406,304.07135009765625,293.1499938964844,293.1499938964844,278.1499938964844,33422.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844731867313385,1.0,0.0,0.0,3.670614957809448,3.6706385612487793,8.990232913674845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11659.3779296875,0.0,1536.8331298828125,1895.4371337890625,0.0,2885.955078125,0.9079880118370056,1.0,0.0,3.0,1.0,0.0
18025260,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8386750221252441,0.4170549213886261,0.3784435987472534,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.3831388652324676,0.050000000745058,0.0521897375583648,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.940568745136261,0.5835040211677551,0.4091408550739288,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8878722786903381,0.4972781240940094,0.4736488163471222,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7539234161376953,0.3002499043941498,1.368461847305298,284.8748474121094,284.95001220703125,302.53204345703125,296.6095275878906,299.570068359375,298.4070739746094,284.87457275390625,1.0,0.6190800666809082,0.379591166973114,0.379591166973114,1.0,1.0,-3.220407485961914,0.9040268063545228,2.316380739212036,0.1768962889909744,0.853152334690094,0.853152334690094,0.0,188.96095275878903,195.0,70399.96875,0.0,2941.565185546875,1.0,278.1981811523437,282.8394470214844,299.6390380859375,304.28912353515625,293.1499938964844,293.1499938964844,278.1499938964844,38075.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501474261283875,1.0,0.0,0.0,3.626794815063477,3.626819133758545,8.776862046033784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11272.533203125,0.0,1522.9320068359375,1895.4371337890625,0.0,2936.65185546875,0.8993722200393677,1.0,0.0,3.0,1.0,0.0
18025320,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8364503383636475,0.4165900349617004,0.3780574202537536,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.3817952871322632,0.050000000745058,0.0522616244852542,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9384680390357972,0.5844423174858093,0.4098008275032043,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8855518698692322,0.4971226453781128,0.4735556244850158,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7520572543144226,0.3000942468643188,1.3681538105010986,284.9097900390625,284.95001220703125,302.51031494140625,296.6088562011719,299.5650939941406,298.4096069335937,284.91064453125,1.0,0.6200682520866394,0.3794169425964355,0.3794169425964355,1.0,1.0,-3.22034215927124,0.9035081267356871,2.316833972930908,0.1764316856861114,0.8576037287712097,0.8576037287712097,0.0,190.78176879882807,198.0,70189.15625,0.0,2951.436279296875,1.0,278.15802001953125,282.8706359863281,299.62451171875,304.2157287597656,293.1499938964844,293.1499938964844,278.45001220703125,38313.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512082695960999,1.0,0.0,0.0,3.5593149662017822,3.5593385696411133,8.453296800325916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.8974609375,0.0,1451.4791259765625,1895.4371337890625,0.0,2946.588623046875,0.8871030211448669,1.0,0.0,3.0,1.0,0.0
18025380,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.8347593545913696,0.4166310131549835,0.377902626991272,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.3807038962841034,0.050000000745058,0.0523209497332572,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9370360970497132,0.5859140753746033,0.4106606245040893,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.883767306804657,0.4973593950271606,0.4736321568489074,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7506029605865479,0.3001870214939117,1.368213415145874,285.017333984375,284.95001220703125,302.4848937988281,296.6072998046875,299.5533752441406,298.4040832519531,285.0175170898437,1.0,0.6210704445838928,0.3792427182197571,0.3792427182197571,1.0,1.0,-3.221419095993042,0.903376042842865,2.318042993545532,0.1760300397872924,0.934587836265564,0.934587836265564,0.0,192.3287048339844,198.0,69505.953125,0.0,2962.216064453125,1.0,278.3993225097656,282.99200439453125,299.5815734863281,304.0097045898437,293.1499938964844,293.1499938964844,278.45001220703125,33835.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462908267974854,1.0,0.0,0.0,3.613975763320923,3.613999128341675,8.714927162145614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.74609375,0.0,1477.4215087890625,1895.4371337890625,0.0,2900.54296875,0.897134006023407,1.0,0.0,3.0,1.0,0.0
18025440,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8337336778640747,0.4167634844779968,0.3780812919139862,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.3799109756946563,0.050000000745058,0.0523645356297493,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9364301562309264,0.5874640345573425,0.411785751581192,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8826658129692078,0.497691661119461,0.4739920794963836,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7497200965881348,0.3003867864608764,1.3692269325256348,284.9975280761719,284.95001220703125,302.4559631347656,296.6048583984375,299.5413513183594,298.3991394042969,284.9960632324219,1.0,0.6221818327903748,0.3790684640407562,0.3790684640407562,1.0,1.0,-3.224689245223999,0.9039753675460817,2.320713758468628,0.175921693444252,0.9407215714454652,0.9407215714454652,0.0,193.5734405517578,201.0,69685.984375,0.0,2975.970458984375,1.0,278.4418640136719,282.9761962890625,299.592041015625,304.0745544433594,293.1499938964844,293.1499938964844,278.1499938964844,33491.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454557657241821,1.0,0.0,0.0,3.674611806869507,3.674635648727417,9.009822292682655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11670.2490234375,0.0,1541.8299560546875,1895.4371337890625,0.0,2892.728271484375,0.908933699131012,1.0,0.0,3.0,1.0,0.0
18025500,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8322867751121521,0.4163635373115539,0.3780499696731567,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.378926008939743,0.050000000745058,0.0524193309247493,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9352752566337584,0.5884572863578796,0.4127336740493774,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8811430931091309,0.4976066350936889,0.4741952121257782,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.7485255002975464,0.3003261089324951,1.3699145317077637,284.8736572265625,284.95001220703125,302.4236145019531,296.6015625,299.5341491699219,298.4022827148437,284.8734436035156,1.0,0.6232752799987793,0.3788942396640777,0.3788942396640777,1.0,1.0,-3.226934671401977,0.904226303100586,2.3227081298828125,0.175771027803421,0.8527418971061707,0.8527418971061707,0.0,195.06333923339844,201.0,70452.921875,0.0,2988.92236328125,1.0,278.1981201171875,282.8397216796875,299.632080078125,304.2879638671875,293.1499938964844,293.1499938964844,278.1499938964844,38164.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509726524353027,1.0,0.0,0.0,3.629101276397705,3.6291253566741934,8.78802893566899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11278.3310546875,0.0,1526.1419677734375,1895.4371337890625,0.0,2944.381591796875,0.8999428749084473,1.0,0.0,3.0,1.0,0.0
18025560,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8301787376403809,0.4158856570720672,0.3776521980762481,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.3776561021804809,0.050000000745058,0.0524911284446716,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9332839846611024,0.5893985629081726,0.4133948981761932,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8789454698562622,0.4974309206008911,0.4740828573703766,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.746773898601532,0.3001599013805389,1.3695567846298218,284.908935546875,284.95001220703125,302.38800048828125,296.597412109375,299.5251770019531,298.4045715332031,284.90972900390625,1.0,0.6242414712905884,0.3787263035774231,0.3787263035774231,1.0,1.0,-3.226773738861084,0.9036930799484252,2.323080539703369,0.1752783209085464,0.8570876717567444,0.8570876717567444,0.0,196.8759307861328,204.0,70225.078125,0.0,2998.564697265625,1.0,278.15802001953125,282.8716125488281,299.6138610839844,304.20965576171875,293.1499938964844,293.1499938964844,278.45001220703125,38384.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852105975151062,1.0,0.0,0.0,3.56032943725586,3.5603530406951904,8.458116553811124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10474.2763671875,0.0,1453.0789794921875,1895.4371337890625,0.0,2955.0,0.8873844146728516,1.0,0.0,3.0,1.0,0.0
18025620,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8285683393478394,0.4159109890460968,0.3774849772453308,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.3766204118728637,0.050000000745058,0.0525506101548671,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9319353103637696,0.5908751487731934,0.4142575263977051,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8772499561309814,0.4976460039615631,0.4741400480270386,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7454034090042114,0.3002419173717499,1.3695701360702517,285.0163269042969,284.95001220703125,302.3492431640625,296.5924072265625,299.5097351074219,298.3990478515625,285.0164794921875,1.0,0.6252232193946838,0.378558337688446,0.378558337688446,1.0,1.0,-3.227760076522827,0.9035536050796508,2.324206590652466,0.174763947725296,0.9336947798728944,0.9336947798728944,0.0,198.41616821289065,204.0,69526.7890625,0.0,3009.1513671875,1.0,278.3993530273437,282.99334716796875,299.56744384765625,303.9989929199219,293.1499938964844,293.1499938964844,278.45001220703125,33890.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847261905670166,1.0,0.0,0.0,3.614012241363525,3.614035606384277,8.715103376744082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.2080078125,0.0,1477.869873046875,1895.4371337890625,0.0,2909.6318359375,0.8971854448318481,1.0,0.0,3.0,1.0,0.0
18025680,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8275821805000305,0.4160245358943939,0.377648651599884,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.3758607804775238,0.050000000745058,0.0525947287678718,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.93137389421463,0.5924257040023804,0.4153851866722107,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8761938810348511,0.4979537725448608,0.4744789600372314,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7445647120475769,0.3004293441772461,1.3705346584320068,284.9963684082031,284.95001220703125,302.3074645996094,296.5865478515625,299.4942321777344,298.3941955566406,284.99493408203125,1.0,0.6263144612312317,0.378390371799469,0.378390371799469,1.0,1.0,-3.230931520462036,0.9041472673416138,2.326784372329712,0.1744424700736999,0.9393641352653505,0.9393641352653505,0.0,199.6578369140625,207.0,69692.3125,0.0,3022.749267578125,1.0,278.4418640136719,282.9779052734375,299.57440185546875,304.0593566894531,293.1499938964844,293.1499938964844,278.1499938964844,33552.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464908599853516,1.0,0.0,0.0,3.6735141277313232,3.6735379695892334,9.004440357784915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.6220703125,0.0,1541.0576171875,1895.4371337890625,0.0,2902.4150390625,0.908727526664734,1.0,0.0,3.0,1.0,0.0
18025740,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.826180100440979,0.4156058430671692,0.3776012063026428,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.37491375207901,0.050000000745058,0.0526504032313823,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.930266797542572,0.593414306640625,0.416332334280014,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8747262954711914,0.4978430271148681,0.4746593534946441,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7434231042861938,0.300355851650238,1.3711700439453125,284.873046875,284.95001220703125,302.2628173828125,296.5798645019531,299.48370361328125,298.3973999023437,284.8729248046875,1.0,0.6273876428604126,0.3782224357128143,0.3782224357128143,1.0,1.0,-3.2330667972564697,0.9043951034545898,2.32867169380188,0.1739784628152847,0.8513882756233215,0.8513882756233215,0.0,201.14698791503903,207.0,70439.5703125,0.0,3035.51708984375,1.0,278.1981506347656,282.8424072265625,299.6109313964844,304.2680053710937,293.1499938964844,293.1499938964844,278.1499938964844,38256.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520563244819641,1.0,0.0,0.0,3.626161336898804,3.626185417175293,8.773795912020432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.791015625,0.0,1523.581787109375,1895.4371337890625,0.0,2954.534423828125,0.8993460536003113,1.0,0.0,3.0,1.0,0.0
18025800,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8241340517997742,0.4151115119457245,0.3771891891956329,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.3736953437328338,0.050000000745058,0.0527231991291046,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9283477663993835,0.5943536162376404,0.4169919192790985,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8726124167442322,0.4976431131362915,0.4745249450206756,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7417493462562561,0.3001783490180969,1.3707640171051023,284.9085693359375,284.95001220703125,302.2154235839844,296.5723571777344,299.4715881347656,298.39990234375,284.90936279296875,1.0,0.6283342838287354,0.3780544698238373,0.3780544698238373,1.0,1.0,-3.232802629470825,0.9038504958152772,2.3289523124694824,0.1730742305517196,0.8558235764503479,0.8558235764503479,0.0,202.95709228515625,210.0,70199.2734375,0.0,3044.941650390625,1.0,278.1580505371094,282.874755859375,299.58935546875,304.185302734375,293.1499938964844,293.1499938964844,278.45001220703125,38440.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532395362854004,1.0,0.0,0.0,3.5566186904907227,3.5566422939300537,8.440494525530085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10465.2392578125,0.0,1449.531982421875,1895.4371337890625,0.0,2965.6220703125,0.8866011500358582,1.0,0.0,3.0,1.0,0.0
18025860,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8225588202476501,0.415116399526596,0.3770067095756531,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.372696965932846,0.050000000745058,0.0527838021516799,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9270486235618592,0.5958285331726074,0.4178540706634521,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8709731101989746,0.4978314936161041,0.4745595455169678,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7404320240020752,0.3002480268478393,1.3707305192947388,285.0155639648437,284.95001220703125,302.1654357910156,296.5640563964844,299.4534606933594,298.3948669433594,285.015625,1.0,0.6292969584465027,0.3778963983058929,0.3778963983058929,1.0,1.0,-3.233687400817871,0.9037271738052368,2.329960346221924,0.1721297204494476,0.9319928288459778,0.9319928288459778,0.0,204.49549865722656,210.0,69492.859375,0.0,3055.3330078125,1.0,278.39923095703125,282.99639892578125,299.5397033691406,303.970703125,293.1499938964844,293.1499938964844,278.45001220703125,33922.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484591841697693,1.0,0.0,0.0,3.609816312789917,3.609839677810669,8.694878488313407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.109375,0.0,1473.5499267578125,1895.4371337890625,0.0,2920.841552734375,0.8962724208831787,1.0,0.0,3.0,1.0,0.0
18025920,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8215802907943726,0.4152058362960815,0.3771515190601349,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.3719580769538879,0.050000000745058,0.0528291687369346,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9265044331550598,0.5973729491233826,0.4189801514148712,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8699387311935425,0.4981093108654022,0.4748731255531311,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7396162748336792,0.3004212379455566,1.371641755104065,284.9953308105469,284.95001220703125,302.1129455566406,296.554931640625,299.4355773925781,298.3907775878906,284.993896484375,1.0,0.6303682923316956,0.3777383267879486,0.3777383267879486,1.0,1.0,-3.2367403507232666,0.9043309688568116,2.332409381866455,0.17139233648777,0.9371529817581176,0.9371529817581176,0.0,205.7388458251953,213.0,69647.1875,0.0,3068.75244140625,1.0,278.4418029785156,282.98114013671875,299.5433959960937,304.02703857421875,293.1499938964844,293.1499938964844,278.1499938964844,33597.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477508425712585,1.0,0.0,0.0,3.668445348739624,3.668469190597534,8.979608310255571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11648.16796875,0.0,1535.7213134765625,1895.4371337890625,0.0,2914.209228515625,0.907616913318634,1.0,0.0,3.0,1.0,0.0
18025980,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.8201978206634521,0.4147655069828033,0.3770844638347626,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.3710443377494812,0.050000000745058,0.0528859607875347,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9254372119903564,0.598352313041687,0.4199227392673492,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8685160875320435,0.4979693591594696,0.4750267565250397,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.7385154962539673,0.3003343045711517,1.3722199201583862,284.8727722167969,284.95001220703125,302.05810546875,296.5450134277344,299.42291259765625,298.3948974609375,284.872802734375,1.0,0.6314207315444946,0.3775802552700043,0.3775802552700043,1.0,1.0,-3.238746404647827,0.9045813679695128,2.334165096282959,0.170592576265335,0.8494322299957275,0.8494322299957275,0.0,207.23048400878903,213.0,70375.53125,0.0,3081.306884765625,1.0,278.19830322265625,282.8468322753906,299.57666015625,304.231201171875,293.1499938964844,293.1499938964844,278.1499938964844,38341.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533713221549988,1.0,0.0,0.0,3.619311571121216,3.619335651397705,8.740680073060503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11249.748046875,0.0,1516.663818359375,1895.4371337890625,0.0,2966.85693359375,0.8978731036186218,1.0,0.0,3.0,1.0,0.0
18026040,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8181947469711304,0.4142541587352752,0.3766564130783081,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.3698819875717163,0.050000000745058,0.0529593750834465,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9236068725585938,0.5992876291275024,0.4205781519412994,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8664919137954712,0.4977438449859619,0.4748676419258117,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7369173169136047,0.3001465797424316,1.371764898300171,284.9086608886719,284.95001220703125,302.00103759765625,296.5343322753906,299.4089660644531,298.3984680175781,284.9093933105469,1.0,0.6323475241661072,0.3774221837520599,0.3774221837520599,1.0,1.0,-3.2383697032928467,0.9040383696556092,2.3343312740325928,0.1694934070110321,0.8541508316993713,0.8541508316993713,0.0,209.03907775878903,216.0,70129.1640625,0.0,3090.49365234375,1.0,278.1580810546875,282.8794860839844,299.5519104003906,304.1446838378906,293.1499938964844,293.1499938964844,278.45001220703125,38471.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8546130061149597,1.0,0.0,0.0,3.5495684146881104,3.5495920181274414,8.407065479332232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.45703125,0.0,1442.260009765625,1895.4371337890625,0.0,2978.494873046875,0.8850604891777039,1.0,0.0,3.0,1.0,0.0
18026100,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8166524767875671,0.4142372906208038,0.376457005739212,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.3689338266849518,0.050000000745058,0.05302020534873,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9223876595497132,0.6007579565048218,0.4214374125003814,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8649287819862366,0.4979037940502167,0.4748772978782654,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.735663652420044,0.3002049922943115,1.371685028076172,285.01495361328125,284.95001220703125,301.94189453125,296.5228576660156,299.3893737792969,298.3948974609375,285.01495361328125,1.0,0.633290708065033,0.3772641122341156,0.3772641122341156,1.0,1.0,-3.239145040512085,0.903880774974823,2.335264205932617,0.1684977710247039,0.9298025369644164,0.9298025369644164,0.0,210.57627868652344,216.0,69419.5,0.0,3100.671630859375,1.0,278.3990783691406,283.0006408691406,299.4991760253906,303.9267578125,293.1499938964844,293.1499938964844,278.45001220703125,33935.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499048352241516,1.0,0.0,0.0,3.602621078491211,3.602644205093384,8.66025061441178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.9736328125,0.0,1465.8450927734375,1895.4371337890625,0.0,2934.379150390625,0.8946736454963684,1.0,0.0,3.0,1.0,0.0
18026160,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8156884908676147,0.4143006503582001,0.3765804171562195,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.3682304918766022,0.050000000745058,0.0530658438801765,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.9218906164169312,0.602292537689209,0.4225587844848633,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8639388084411621,0.4981493353843689,0.475162535905838,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.7348856925964355,0.3003645837306976,1.372541904449463,284.994384765625,284.95001220703125,301.8807678222656,296.5106506347656,299.3702697753906,298.3924865722656,284.99298095703125,1.0,0.6343414187431335,0.3771015405654907,0.3771015405654907,1.0,1.0,-3.242067575454712,0.904424786567688,2.3376426696777344,0.1677528768777847,0.9344250559806824,0.9344250559806824,0.0,211.82228088378903,219.0,69565.2109375,0.0,3113.8857421875,1.0,278.4417724609375,282.9853820800781,299.4997863769531,303.9794006347656,293.1499938964844,293.1499938964844,278.1499938964844,33629.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492639660835266,1.0,0.0,0.0,3.6606173515319824,3.6606409549713135,8.941325972955383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11620.74609375,0.0,1527.2215576171875,1895.4371337890625,0.0,2928.37744140625,0.9058749079704284,1.0,0.0,3.0,1.0,0.0
18026220,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8143581748008728,0.4138401746749878,0.3764907121658325,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.3673856854438782,0.050000000745058,0.0531213022768497,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9209387898445128,0.6032626628875732,0.4234932661056518,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8626177906990051,0.4979811310768127,0.4752857387065887,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.7338656783103943,0.30026775598526,1.3730583190917969,284.8727111816406,284.95001220703125,301.8178405761719,296.4976806640625,299.3562316894531,298.3978881835937,284.87286376953125,1.0,0.6353719234466553,0.3769389688968658,0.3769389688968658,1.0,1.0,-3.2439255714416504,0.904567301273346,2.339358329772949,0.1676802933216095,0.847079873085022,0.847079873085022,0.0,213.31808471679688,219.0,70274.2109375,0.0,3126.188232421875,1.0,278.198486328125,282.8522644042969,299.52996826171875,304.1793212890625,293.1499938964844,293.1499938964844,278.1499938964844,38417.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549468517303467,1.0,0.0,0.0,3.609819889068604,3.6098439693450928,8.694894972904876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.630859375,0.0,1506.8140869140625,1895.4371337890625,0.0,2981.624267578125,0.8958050012588501,1.0,0.0,3.0,1.0,0.0
18026280,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8124291300773621,0.4133132994174957,0.3760453760623932,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.3663183748722076,0.050000000745058,0.0531924553215503,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9192847609519958,0.6041938662528992,0.4241423904895782,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8607460260391235,0.4977311193943023,0.4751001298427582,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7323853969573975,0.3000730872154236,1.3725569248199463,284.9088134765625,284.95001220703125,301.7532043457031,296.4840087890625,299.3408508300781,298.4024658203125,284.9095153808594,1.0,0.6362780928611755,0.3767763972282409,0.3767763972282409,1.0,1.0,-3.243431806564331,0.9039128422737122,2.339519023895264,0.1675821095705032,0.8520798087120056,0.8520798087120056,0.0,215.1244354248047,222.0,70021.6171875,0.0,3135.117919921875,1.0,278.1581726074219,282.88507080078125,299.5022277832031,304.0892028808594,293.1499938964844,293.1499938964844,278.45001220703125,38493.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856248676776886,1.0,0.0,0.0,3.5400493144989014,3.5400726795196533,8.3620341229107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10421.904296875,0.0,1432.3421630859375,1895.4371337890625,0.0,2993.828125,0.8829643726348877,1.0,0.0,3.0,1.0,0.0
18026340,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8109504580497742,0.4132742583751678,0.3758267760276794,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.3654550015926361,0.050000000745058,0.0532508678734302,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9182199835777284,0.6056575775146484,0.4249958395957947,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8593136668205261,0.4978620409965515,0.4750820696353912,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.731232762336731,0.3001220524311065,1.3724286556243896,285.0141906738281,284.95001220703125,301.68701171875,296.4696350097656,299.31982421875,298.3996887207031,285.0140686035156,1.0,0.6372007131576538,0.3766137957572937,0.3766137957572937,1.0,1.0,-3.2440848350524902,0.903635799884796,2.340449094772339,0.1676860302686691,0.9270346164703368,0.9270346164703368,0.0,216.66116333007807,222.0,69307.9375,0.0,3145.052490234375,1.0,278.3988342285156,283.00543212890625,299.4465637207031,303.8681030273437,293.1499938964844,293.1499938964844,278.45001220703125,33942.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516049385070801,1.0,0.0,0.0,3.593011379241944,3.593034505844116,8.61411137975665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10769.232421875,0.0,1455.5341796875,1895.4371337890625,0.0,2950.304931640625,0.892530620098114,1.0,0.0,3.0,1.0,0.0
18026400,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8100447058677673,0.4133107960224151,0.375925213098526,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.3648253083229065,0.050000000745058,0.0532939136028289,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.917847752571106,0.6071799993515015,0.4261085093021393,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8584282994270325,0.4980744421482086,0.475335031747818,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.730536937713623,0.3002695739269256,1.3732237815856934,284.9931030273437,284.95001220703125,301.619384765625,296.4545593261719,299.2991943359375,298.397705078125,284.9916687011719,1.0,0.6382291316986084,0.3764512240886688,0.3764512240886688,1.0,1.0,-3.2468531131744385,0.9040502905845642,2.3428030014038086,0.1682350784540176,0.9309157133102416,0.9309157133102416,0.0,217.91192626953125,225.0,69441.0703125,0.0,3158.01318359375,1.0,278.4416809082031,282.9900207519531,299.4442443847656,303.9169616699219,293.1499938964844,293.1499938964844,278.1499938964844,33664.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851018488407135,1.0,0.0,0.0,3.650243043899536,3.650266647338867,8.890718277143606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11582.8095703125,0.0,1515.959716796875,1895.4371337890625,0.0,2944.811279296875,0.903563916683197,1.0,0.0,3.0,1.0,0.0
18026460,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8087345361709595,0.4128243923187256,0.3758105039596557,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.3640399277210235,0.050000000745058,0.0533482171595096,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9169936776161194,0.6081336140632629,0.4270320236682892,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.8571905493736267,0.4978718757629394,0.4754252135753631,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7295784950256348,0.3001581132411957,1.3736752271652222,284.87255859375,284.95001220703125,301.55047607421875,296.4388122558594,299.2837219238281,298.4034423828125,284.8728942871094,1.0,0.6392362713813782,0.3762866556644439,0.3762866556644439,1.0,1.0,-3.2485499382019043,0.9040935039520264,2.344456434249878,0.1688150018453598,0.8440071940422058,0.8440071940422058,0.0,219.4116973876953,225.0,70123.3203125,0.0,3170.026611328125,1.0,278.19873046875,282.8584899902344,299.4715576171875,304.1123352050781,293.1499938964844,293.1499938964844,278.1499938964844,38518.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567432761192322,1.0,0.0,0.0,3.5971567630767822,3.5971808433532715,8.63399975514767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.5478515625,0.0,1493.7430419921875,1895.4371337890625,0.0,2998.465087890625,0.8930491209030151,1.0,0.0,3.0,1.0,0.0
