time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18026520,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8067997694015503,0.4122813642024994,0.3753460049629211,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.3630323708057403,0.050000000745058,0.0534189604222774,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.915447473526001,0.6090548038482666,0.4276716709136963,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8554090261459351,0.4975919127464294,0.4752094149589538,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.728158175945282,0.2999512553215027,1.3731120824813845,284.9089660644531,284.95001220703125,301.4803771972656,296.42242431640625,299.2667236328125,298.4078063964844,284.9095764160156,1.0,0.6401196122169495,0.3761220872402191,0.3761220872402191,1.0,1.0,-3.2479114532470703,0.903369128704071,2.3445422649383545,0.168966993689537,0.8493587374687195,0.8493587374687195,0.0,221.217529296875,228.0,69863.7734375,0.0,3178.64306640625,1.0,278.15826416015625,282.89141845703125,299.4410400390625,304.0187683105469,293.1499938964844,293.1499938964844,278.45001220703125,38520.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580828309059143,1.0,0.0,0.0,3.527466058731079,3.527489423751831,8.302693004225148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.04296875,0.0,1419.293212890625,1895.4371337890625,0.0,3011.02587890625,0.8801908493041992,1.0,0.0,3.0,1.0,0.0
18026580,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8052898049354553,0.4122201204299927,0.3751124441623688,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.3622030317783355,0.050000000745058,0.0534780621528625,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.914434850215912,0.6105039119720459,0.4285170435905456,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8540210127830505,0.4976866245269775,0.4751612246036529,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.727030873298645,0.299984335899353,1.3729254007339478,285.0133056640625,284.95001220703125,301.40924072265625,296.4053955078125,299.2445068359375,298.4052124023437,285.0130920410156,1.0,0.6410201787948608,0.3759575486183166,0.3759575486183166,1.0,1.0,-3.248430728912353,0.9030539393424988,2.34537672996521,0.1688209772109985,0.9235273003578186,0.9235273003578186,0.0,222.7527770996093,228.0,69147.5859375,0.0,3188.298583984375,1.0,278.3985290527344,283.0108947753906,299.3827514648437,303.7947692871094,293.1499938964844,293.1499938964844,278.45001220703125,33949.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534795045852661,1.0,0.0,0.0,3.580327272415161,3.580350160598755,8.553399197808176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10729.603515625,0.0,1441.9786376953125,1895.4371337890625,0.0,2967.870849609375,0.8897032141685486,1.0,0.0,3.0,1.0,0.0
18026640,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8043146133422852,0.412220299243927,0.3751862049102783,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.3615700602531433,0.050000000745058,0.0535236708819866,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.914028823375702,0.6120042204856873,0.4296191036701202,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8531116843223572,0.4978567659854889,0.4753799438476562,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7263098359107971,0.3001109659671783,1.3736506700515747,284.99176025390625,284.95001220703125,301.33721923828125,296.3877868652344,299.2230224609375,298.40362548828125,284.9903564453125,1.0,0.64202481508255,0.3757929801940918,0.3757929801940918,1.0,1.0,-3.251033067703247,0.9034579992294312,2.3475749492645264,0.1684193313121795,0.9266803860664368,0.9266803860664368,0.0,224.0076446533203,231.0,69270.25,0.0,3200.97021484375,1.0,278.4415588378906,282.99542236328125,299.3778686523437,303.8402709960937,293.1499938964844,293.1499938964844,278.1499938964844,33699.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529273867607117,1.0,0.0,0.0,3.636810779571533,3.636834144592285,8.825406325740914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11533.9931640625,0.0,1501.39306640625,1895.4371337890625,0.0,2962.69677734375,0.9005674123764038,1.0,0.0,3.0,1.0,0.0
18026700,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8029088973999023,0.4117100834846496,0.3750469386577606,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.3607706129550934,0.050000000745058,0.053581990301609,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9131238460540771,0.6129351258277893,0.4305300414562225,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8518347144126892,0.4976141154766083,0.4754353761672973,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7253069877624512,0.2999787330627441,1.3740272521972656,284.8726501464844,284.95001220703125,301.264404296875,296.36962890625,299.2064208984375,298.4091491699219,284.8731994628906,1.0,0.643007218837738,0.3756284117698669,0.3756284117698669,1.0,1.0,-3.2525553703308105,0.903529167175293,2.3490262031555176,0.1674298197031021,0.8404327034950256,0.8404327034950256,0.0,225.51089477539065,231.0,69924.90625,0.0,3212.65625,1.0,278.1990661621094,282.8656921386719,299.4027404785156,304.0314636230469,293.1499938964844,293.1499938964844,278.1499938964844,38621.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586847186088562,1.0,0.0,0.0,3.5813963413238525,3.5814201831817627,8.558508284295385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11130.5654296875,0.0,1477.4197998046875,1895.4371337890625,0.0,3016.670166015625,0.8896082639694214,1.0,0.0,3.0,1.0,0.0
18026760,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8009141683578491,0.4111629426479339,0.3745766878128052,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.359762042760849,0.050000000745058,0.0536567419767379,297.3387145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9115684628486632,0.6138428449630737,0.4311606884002685,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.850042998790741,0.4973011910915375,0.4751902520656585,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7238550782203674,0.2997570037841797,1.3734053373336792,284.90948486328125,284.95001220703125,301.1909484863281,296.3509216308594,299.18853759765625,298.4132995605469,284.90997314453125,1.0,0.6438683271408081,0.3754728436470032,0.3754728436470032,1.0,1.0,-3.251794576644897,0.9028865098953248,2.348907947540283,0.1658522337675094,0.8463107347488403,0.8463107347488403,0.0,227.31085205078125,234.0,69663.7578125,0.0,3220.974853515625,1.0,278.15838623046875,282.8987121582031,299.3698425292969,303.93505859375,293.1499938964844,293.1499938964844,278.45001220703125,38531.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600522875785828,1.0,0.0,0.0,3.512126445770264,3.5121495723724365,8.230639423345565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10344.5380859375,0.0,1403.3436279296875,1895.4371337890625,0.0,3029.49560546875,0.8768026828765869,1.0,0.0,3.0,1.0,0.0
18026820,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7993876338005066,0.4110841751098633,0.3743363916873932,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.3589390218257904,0.050000000745058,0.0537186898291111,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9105570912361144,0.6152773499488831,0.4319985508918762,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8486539721488953,0.4973606765270233,0.4751132726669311,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7227076292037964,0.299776166677475,1.3731689453125,285.0126037597656,284.95001220703125,301.11700439453125,296.3316955566406,299.1656188964844,298.41064453125,285.01220703125,1.0,0.6447481513023376,0.3753172755241394,0.3753172755241394,1.0,1.0,-3.2522034645080566,0.9026289582252502,2.349574327468872,0.1644877940416336,0.9196404218673706,0.9196404218673706,0.0,228.84100341796875,234.0,68949.78125,0.0,3230.377197265625,1.0,278.39813232421875,283.0170288085937,299.309326171875,303.708984375,293.1499938964844,293.1499938964844,278.45001220703125,33941.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554822206497192,1.0,0.0,0.0,3.565196990966797,3.5652196407318115,8.481259214931924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.3388671875,0.0,1425.8096923828125,1895.4371337890625,0.0,2986.642578125,0.8863188028335571,1.0,0.0,3.0,1.0,0.0
18026880,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7984198331832886,0.4110555350780487,0.3743900656700134,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.3583265841007232,0.050000000745058,0.0537652969360351,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9101685881614684,0.6167599558830261,0.4330901801586151,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8477604985237122,0.4974945783615112,0.4752992689609527,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7219882011413574,0.2998894453048706,1.373837947845459,284.9904479980469,284.95001220703125,301.04266357421875,296.3119812011719,299.1432800292969,298.4086608886719,284.9890441894531,1.0,0.6457307934761047,0.3751616775989532,0.3751616775989532,1.0,1.0,-3.25466251373291,0.9030256271362304,2.35163688659668,0.1637990772724151,0.9219733476638794,0.9219733476638794,0.0,230.0974273681641,222.0,69061.59375,0.0,3242.78759765625,1.0,278.4414367675781,283.0013732910156,299.30230712890625,303.7516174316406,293.1499938964844,293.1499938964844,278.1499938964844,33729.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549553155899048,1.0,0.0,0.0,3.6209893226623535,3.6210126876831055,8.748785944590054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.5029296875,0.0,1484.275390625,1895.4371337890625,0.0,2981.703369140625,0.8970307111740112,1.0,0.0,3.0,1.0,0.0
18026940,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7992101907730103,0.410517930984497,0.374125987291336,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.3589246869087219,0.050000000745058,0.0537197329103946,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.9120306372642516,0.6176769733428955,0.433912992477417,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8486914038658142,0.497221827507019,0.4752190411090851,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.7227704524993896,0.2997484803199768,1.3736687898635864,284.8721618652344,284.95001220703125,300.9680480957031,296.2918395996094,299.12579345703125,298.4136047363281,284.8728942871094,1.0,0.6448718309402466,0.3750061094760895,0.3750061094760895,1.0,1.0,-3.254988431930542,0.9027055501937866,2.352282762527466,0.1630310714244842,0.8359479308128357,0.8359479308128357,0.0,228.9366912841797,222.0,69670.265625,0.0,3237.05419921875,1.0,278.199462890625,282.87310791015625,299.3251342773437,303.9385681152344,293.1499938964844,293.1499938964844,278.1499938964844,38753.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860729455947876,1.0,0.0,0.0,3.562655448913574,3.5626790523529053,8.469171461911174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11069.9599609375,0.0,1458.2586669921875,1895.4371337890625,0.0,3035.8466796875,0.8855103850364685,1.0,0.0,3.0,1.0,0.0
18027000,297.1099548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8005821108818054,0.4099584817886352,0.373487263917923,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.3600476682186126,0.050000000745058,0.0536355152726173,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9147485494613647,0.6185896992683411,0.4344229996204376,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8502810001373291,0.496894508600235,0.4747941195964813,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7240546345710754,0.2995333969593048,1.3722858428955078,284.9088439941406,284.95001220703125,300.8933410644531,296.2712707519531,299.1071472167969,298.417236328125,284.9092102050781,1.0,0.6432623863220215,0.3748505413532257,0.3748505413532257,1.0,1.0,-3.25255823135376,0.9015004634857178,2.351057767868042,0.1614536792039871,0.8417283296585083,0.8417283296585083,0.0,226.64784240722656,210.0,69376.2578125,0.0,3218.9873046875,1.0,278.1585388183594,282.9061889648437,299.2901306152344,303.83807373046875,293.1499938964844,293.1499938964844,278.45001220703125,38610.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620710968971252,1.0,0.0,0.0,3.492328405380249,3.492351531982422,8.138108000821376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.5498046875,0.0,1383.409423828125,1895.4371337890625,0.0,3048.430908203125,0.8724635243415833,1.0,0.0,3.0,1.0,0.0
18027060,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8032880425453186,0.4098771512508392,0.3730536997318268,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.3619030714035034,0.050000000745058,0.0534996874630451,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9191832542419434,0.6200414896011353,0.4351233541965484,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8531507253646851,0.496950626373291,0.4745124578475952,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7263482809066772,0.2995761632919311,1.3711854219436646,285.0097045898437,284.95001220703125,300.81866455078125,296.2503662109375,299.0827941894531,298.41290283203125,285.009033203125,1.0,0.6411749124526978,0.3747146427631378,0.3747146427631378,1.0,1.0,-3.2510502338409424,0.9005613327026367,2.3504889011383057,0.1616815626621246,0.9129955768585204,0.9129955768585204,0.0,223.18739318847656,210.0,68628.578125,0.0,3196.47509765625,1.0,278.3976135253906,283.0228881835937,299.2274780273437,303.60797119140625,293.1499938964844,293.1499938964844,278.45001220703125,34012.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574309945106506,1.0,0.0,0.0,3.5439398288726807,3.543962478637696,8.380424105780548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.5517578125,0.0,1403.9022216796875,1895.4371337890625,0.0,3004.91357421875,0.8816227912902832,1.0,0.0,3.0,1.0,0.0
18027120,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8071532845497131,0.4098519086837768,0.3728955090045929,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.3643709123134613,0.050000000745058,0.0533252246677875,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.9251455068588256,0.6215394139289856,0.4360621273517608,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8571711778640747,0.4970807135105133,0.4744727611541748,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7295616269111633,0.2997172176837921,1.370915174484253,284.9862060546875,284.95001220703125,300.7441101074219,296.2290954589844,299.0595397949219,298.40972900390625,284.9848022460937,1.0,0.6388235688209534,0.3745787739753723,0.3745787739753723,1.0,1.0,-3.251406192779541,0.9002761840820312,2.3511300086975098,0.1615377962589264,0.9131237864494324,0.9131237864494324,0.0,218.7947540283203,198.0,68684.328125,0.0,3172.885009765625,1.0,278.4412536621094,283.0071105957031,299.218505859375,303.6451110839844,293.1499938964844,293.1499938964844,278.1499938964844,33887.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567883372306824,1.0,0.0,0.0,3.59639835357666,3.596421480178833,8.630359502603824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.2861328125,0.0,1458.7750244140625,1895.4371337890625,0.0,2998.887939453125,0.8916102051734924,1.0,0.0,3.0,1.0,0.0
18027180,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.8110812306404114,0.409348577260971,0.3725182712078094,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.3670631945133209,0.050000000745058,0.0531425103545188,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9314191937446594,0.6224911212921143,0.4368000328540802,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8614707589149475,0.4968240559101105,0.4742600917816162,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.7329823970794678,0.2996227145195007,1.3702585697174072,284.8713684082031,284.95001220703125,300.6698608398437,296.2075500488281,299.0413513183594,298.4135437011719,284.8726501464844,1.0,0.6361793875694275,0.3744428753852844,0.3744428753852844,1.0,1.0,-3.250581741333008,0.8995809555053711,2.3510007858276367,0.1616020649671554,0.8283608555793762,0.8283608555793762,0.0,214.1622467041016,198.0,69213.59375,0.0,3145.380126953125,1.0,278.2001342773437,282.8835754394531,299.2395935058594,303.82489013671875,293.1499938964844,293.1499938964844,278.1499938964844,39066.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624158501625061,1.0,0.0,0.0,3.531054735183716,3.531078100204468,8.319595394823409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10975.818359375,0.0,1427.014404296875,1895.4371337890625,0.0,3051.66455078125,0.8787214159965515,1.0,0.0,3.0,1.0,0.0
18027240,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8148459792137146,0.4088405966758728,0.3718262910842895,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.3698777258396148,0.050000000745058,0.0529594309628009,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9376707077026368,0.6234616041183472,0.4372710585594177,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8658133745193481,0.4965319633483886,0.4737630188465118,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.736395001411438,0.2994694411754608,1.3686578273773191,284.9092102050781,284.95001220703125,300.5959777832031,296.185791015625,299.0216979980469,298.4153747558594,284.9093933105469,1.0,0.6332210898399353,0.3743070065975189,0.3743070065975189,1.0,1.0,-3.247575759887696,0.8981412053108215,2.3494346141815186,0.161824032664299,0.835193932056427,0.835193932056427,0.0,209.44981384277344,186.0,68912.5390625,0.0,3112.720703125,1.0,278.1587829589844,282.9171447753906,299.2032470703125,303.7214660644531,293.1499938964844,293.1499938964844,278.45001220703125,38690.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863611102104187,1.0,0.0,0.0,3.46126651763916,3.461289167404175,7.993986059773306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.3720703125,0.0,1352.2425537109375,1895.4371337890625,0.0,3062.87646484375,0.8656501770019531,1.0,0.0,3.0,1.0,0.0
18027300,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.819398045539856,0.4087895154953003,0.371360719203949,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.3731866776943207,0.050000000745058,0.0527537204325199,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9449856877326964,0.6249459981918335,0.4379497170448303,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.871091902256012,0.4966012835502624,0.4734330177307129,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7405227422714233,0.2995563745498657,1.3674582242965698,285.0084533691406,284.95001220703125,300.5226745605469,296.1637878417969,298.99725341796875,298.4103088378906,285.0075378417969,1.0,0.6301367282867432,0.374171108007431,0.374171108007431,1.0,1.0,-3.245741844177246,0.8970925211906433,2.348649263381958,0.1621256172657013,0.905314564704895,0.905314564704895,0.0,204.21121215820312,186.0,68172.1484375,0.0,3079.738037109375,1.0,278.3968200683594,283.0321655273437,299.13970947265625,303.490478515625,293.1499938964844,293.1499938964844,278.45001220703125,34014.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588601350784302,1.0,0.0,0.0,3.5130743980407715,3.513096809387207,8.235083441832103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.4609375,0.0,1371.799072265625,1895.4371337890625,0.0,3018.31494140625,0.8747538328170776,1.0,0.0,3.0,1.0,0.0
18027360,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8248013854026794,0.4087921380996704,0.371180772781372,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.3770066201686859,0.050000000745058,0.0525279752910137,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9532804489135742,0.6264608502388,0.4388677775859833,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8773999214172363,0.4967325031757355,0.4733487963676452,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.7454941868782043,0.2997318804264068,1.3671220541000366,284.9842529296875,284.95001220703125,300.45001220703125,296.1416320800781,298.9740600585937,298.40631103515625,284.9830017089844,1.0,0.6270422339439392,0.3740729987621307,0.3740729987621307,1.0,1.0,-3.245852470397949,0.8968139290809631,2.349038362503052,0.162307783961296,0.904269278049469,0.904269278049469,0.0,198.52345275878903,174.0,68210.015625,0.0,3048.47216796875,1.0,278.4410095214844,283.016357421875,299.1300354003906,303.5256042480469,293.1499938964844,293.1499938964844,278.1499938964844,33956.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581294417381287,1.0,0.0,0.0,3.5639822483062744,3.564005136489868,8.475481081404723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.15234375,0.0,1424.63134765625,1895.4371337890625,0.0,3011.46240234375,0.8843942284584045,1.0,0.0,3.0,1.0,0.0
18027420,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8301243185997009,0.4083167314529419,0.3707938194274902,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.380901575088501,0.050000000745058,0.0523096583783626,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9612263441085817,0.6274318099021912,0.4395914375782013,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8837639093399048,0.4964793622493744,0.4731021225452423,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.750558078289032,0.2996692359447479,1.3664427995681765,284.8728332519531,284.95001220703125,300.378173828125,296.119384765625,298.9564514160156,298.4097595214844,284.8745422363281,1.0,0.6238412857055664,0.3739748895168304,0.3739748895168304,1.0,1.0,-3.244886875152588,0.8962199687957764,2.3486669063568115,0.1617801785469055,0.8216041326522827,0.8216041326522827,0.0,192.9429931640625,174.0,68699.890625,0.0,3015.49462890625,1.0,278.200927734375,282.8966064453125,299.15069580078125,303.7023010253906,293.1499938964844,293.1499938964844,278.1499938964844,39212.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636984825134277,1.0,0.0,0.0,3.49512243270874,3.495145559310913,8.151134807121707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.1982421875,0.0,1390.608154296875,1895.4371337890625,0.0,3063.6962890625,0.8708831071853638,1.0,0.0,3.0,1.0,0.0
18027480,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8352210521697998,0.4078351259231567,0.3701061606407165,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.3847837448120117,0.050000000745058,0.0521029531955719,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9685847759246826,0.6284285187721252,0.4400626122951507,297.1414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8899632096290588,0.4961949586868286,0.4725888669490814,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.755510687828064,0.2995476424694061,1.3648780584335327,284.910888671875,284.95001220703125,300.3072814941406,296.0970764160156,298.9378356933594,298.4115905761719,284.910888671875,1.0,0.620465099811554,0.3738768100738525,0.3738768100738525,1.0,1.0,-3.2418782711029053,0.8949865102767944,2.3468918800354004,0.1603780090808868,0.8294247388839722,0.8294247388839722,0.0,187.53076171875,162.0,68421.59375,0.0,2979.13330078125,1.0,278.1590881347656,282.92950439453125,299.1141052246094,303.5994567871094,293.1499938964844,293.1499938964844,278.45001220703125,38647.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648561239242554,1.0,0.0,0.0,3.4281015396118164,3.428123950958252,7.841528031349299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.302734375,0.0,1318.6268310546875,1895.4371337890625,0.0,3074.555908203125,0.8582776188850403,1.0,0.0,3.0,1.0,0.0
18027540,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8412210941314697,0.4077900648117065,0.3696403503417969,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.3891522586345672,0.050000000745058,0.0518820732831954,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.9765087366104126,0.6299212574958801,0.4407417178153991,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.8971195220947266,0.4962564408779144,0.4722436964511871,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7612767815589905,0.2996541857719421,1.3637213706970217,285.0082092285156,284.95001220703125,300.2374267578125,296.0747375488281,298.91473388671875,298.40679931640625,285.0070495605469,1.0,0.6170620918273926,0.3737787008285522,0.3737787008285522,1.0,1.0,-3.240056037902832,0.8941696882247925,2.34588623046875,0.158682569861412,0.8985278010368347,0.8985278010368347,0.0,181.7852325439453,162.0,67706.8203125,0.0,2943.504638671875,1.0,278.39599609375,283.0422668457031,299.05029296875,303.3699035644531,293.1499938964844,293.1499938964844,278.45001220703125,33944.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600803017616272,1.0,0.0,0.0,3.4811952114105225,3.481217384338379,8.086304319476767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.498046875,0.0,1338.6806640625,1895.4371337890625,0.0,3029.75830078125,0.8675997257232666,1.0,0.0,3.0,1.0,0.0
18027600,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8483584523200989,0.4077888429164886,0.3694508671760559,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.3938053846359253,0.050000000745058,0.0516459643840789,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9849398136138916,0.631434440612793,0.4416542649269104,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9054754972457886,0.4963725507259369,0.472137987613678,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.7680976986885071,0.2998426258563995,1.3634073734283447,284.9833374023437,284.95001220703125,300.1687927246094,296.0524597167969,298.89288330078125,298.40301513671875,284.98211669921875,1.0,0.6137192249298096,0.3736805915832519,0.3736805915832519,1.0,1.0,-3.24013352394104,0.8939832448959351,2.3461503982543945,0.1571646779775619,0.8966910243034363,0.8966910243034363,0.0,175.73385620117188,150.0,67743.1328125,0.0,2910.21044921875,1.0,278.4407043457031,283.02606201171875,299.04058837890625,303.40478515625,293.1499938964844,293.1499938964844,278.75,33952.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593264818191528,1.0,0.0,0.0,3.5317912101745605,3.531813621520996,8.323065685544861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9915.720703125,0.0,1390.7689208984375,1895.4371337890625,0.0,3022.6884765625,0.8771861791610718,1.0,0.0,3.0,1.0,0.0
18027660,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8560402989387512,0.4078767001628876,0.3692173957824707,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.3983229100704193,0.050000000745058,0.051410898566246,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.9930533170700072,0.6330550909042358,0.4425192773342132,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.9149529337882996,0.4965717494487762,0.4720092415809631,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.7754572629928589,0.3001006543636322,1.3631607294082642,285.06329345703125,284.95001220703125,300.1014709472656,296.0302734375,298.8712463378906,298.3990783691406,285.0627746582031,1.0,0.6103734970092773,0.3735788762569427,0.3735788762569427,1.0,1.0,-3.240154981613159,0.8937610387802124,2.3463940620422363,0.1557609289884567,0.9746501445770264,0.9746501445770264,0.0,169.71424865722656,150.0,67118.765625,0.0,2876.973876953125,1.0,278.6962585449219,283.12530517578125,299.0034484863281,303.2548522949219,293.1499938964844,293.1499938964844,278.75,31480.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855786144733429,1.0,0.0,0.0,3.619096517562866,3.61911940574646,8.739642112232104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.7890625,0.0,1465.531494140625,1895.4371337890625,0.0,2989.49169921875,0.896068274974823,1.0,0.0,3.0,1.0,0.0
18027720,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8640962839126587,0.4079119265079498,0.3691173791885376,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.4026797413825989,0.050000000745058,0.0511871166527271,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9990000128746032,0.6346445679664612,0.4420484900474548,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.925146758556366,0.4967417418956756,0.4720082581043243,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.7831260561943054,0.3003683686256408,1.363430738449097,285.0250244140625,284.95001220703125,300.0356140136719,296.0082092285156,298.8515319824219,298.397216796875,285.02130126953125,1.0,0.6069736480712891,0.3734771609306335,0.3734771609306335,1.0,1.0,-3.239096164703369,0.8931509256362915,2.345945358276367,0.1547720432281494,0.9813523292541504,0.9813523292541504,0.0,163.9658660888672,138.0,67360.34375,0.0,2843.361572265625,1.0,278.7414245605469,283.0914611816406,299.00494384765625,303.3301696777344,293.1499938964844,293.1499938964844,278.45001220703125,31740.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565252423286438,1.0,0.0,0.0,3.7057371139526367,3.705760955810547,9.163101708509204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.7578125,0.0,1563.7069091796875,1895.4371337890625,0.0,2996.4208984375,0.9145893454551696,1.0,0.0,3.0,1.0,0.0
18027780,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8697816133499146,0.4072694778442383,0.3687407970428467,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.4057865142822265,0.050000000745058,0.0510339587926864,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9990000128746032,0.6364245414733887,0.4333857297897339,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9324509501457214,0.4963501989841461,0.4717881083488464,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.7886399030685425,0.300270527601242,1.3631985187530518,284.8638916015625,284.95001220703125,299.97137451171875,295.98638916015625,298.8379821777344,298.4035949707031,284.8599548339844,1.0,0.6029900312423706,0.3733754158020019,0.3733754158020019,1.0,1.0,-3.2279915809631348,0.8892242312431335,2.3387672901153564,0.1525941044092178,0.872032642364502,0.872032642364502,0.0,159.57247924804688,138.0,68105.7890625,0.0,2795.710205078125,1.0,278.4970092773437,282.9209899902344,299.0305480957031,303.5348205566406,293.1499938964844,293.1499938964844,278.45001220703125,36730.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636617660522461,1.0,0.0,0.0,3.6855201721191406,3.685544490814209,9.063393804353836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.2001953125,0.0,1578.5665283203125,1895.4371337890625,0.0,3063.3515625,0.9112946391105652,1.0,0.0,3.0,1.0,0.0
18027840,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8748856782913208,0.4064586460590362,0.3678760826587677,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.4087796807289123,0.050000000745058,0.0508936904370784,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.9990000128746032,0.6391292214393616,0.4249253869056701,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.9390703439712524,0.4957776069641113,0.4711267054080963,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.793670654296875,0.3000422716140747,1.361585259437561,284.88140869140625,284.95001220703125,299.9088134765625,295.9647827148437,298.8229064941406,298.40753173828125,284.882568359375,1.0,0.5985265970230103,0.3732737004756927,0.3732737004756927,1.0,1.0,-3.212467193603516,0.8837400078773499,2.3287272453308105,0.1516130566596985,0.8564608693122864,0.8564608693122864,0.0,155.415771484375,126.0,67493.3515625,0.0,2742.29150390625,1.0,278.4576416015625,282.94610595703125,298.9910888671875,303.4214782714844,293.1499938964844,293.1499938964844,278.75,38913.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656635880470276,1.0,0.0,0.0,3.592534065246582,3.592557907104492,8.611822863713314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5283203125,0.0,1491.623046875,1895.4371337890625,0.0,3082.130615234375,0.8946449756622314,1.0,0.0,3.0,1.0,0.0
18027900,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8817919492721558,0.4062392711639404,0.3672377169132232,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664001464844,0.4126527309417724,0.050000000745058,0.050724271684885,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9990000128746032,0.643230676651001,0.4144791960716247,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.9475663304328918,0.4956550896167755,0.4706139266490936,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8002446889877319,0.3001460134983063,1.360426902770996,284.9881896972656,284.95001220703125,299.84814453125,295.9435119628906,298.8036804199219,298.4049072265625,284.98809814453125,1.0,0.5938803553581238,0.3731719851493835,0.3731719851493835,1.0,1.0,-3.1983022689819336,0.878752589225769,2.319549798965454,0.1499207913875579,0.923550307750702,0.923550307750702,0.0,150.53103637695312,126.0,66431.7265625,0.0,2685.748779296875,1.0,278.6998596191406,283.0726623535156,298.9195251464844,303.1657409667969,293.1499938964844,293.1499938964844,278.75,34708.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604636788368225,1.0,0.0,0.0,3.627262353897095,3.627285957336426,8.779125550972822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10176.111328125,0.0,1498.413818359375,1895.4371337890625,0.0,3033.353759765625,0.9006878733634949,1.0,0.0,3.0,1.0,0.0
18027960,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.890055239200592,0.4061615169048309,0.3669939935207367,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97088623046875,0.4171872437000274,0.050000000745058,0.0505438856780529,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9990000128746032,0.6482386589050293,0.4030607342720032,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658203125,0.957122266292572,0.4956645369529724,0.4704325199127197,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8079386949539185,0.3004321753978729,1.360597014427185,284.9658508300781,284.95001220703125,299.7894592285156,295.922607421875,298.7880859375,298.4060974121094,284.9642028808594,1.0,0.589037299156189,0.373225450515747,0.373225450515747,1.0,1.0,-3.184051036834717,0.8741117119789124,2.309939384460449,0.1492606103420257,0.9178063273429872,0.9178063273429872,0.0,145.403564453125,144.0,66208.5,0.0,2629.34423828125,1.0,278.7419738769531,283.0609130859375,298.90576171875,303.1788635253906,293.1499938964844,293.1499938964844,278.45001220703125,34676.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589107394218445,1.0,0.0,0.0,3.664716958999634,3.664740800857544,8.961364983406384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10880.1484375,0.0,1539.6624755859375,1895.4371337890625,0.0,3018.78955078125,0.9074117541313172,1.0,0.0,3.0,1.0,0.0
18028020,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548583984375,0.8925454616546631,0.4056737124919891,0.3667165637016296,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.4186826348304748,0.050000000745058,0.0504885613918304,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.9990000128746032,0.6528893709182739,0.3994897603988647,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.9599997401237488,0.4953390061855316,0.4702558517456054,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.8104786276817322,0.3005712032318115,1.3613848686218262,284.8548889160156,284.95001220703125,299.7328796386719,295.9021301269531,298.7773742675781,298.4129638671875,284.8568115234375,1.0,0.5882390737533569,0.3732789158821106,0.3732789158821106,1.0,1.0,-3.180062770843506,0.8729109764099121,2.3071517944335938,0.149510845541954,0.8291356563568115,0.8291356563568115,0.0,143.86288452148438,144.0,66624.015625,0.0,2613.093505859375,1.0,278.498779296875,282.9436950683594,298.9269714355469,303.3408203125,293.1499938964844,293.1499938964844,278.45001220703125,40026.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637567758560181,1.0,0.0,0.0,3.5802102088928223,3.5802340507507324,8.552839290132397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10451.65234375,0.0,1486.4532470703125,1895.4371337890625,0.0,3064.2431640625,0.8903148174285889,1.0,0.0,3.0,1.0,0.0
18028080,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8908938765525818,0.4052461683750152,0.36626797914505,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.4179780483245849,0.050000000745058,0.0505144298076629,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.6565617918968201,0.4011603593826294,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9583577513694764,0.4950231313705444,0.4699241518974304,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.809469997882843,0.3006884157657623,1.3619170188903809,284.9046325683594,284.95001220703125,299.6785583496094,295.88214111328125,298.7658996582031,298.4177551269531,284.9057922363281,1.0,0.5891213417053223,0.3733323812484741,0.3733323812484741,1.0,1.0,-3.1817941665649414,0.8735933303833008,2.3082008361816406,0.1506087779998779,0.8402547240257263,0.8402547240257263,0.0,144.63365173339844,162.0,66386.6875,0.0,2620.71435546875,1.0,278.4583740234375,282.9876708984375,298.8925170898437,303.23602294921875,293.1499938964844,293.1499938964844,278.75,39174.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642295598983765,1.0,0.0,0.0,3.5021893978118896,3.5022125244140625,8.18413070646784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.8896484375,0.0,1397.6456298828125,1895.4371337890625,0.0,3068.677978515625,0.8752903938293457,1.0,0.0,3.0,1.0,0.0
18028140,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8872547745704651,0.4052842557430267,0.3661448359489441,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.4160486757755279,0.050000000745058,0.0505874454975128,297.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9990000128746032,0.659621000289917,0.4058432281017303,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9543526768684388,0.4950926005840301,0.4698612689971924,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8065894246101379,0.3010208010673523,1.3632014989852903,285.0173034667969,284.95001220703125,299.6266174316406,295.8627014160156,298.7510681152344,298.4169006347656,285.0178527832031,1.0,0.591485321521759,0.3733858466148376,0.3733858466148376,1.0,1.0,-3.1888222694396973,0.8760383129119873,2.31278395652771,0.1521673649549484,0.9197502732276917,0.9197502732276917,0.0,146.81573486328125,162.0,65790.546875,0.0,2646.556884765625,1.0,278.6978759765625,283.1123962402344,298.8321533203125,303.015869140625,293.1499938964844,293.1499938964844,278.75,33978.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588493466377258,1.0,0.0,0.0,3.558474063873291,3.5584967136383057,8.449302981716755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.4736328125,0.0,1418.96044921875,1895.4371337890625,0.0,3018.2138671875,0.8850236535072327,1.0,0.0,3.0,1.0,0.0
18028200,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8822617530822754,0.4053562879562378,0.3663544654846191,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.4132831990718841,0.050000000745058,0.0506980344653129,297.4901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9990000128746032,0.66176438331604,0.4128368198871612,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.9485954642295836,0.4952383935451507,0.4701200127601623,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8023443818092346,0.3013869524002075,1.3654385805130005,285.0033264160156,284.95001220703125,299.5771789550781,295.8438720703125,298.7361755371094,298.4147644042969,285.0024719238281,1.0,0.595093309879303,0.3734393119812011,0.3734393119812011,1.0,1.0,-3.2006099224090576,0.8800690770149231,2.32054090499878,0.1540918946266174,0.9305988550186156,0.9305988550186156,0.0,150.14352416992188,180.0,66086.1171875,0.0,2688.31884765625,1.0,278.74139404296875,283.1002502441406,298.8296203613281,303.0700988769531,293.1499938964844,293.1499938964844,278.45001220703125,33346.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8580226302146912,1.0,0.0,0.0,3.6246511936187744,3.6246743202209473,8.766489827394253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.88671875,0.0,1485.43359375,1895.4371337890625,0.0,3010.46142578125,0.8976904153823853,1.0,0.0,3.0,1.0,0.0
18028260,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8753819465637207,0.4048996567726135,0.3663621246814728,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.4096703827381134,0.050000000745058,0.0508534461259841,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9990000128746032,0.6624117493629456,0.4224676787853241,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.9404837489128112,0.4949657320976257,0.4702458679676056,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.7963758111000061,0.301426887512207,1.367195963859558,284.8862609863281,284.95001220703125,299.5303955078125,295.82568359375,298.7234191894531,298.41473388671875,284.88623046875,1.0,0.5996384620666504,0.3733507394790649,0.3733507394790649,1.0,1.0,-3.214648723602295,0.8844740390777588,2.330174684524536,0.1557065695524215,0.8504425883293152,0.8504425883293152,0.0,154.69509887695312,180.0,67040.3125,0.0,2741.656494140625,1.0,278.4991455078125,282.9666442871094,298.8611145019531,303.279541015625,293.1499938964844,293.1499938964844,278.45001220703125,37727.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643407821655273,1.0,0.0,0.0,3.5884346961975098,3.58845853805542,8.592180620325962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.203125,0.0,1478.4576416015625,1895.4371337890625,0.0,3069.721435546875,0.8906883597373962,1.0,0.0,3.0,1.0,0.0
18028320,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.8669049739837646,0.4043422937393188,0.3660283982753753,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.4054075181484222,0.050000000745058,0.0510523058474063,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.9990000128746032,0.6619560718536377,0.4344761073589325,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9302217364311218,0.4945790469646454,0.4700736105442047,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.7888556122779846,0.3012807965278625,1.3677189350128174,284.9223327636719,284.95001220703125,299.48638916015625,295.8082275390625,298.7093811035156,298.4119873046875,284.92352294921875,1.0,0.6048508882522583,0.3732621669769287,0.3732621669769287,1.0,1.0,-3.229344606399536,0.8890792727470398,2.340265274047852,0.1571202725172042,0.8595704436302185,0.8595704436302185,0.0,160.36439514160156,183.0,67085.234375,0.0,2802.94677734375,1.0,278.45831298828125,282.99468994140625,298.833251953125,303.2091369628906,293.1499938964844,293.1499938964844,278.75,37714.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665443658828735,1.0,0.0,0.0,3.534208297729492,3.534231662750244,8.334462222592265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.994140625,0.0,1420.5382080078125,1895.4371337890625,0.0,3090.393310546875,0.8811531066894531,1.0,0.0,3.0,1.0,0.0
