time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028380,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8608012199401855,0.4041991531848907,0.3658424913883209,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.4022842347621918,0.050000000745058,0.0512070395052433,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9990000128746032,0.6613607406616211,0.4435964226722717,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9226730465888976,0.4945336282253265,0.4700043201446533,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7833237051963806,0.3012712001800537,1.3680270910263062,285.02984619140625,284.95001220703125,299.4452819824219,295.7915344238281,298.6929626464844,298.4049377441406,285.0304260253906,1.0,0.6085467338562012,0.3731735646724701,0.3731735646724701,1.0,1.0,-3.2405717372894287,0.8925353288650513,2.348036527633667,0.1581118106842041,0.9406812787055968,0.9406812787055968,0.0,164.76806640625,183.0,66573.828125,0.0,2850.51611328125,1.0,278.69891357421875,283.1129455566406,298.7747497558594,303.0046691894531,293.1499938964844,293.1499938964844,278.75,33256.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625168800354004,1.0,0.0,0.0,3.601116895675659,3.601139783859253,8.653020131532685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10160.712890625,0.0,1459.2081298828125,1895.4371337890625,0.0,3052.6123046875,0.8937975168228149,1.0,0.0,3.0,1.0,0.0
18028440,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8562414050102234,0.4040936827659607,0.3659060597419739,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.3998118340969085,0.050000000745058,0.0513334013521671,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9990000128746032,0.6608271598815918,0.4509076476097107,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9169884324073792,0.4945595264434814,0.4701682031154632,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7791151404380798,0.301292359828949,1.3687924146652222,285.01092529296875,284.95001220703125,299.4072265625,295.77569580078125,298.6781921386719,298.39892578125,285.0093078613281,1.0,0.6118415594100952,0.3730849921703338,0.3730849921703338,1.0,1.0,-3.25071120262146,0.8956418633460999,2.355069160461426,0.1587446480989456,0.9519921541213988,0.9519921541213988,0.0,168.39341735839844,186.0,66884.7265625,0.0,2891.798583984375,1.0,278.74176025390625,283.0953063964844,298.7714538574219,303.0630187988281,293.1499938964844,293.1499938964844,278.45001220703125,32844.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625140190124512,1.0,0.0,0.0,3.673969030380249,3.673992872238159,9.006670893541013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.3251953125,0.0,1536.231201171875,1895.4371337890625,0.0,3052.585205078125,0.9083521366119384,1.0,0.0,3.0,1.0,0.0
18028500,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8519410490989685,0.4034476578235626,0.3657179176807403,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.3975098133087158,0.050000000745058,0.0514528155326843,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9990000128746032,0.6597270369529724,0.4577080905437469,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9117788672447203,0.4941491782665252,0.4701394438743591,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7751803398132324,0.3010063469409942,1.368881344795227,284.8812866210937,284.95001220703125,299.372314453125,295.7607421875,298.66802978515625,298.39825439453125,284.87994384765625,1.0,0.6147206425666809,0.3729964196681976,0.3729964196681976,1.0,1.0,-3.258883476257324,0.8980981111526489,2.360785484313965,0.1591289937496185,0.8639951348304749,0.8639951348304749,0.0,171.75733947753906,186.0,67834.75,0.0,2927.70361328125,1.0,278.4979248046875,282.9496765136719,298.8019104003906,303.2731018066406,293.1499938964844,293.1499938964844,278.45001220703125,37277.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691903352737427,1.0,0.0,0.0,3.645544052124024,3.645568370819092,8.867843348525639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10608.2509765625,0.0,1537.7655029296875,1895.4371337890625,0.0,3115.215087890625,0.9030559062957764,1.0,0.0,3.0,1.0,0.0
18028560,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.846650242805481,0.4026792645454407,0.3651570379734039,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.3946834504604339,0.050000000745058,0.0515999644994735,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9976037740707396,0.6585965156555176,0.4612499475479126,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.9055972695350648,0.4935947954654693,0.4697747528553009,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7703269124031067,0.3005979359149933,1.3678315877914429,284.9067077636719,284.95001220703125,299.3407287597656,295.7467346191406,298.6484375,298.3835754394531,284.9073486328125,1.0,0.6170050501823425,0.3726640343666076,0.3726640343666076,1.0,1.0,-3.260957717895508,0.8978707790374756,2.363086938858032,0.1583595424890518,0.8621051907539368,0.8621051907539368,0.0,175.57150268554688,189.0,67606.859375,0.0,2953.314453125,1.0,278.4579162597656,282.97271728515625,298.773193359375,303.1913452148437,293.1499938964844,293.1499938964844,278.75,38137.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713325262069702,1.0,0.0,0.0,3.5786521434783936,3.578675985336304,8.54539734973514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.732421875,0.0,1470.908203125,1895.4371337890625,0.0,3135.310302734375,0.8911362886428833,1.0,0.0,3.0,1.0,0.0
18028620,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8418063521385193,0.4023835062980652,0.3647963404655456,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.391852468252182,0.050000000745058,0.0517458319664001,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9932553172111512,0.6588150262832642,0.4610097408294678,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9001066088676453,0.4934116005897522,0.4695502817630768,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7658148407936096,0.3004390597343445,1.367171287536621,285.0127868652344,284.95001220703125,299.31256103515625,295.7337341308594,298.6358337402344,298.3773193359375,285.01324462890625,1.0,0.6187548041343689,0.3723316490650177,0.3723316490650177,1.0,1.0,-3.259347438812256,0.896398663520813,2.3629488945007324,0.1568530052900314,0.9366602301597596,0.9366602301597596,0.0,179.17564392089844,189.0,66798.9453125,0.0,2969.949951171875,1.0,278.69976806640625,283.0948791503906,298.7131042480469,302.965576171875,293.1499938964844,293.1499938964844,278.75,33946.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666536211967468,1.0,0.0,0.0,3.628626346588135,3.628649711608887,8.785728482507693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10177.0341796875,0.0,1494.2431640625,1895.4371337890625,0.0,3091.418212890625,0.9004541635513306,1.0,0.0,3.0,1.0,0.0
18028680,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8386068940162659,0.4022002518177032,0.3647399544715881,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.3897730708122253,0.050000000745058,0.0518507845699787,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.9904626607894896,0.659674346446991,0.4615258872509002,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8964499235153198,0.493348091840744,0.4695891439914703,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7628248929977417,0.300403743982315,1.3673828840255735,284.994140625,284.95001220703125,299.2879638671875,295.7218017578125,298.626220703125,298.3738098144531,284.9925842285156,1.0,0.6203418374061584,0.3719992637634277,0.3719992637634277,1.0,1.0,-3.260324716567993,0.8957736492156982,2.364551067352295,0.1557236462831497,0.9424464106559752,0.9424464106559752,0.0,181.8603057861328,192.0,66903.640625,0.0,2986.9775390625,1.0,278.7419738769531,283.080322265625,298.710205078125,303.0087890625,293.1499938964844,293.1499938964844,278.45001220703125,33590.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657198548316956,1.0,0.0,0.0,3.687416315078736,3.6874403953552246,9.072722946257272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10934.1298828125,0.0,1556.98095703125,1895.4371337890625,0.0,3082.658447265625,0.9118690490722656,1.0,0.0,3.0,1.0,0.0
18028740,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8355538845062256,0.4015235602855682,0.3644842505455017,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.3877914547920227,0.050000000745058,0.0519492402672767,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.9878807663917542,0.6601665616035461,0.4621006846427917,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.893011748790741,0.4928824305534363,0.4694724380970001,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7600606679916382,0.30014568567276,1.3673018217086792,284.86834716796875,284.95001220703125,299.2670593261719,295.71099853515625,298.6166381835937,298.3689880371094,284.8677673339844,1.0,0.6217202544212341,0.3716668784618377,0.3716668784618377,1.0,1.0,-3.260594367980957,0.8949053883552551,2.3656890392303467,0.1546869128942489,0.8517933487892151,0.8517933487892151,0.0,184.36036682128903,192.0,67613.4140625,0.0,3001.467041015625,1.0,278.49786376953125,282.9419250488281,298.7429504394531,303.2052917480469,293.1499938964844,293.1499938964844,278.45001220703125,38358.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713761568069458,1.0,0.0,0.0,3.6382157802581774,3.638240098953247,8.832226967570023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.9404296875,0.0,1537.6856689453125,1895.4371337890625,0.0,3135.719482421875,0.9020532369613647,1.0,0.0,3.0,1.0,0.0
18028800,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8322261571884155,0.4007916748523712,0.3638812899589538,297.09326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.3857686221599579,0.050000000745058,0.0520517900586128,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9850483536720276,0.6607280969619751,0.4624738991260528,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.8893210887908936,0.4923306405544281,0.4690360128879547,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7571122646331787,0.2998296320438385,1.3663218021392822,284.9029235839844,284.95001220703125,299.25,295.7013244628906,298.6087951660156,298.36505126953125,284.9040222167969,1.0,0.6228397488594055,0.3713344931602478,0.3713344931602478,1.0,1.0,-3.2587387561798096,0.8933355808258057,2.365403175354004,0.1534586399793625,0.8534930348396301,0.8534930348396301,0.0,186.87448120117188,195.0,67286.296875,0.0,3011.489013671875,1.0,278.4579467773437,282.974365234375,298.7177734375,303.11444091796875,293.1499938964844,293.1499938964844,278.75,38777.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872453510761261,1.0,0.0,0.0,3.5598206520080566,3.559844255447388,8.455699003206973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9806.181640625,0.0,1455.405517578125,1895.4371337890625,0.0,3145.824462890625,0.887568473815918,1.0,0.0,3.0,1.0,0.0
18028860,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8297430276870728,0.4005689620971679,0.3635121881961822,297.0907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.3842118084430694,0.050000000745058,0.0521324910223484,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9830373525619508,0.661966860294342,0.4631378650665283,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.886534571647644,0.4921869039535522,0.4687702059745788,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.754905641078949,0.2997796833515167,1.365817904472351,285.01300048828125,284.95001220703125,299.2361145019531,295.6929931640625,298.6040954589844,298.3639831542969,285.0134582519531,1.0,0.6238873600959778,0.3712479174137115,0.3712479174137115,1.0,1.0,-3.258258581161499,0.8928865790367126,2.3653719425201416,0.1530124694108963,0.9303281903266908,0.9303281903266908,0.0,188.89215087890625,195.0,66530.8203125,0.0,3021.688720703125,1.0,278.69927978515625,283.0986328125,298.6639099121094,302.8938903808594,293.1499938964844,293.1499938964844,278.75,34091.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669919967651367,1.0,0.0,0.0,3.610666990280152,3.6106903553009033,8.698976898813271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10128.953125,0.0,1475.7222900390625,1895.4371337890625,0.0,3094.592529296875,0.8966346383094788,1.0,0.0,3.0,1.0,0.0
18028920,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8281078934669495,0.4004429876804352,0.3634703159332275,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.3830846846103668,0.050000000745058,0.0521918758749961,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.9818705320358276,0.6633215546607971,0.4641316831111908,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8846629858016968,0.4921549558639526,0.46879643201828,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.753459632396698,0.2998324036598205,1.3662524223327637,284.99615478515625,284.95001220703125,299.22467041015625,295.68609619140625,298.6001892089844,298.3630676269531,284.99481201171875,1.0,0.624981164932251,0.3711613416671753,0.3711613416671753,1.0,1.0,-3.2600271701812744,0.893219530582428,2.366807460784912,0.1529082655906677,0.9376087784767152,0.9376087784767152,0.0,190.4701690673828,198.0,66670.484375,0.0,3034.264404296875,1.0,278.7418212890625,283.08526611328125,298.66864013671875,302.9463195800781,293.1499938964844,293.1499938964844,278.45001220703125,33619.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656041026115417,1.0,0.0,0.0,3.670083999633789,3.670107841491699,8.987632895696152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.80078125,0.0,1537.7203369140625,1895.4371337890625,0.0,3081.57275390625,0.9080276489257812,1.0,0.0,3.0,1.0,0.0
18028980,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8261590600013733,0.3998149633407593,0.3632315695285797,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.3818348944187164,0.050000000745058,0.0522587299346923,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9803702235221864,0.6640620827674866,0.4649359285831451,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8824951648712158,0.4917175471782684,0.4686759114265442,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.7517992258071899,0.2996453940868377,1.366376280784607,284.8728332519531,284.95001220703125,299.215576171875,295.6805114746094,298.5951538085937,298.3597106933594,284.87237548828125,1.0,0.6260100603103638,0.371074765920639,0.371074765920639,1.0,1.0,-3.260797500610352,0.8932188153266907,2.3675787448883057,0.1527943164110183,0.849679172039032,0.849679172039032,0.0,192.20068359375,198.0,67410.65625,0.0,3045.54638671875,1.0,278.49822998046875,282.94873046875,298.7089233398437,303.1524353027344,293.1499938964844,293.1499938964844,278.45001220703125,38318.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710252046585083,1.0,0.0,0.0,3.6219675540924072,3.621991634368897,8.753513611736707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10519.72265625,0.0,1519.4188232421875,1895.4371337890625,0.0,3132.42724609375,0.8984388113021851,1.0,0.0,3.0,1.0,0.0
18029040,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8236423134803772,0.3991189301013946,0.3626464009284973,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.3803600072860718,0.050000000745058,0.0523390956223011,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9782714247703552,0.6647518873214722,0.4654215276241302,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8797556757926941,0.4911867380142212,0.4682413339614868,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7496822476387024,0.2993840873241424,1.365574598312378,284.9071044921875,284.95001220703125,299.208740234375,295.67626953125,298.59100341796875,298.3567199707031,284.9081115722656,1.0,0.6268830299377441,0.3709881901741028,0.3709881901741028,1.0,1.0,-3.259289026260376,0.8924712538719177,2.366817712783813,0.1523954272270202,0.8527583479881287,0.8527583479881287,0.0,194.17257690429688,201.0,67136.9140625,0.0,3053.270751953125,1.0,278.45806884765625,282.9800109863281,298.690673828125,303.0723876953125,293.1499938964844,293.1499938964844,278.75,38617.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719826340675354,1.0,0.0,0.0,3.547767877578736,3.547791242599488,8.398537829634733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9783.05078125,0.0,1441.4144287109375,1895.4371337890625,0.0,3141.407958984375,0.8847814798355103,1.0,0.0,3.0,1.0,0.0
18029100,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8216992616653442,0.398910641670227,0.3622849881649017,297.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.3791798651218414,0.050000000745058,0.0524045377969741,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.976770281791687,0.6660510301589966,0.4661381244659424,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8776202201843262,0.4910482168197632,0.4679723381996155,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7480438351631165,0.299369752407074,1.3651996850967407,285.0158386230469,284.95001220703125,299.2040710449219,295.6732788085937,298.5893249511719,298.3562316894531,285.0162353515625,1.0,0.627754271030426,0.3709016442298889,0.3709016442298889,1.0,1.0,-3.259014368057251,0.8921334743499756,2.3668808937072754,0.1520544737577438,0.9298529624938964,0.9298529624938964,0.0,195.8147888183593,201.0,66418.09375,0.0,3061.820556640625,1.0,278.6990051269531,283.10260009765625,298.6430053710937,302.86138916015625,293.1499938964844,293.1499938964844,278.75,33954.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664501905441284,1.0,0.0,0.0,3.601226806640625,3.601249933242798,8.65354877532809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.9365234375,0.0,1464.4815673828125,1895.4371337890625,0.0,3089.509765625,0.8944132328033447,1.0,0.0,3.0,1.0,0.0
18029160,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8204173445701599,0.3987884223461151,0.362240731716156,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.378307968378067,0.050000000745058,0.0524535104632377,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9759603142738342,0.6674323081970215,0.467153787612915,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.876182496547699,0.4910125434398651,0.4679884016513824,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.746975302696228,0.2994448542594909,1.365713119506836,284.9983215332031,284.95001220703125,299.2015075683594,295.6714782714844,298.58819580078125,298.35577392578125,284.9969177246094,1.0,0.62871915102005,0.3707863390445709,0.3707863390445709,1.0,1.0,-3.2608768939971924,0.892416775226593,2.368459939956665,0.1519168317317962,0.9375078082084656,0.9375078082084656,0.0,197.1351623535156,204.0,66583.3515625,0.0,3073.190185546875,1.0,278.74176025390625,283.0883178710937,298.6532897949219,302.92144775390625,293.1499938964844,293.1499938964844,278.45001220703125,33498.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650118112564087,1.0,0.0,0.0,3.662776470184326,3.662800312042236,8.951877248364326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.138671875,0.0,1528.64990234375,1895.4371337890625,0.0,3076.016357421875,0.9062974452972412,1.0,0.0,3.0,1.0,0.0
18029220,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8187358379364014,0.3981614112854004,0.3619970977306366,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.3772606551647186,0.050000000745058,0.0525131039321422,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9747082591056824,0.6681807637214661,0.4679645001888275,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8743621110916138,0.4905682802200317,0.4678556025028229,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7456177473068237,0.2992720305919647,1.3658839464187622,284.8745422363281,284.95001220703125,299.2009582519531,295.6708679199219,298.5857238769531,298.35272216796875,284.8740234375,1.0,0.6296531558036804,0.3706710338592529,0.3706710338592529,1.0,1.0,-3.261682271957397,0.8923420310020447,2.369340419769287,0.1517560184001922,0.8499507308006287,0.8499507308006287,0.0,198.6852264404297,204.0,67347.5,0.0,3083.556396484375,1.0,278.4983825683594,282.9510192871094,298.6988830566406,303.1346130371094,293.1499938964844,293.1499938964844,278.45001220703125,38188.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870412290096283,1.0,0.0,0.0,3.617002248764038,3.6170263290405273,8.729530236450955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.9013671875,0.0,1512.9893798828125,1895.4371337890625,0.0,3126.677978515625,0.897244930267334,1.0,0.0,3.0,1.0,0.0
18029280,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8164276480674744,0.3974621295928955,0.3614062964916229,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.3759602010250091,0.050000000745058,0.0525883622467517,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9727836847305298,0.6688694357872009,0.4684481918811798,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8719292283058167,0.4900270998477936,0.4674079418182373,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7437673807144165,0.2990181744098663,1.3651065826416016,284.9081420898437,284.95001220703125,299.2023010253906,295.6713256835937,298.5839538574219,298.3499450683594,284.9091186523437,1.0,0.6304555535316467,0.3705556988716125,0.3705556988716125,1.0,1.0,-3.260172128677368,0.8915090560913086,2.36866307258606,0.1513055711984634,0.8529897332191467,0.8529897332191467,0.0,200.529525756836,207.0,67093.1640625,0.0,3090.552001953125,1.0,278.4580993652344,282.9814147949219,298.6854248046875,303.06121826171875,293.1499938964844,293.1499938964844,278.75,38521.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713452816009521,1.0,0.0,0.0,3.544466733932495,3.544490098953247,8.382916121263406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9776.87109375,0.0,1437.2198486328125,1895.4371337890625,0.0,3135.429443359375,0.8839690089225769,1.0,0.0,3.0,1.0,0.0
18029340,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8146222233772278,0.3972473740577698,0.3610371053218841,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.3749079406261444,0.050000000745058,0.0526502579450607,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.9714145064353944,0.6701676249504089,0.469161182641983,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8700161576271057,0.4898761510848999,0.4671246707439422,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7423202991485596,0.2990069985389709,1.3647382259368896,285.0165405273437,284.95001220703125,299.2055053710937,295.6728820800781,298.5845642089844,298.3497009277344,285.0169677734375,1.0,0.6312730312347412,0.3704403936862945,0.3704403936862945,1.0,1.0,-3.2598705291748047,0.8910772800445557,2.368793249130249,0.1509083658456802,0.9301550388336182,0.9301550388336182,0.0,202.0824737548828,207.0,66389.7578125,0.0,3098.54638671875,1.0,278.6989440917969,283.1034851074219,298.6421203613281,302.85595703125,293.1499938964844,293.1499938964844,278.75,33892.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657591342926025,1.0,0.0,0.0,3.598919630050659,3.598942756652832,8.642464308650233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10104.8955078125,0.0,1461.527587890625,1895.4371337890625,0.0,3083.027099609375,0.8938432335853577,1.0,0.0,3.0,1.0,0.0
18029400,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8134328126907349,0.3971193432807922,0.3609848320484161,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.3741271793842315,0.050000000745058,0.0526967346668243,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.970710039138794,0.6715478897094727,0.4701745510101318,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8687324523925781,0.4898286759853363,0.4671267569065094,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7413827776908875,0.2990833818912506,1.365249514579773,284.99908447265625,284.95001220703125,299.2104797363281,295.6754150390625,298.58563232421875,298.3493957519531,284.9976501464844,1.0,0.6321961283683777,0.3703250885009765,0.3703250885009765,1.0,1.0,-3.2616982460021973,0.8913413882255554,2.370356798171997,0.1507894098758697,0.938083827495575,0.938083827495575,0.0,203.33981323242188,210.0,66570.015625,0.0,3109.513671875,1.0,278.7417297363281,283.08905029296875,298.6566772460937,302.9212951660156,293.1499938964844,293.1499938964844,278.45001220703125,33440.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642628788948059,1.0,0.0,0.0,3.661457061767578,3.661480665206909,8.945428930928756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10866.9443359375,0.0,1526.7435302734375,1895.4371337890625,0.0,3068.990478515625,0.9059607982635498,1.0,0.0,3.0,1.0,0.0
18029460,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8118246793746948,0.3964884579181671,0.3607349991798401,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.3731686472892761,0.050000000745058,0.0527545027434825,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9695408940315248,0.6722911596298218,0.4709818661212921,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8670670986175537,0.4893738329410553,0.4669815599918365,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7401547431945801,0.2989104986190796,1.3654143810272217,284.8751220703125,284.95001220703125,299.2171325683594,295.67889404296875,298.5852355957031,298.34649658203125,284.87457275390625,1.0,0.6330974102020264,0.3702072501182556,0.3702072501182556,1.0,1.0,-3.262468099594116,0.89124596118927,2.3712220191955566,0.1506446599960327,0.8506473302841187,0.8506473302841187,0.0,204.8436889648437,210.0,67350.8984375,0.0,3119.556396484375,1.0,278.4983825683594,282.9513244628906,298.7064514160156,303.1397705078125,293.1499938964844,293.1499938964844,278.45001220703125,38114.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696184754371643,1.0,0.0,0.0,3.61705470085144,3.6170787811279297,8.729783189664886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10511.5947265625,0.0,1512.50048828125,1895.4371337890625,0.0,3119.231689453125,0.8972107768058777,1.0,0.0,3.0,1.0,0.0
18029520,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8095656037330627,0.3957839906215668,0.3601391017436981,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.3719618022441864,0.050000000745058,0.0528284348547458,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9676815867424012,0.6729729175567627,0.4714599549770355,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8648049235343933,0.4888213276863098,0.4665223956108093,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7384434342384338,0.2986547648906708,1.3646262884140017,284.908447265625,284.95001220703125,299.225341796875,295.68328857421875,298.58544921875,298.3438415527344,284.909423828125,1.0,0.6338737607002258,0.3700894117355346,0.3700894117355346,1.0,1.0,-3.2609167098999023,0.8903909921646118,2.370525598526001,0.1502089500427246,0.8536214232444763,0.8536214232444763,0.0,206.654037475586,213.0,67108.875,0.0,3126.2587890625,1.0,278.4580993652344,282.9813232421875,298.6969299316406,303.0714416503906,293.1499938964844,293.1499938964844,278.75,38472.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705073595046997,1.0,0.0,0.0,3.545369863510132,3.545393466949463,8.387188472624985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9781.353515625,0.0,1437.8143310546875,1895.4371337890625,0.0,3127.570068359375,0.8841280937194824,1.0,0.0,3.0,1.0,0.0
18029580,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8077846169471741,0.395563393831253,0.3597640693187713,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.3709823489189148,0.050000000745058,0.0528893955051898,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9663694500923156,0.6742691993713379,0.4721689522266388,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8630226254463196,0.4886593818664551,0.466227650642395,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7371006608009338,0.2986413538455963,1.364243984222412,285.0170288085937,284.95001220703125,299.2350769042969,295.68853759765625,298.5879211425781,298.3437194824219,285.0174560546875,1.0,0.6346698999404907,0.3699715435504913,0.3699715435504913,1.0,1.0,-3.2605717182159424,0.889936089515686,2.370635509490967,0.1498242765665054,0.9310182332992554,0.9310182332992554,0.0,208.182861328125,213.0,66414.828125,0.0,3134.02294921875,1.0,278.698974609375,283.1034240722656,298.65728759765625,302.8706359863281,293.1499938964844,293.1499938964844,278.75,33860.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864864706993103,1.0,0.0,0.0,3.600324869155884,3.6003479957580566,8.649214464639954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10111.77734375,0.0,1462.8118896484375,1895.4371337890625,0.0,3074.63623046875,0.8941302299499512,1.0,0.0,3.0,1.0,0.0
18029640,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8066123723983765,0.3954310119152069,0.3597064316272735,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.3702552616596222,0.050000000745058,0.0529351718723773,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.965718150138855,0.6756492257118225,0.4731813967227936,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8618314862251282,0.4886023700237274,0.4662193357944488,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.7362358570098877,0.2987159192562103,1.3647429943084717,284.999755859375,284.95001220703125,299.2462463378906,295.694580078125,298.5907592773437,298.34356689453125,284.99835205078125,1.0,0.6355751156806946,0.3698537051677704,0.3698537051677704,1.0,1.0,-3.2623636722564697,0.8901789784431458,2.3721847534179688,0.149716630578041,0.9392914175987244,0.9392914175987244,0.0,209.42242431640625,216.0,66605.828125,0.0,3144.83544921875,1.0,278.7417297363281,283.0889892578125,298.67535400390625,302.9402770996094,293.1499938964844,293.1499938964844,278.45001220703125,33404.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633161783218384,1.0,0.0,0.0,3.663506746292114,3.663530588150024,8.955447583502973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10877.48046875,0.0,1528.757568359375,1895.4371337890625,0.0,3060.10986328125,0.9063981771469116,1.0,0.0,3.0,1.0,0.0
18029700,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8050066828727722,0.394797146320343,0.359452873468399,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.3693572282791137,0.050000000745058,0.0529923997819423,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9645971655845642,0.6763876676559448,0.473986804485321,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8602749705314636,0.4881387650966644,0.4660650789737701,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7350905537605286,0.2985409200191498,1.3648970127105713,284.87548828125,284.95001220703125,299.2587280273437,295.7013854980469,298.592041015625,298.3407592773437,284.8748779296875,1.0,0.6364613175392151,0.3697358667850494,0.3697358667850494,1.0,1.0,-3.263102054595948,0.8900710344314575,2.3730309009552,0.1495899558067321,0.8518553972244263,0.8518553972244263,0.0,210.9125213623047,216.0,67402.2734375,0.0,3154.742919921875,1.0,278.4983215332031,282.95074462890625,298.7284851074219,303.1632080078125,293.1499938964844,293.1499938964844,278.45001220703125,38050.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686321973800659,1.0,0.0,0.0,3.620384454727173,3.620408535003662,8.745863055992231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.6865234375,0.0,1515.6881103515625,1895.4371337890625,0.0,3109.979736328125,0.8979158997535706,1.0,0.0,3.0,1.0,0.0
18029760,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8027505278587341,0.3940873146057129,0.3588529229164123,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.3682211339473724,0.050000000745058,0.0530659742653369,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9627793431282043,0.6770616769790649,0.4744595885276794,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8581447005271912,0.4875757694244385,0.4655964970588684,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7334756255149841,0.2982814610004425,1.3640938997268677,284.9086303710937,284.95001220703125,299.2724914550781,295.7088928222656,298.59381103515625,298.3381652832031,284.9096069335937,1.0,0.637224555015564,0.3696267902851105,0.3696267902851105,1.0,1.0,-3.261509656906128,0.8892257213592529,2.372283935546875,0.1491954773664474,0.8547243475914001,0.8547243475914001,0.0,212.7133178710937,219.0,67168.875,0.0,3161.287109375,1.0,278.4580993652344,282.9804992675781,298.7221374511719,303.09881591796875,293.1499938964844,293.1499938964844,278.75,38436.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694855570793152,1.0,0.0,0.0,3.549202680587769,3.5492260456085205,8.405331755056977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.22265625,0.0,1441.6165771484375,1895.4371337890625,0.0,3117.98486328125,0.8849544525146484,1.0,0.0,3.0,1.0,0.0
18029820,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.8009961843490601,0.3938616514205932,0.3584730327129364,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.3672979772090912,0.050000000745058,0.0531266927719116,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.961506724357605,0.6783565282821655,0.4751651287078857,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.856465220451355,0.4874041974544525,0.4652920663356781,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.7322055697441101,0.2982649505138397,1.3636950254440308,285.0174865722656,284.95001220703125,299.28741455078125,295.7170104980469,298.5977783203125,298.338134765625,285.0179748535156,1.0,0.638008713722229,0.3695177435874939,0.3695177435874939,1.0,1.0,-3.261122941970825,0.8887814283370972,2.3723413944244385,0.1488512903451919,0.9323969483375548,0.9323969483375548,0.0,214.2353973388672,219.0,66479.9140625,0.0,3168.919677734375,1.0,278.6990966796875,283.1028137207031,298.68536376953125,302.9014587402344,293.1499938964844,293.1499938964844,278.75,33843.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863802969455719,1.0,0.0,0.0,3.604403734207153,3.604426860809326,8.668823738844367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.08203125,0.0,1467.099365234375,1895.4371337890625,0.0,3064.67626953125,0.8950271606445312,1.0,0.0,3.0,1.0,0.0
18029880,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7998616695404053,0.3937263190746307,0.3584114909172058,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.3666131496429443,0.050000000745058,0.0531722530722618,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.960895836353302,0.6797376871109009,0.4761776328086853,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.8553476333618164,0.4873394966125488,0.4652754068374634,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7313922643661499,0.2983376383781433,1.3641819953918457,285.00048828125,284.95001220703125,299.3034362792969,295.7257385253906,298.60205078125,298.33807373046875,284.99908447265625,1.0,0.6389032006263733,0.3694086968898773,0.3694086968898773,1.0,1.0,-3.262885332107544,0.8890384435653687,2.373847007751465,0.1487834900617599,0.9410843849182128,0.9410843849182128,0.0,215.46920776367188,222.0,66679.484375,0.0,3179.65625,1.0,278.7417907714844,283.08843994140625,298.7061462402344,302.9744567871094,293.1499938964844,293.1499938964844,278.45001220703125,33378.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622208833694458,1.0,0.0,0.0,3.668078660964966,3.668102502822876,8.977813763522136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.1669921875,0.0,1533.662109375,1895.4371337890625,0.0,3049.8359375,0.9074102640151978,1.0,0.0,3.0,1.0,0.0
18029940,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7983181476593018,0.3930901288986206,0.3581554889678955,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.3657659888267517,0.050000000745058,0.0532292872667312,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.959815502166748,0.6804715991020203,0.4769820272922516,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.853882908821106,0.4868683815002441,0.4651139378547668,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7303087711334229,0.2981603443622589,1.3643261194229126,284.8757629394531,284.95001220703125,299.3204345703125,295.7350158691406,298.6046142578125,298.3353576660156,284.87506103515625,1.0,0.6397798657417297,0.3692996501922607,0.3692996501922607,1.0,1.0,-3.263599157333374,0.8889466524124146,2.37465238571167,0.1486967355012893,0.8535240888595581,0.8535240888595581,0.0,216.954330444336,222.0,67491.1953125,0.0,3189.490966796875,1.0,278.49822998046875,282.949462890625,298.7618408203125,303.20098876953125,293.1499938964844,293.1499938964844,278.45001220703125,37988.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867512047290802,1.0,0.0,0.0,3.626266717910767,3.626290798187256,8.774305797487614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.970703125,0.0,1521.705322265625,1895.4371337890625,0.0,3099.4716796875,0.8991928696632385,1.0,0.0,3.0,1.0,0.0
18030000,297.0844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7961435317993164,0.3923748135566711,0.357552021741867,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.3646913468837738,0.050000000745058,0.0533027872443199,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9580352902412416,0.681137204170227,0.4774496555328369,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8518671989440918,0.4862952828407287,0.4646369814872741,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.728766143321991,0.2978966832160949,1.363507866859436,284.908447265625,284.95001220703125,299.33837890625,295.7447509765625,298.6075744628906,298.33282470703125,284.90948486328125,1.0,0.6405338644981384,0.3691906034946441,0.3691906034946441,1.0,1.0,-3.261967897415161,0.888089656829834,2.373878240585327,0.1483166068792343,0.8560625910758972,0.8560625910758972,0.0,218.75254821777344,225.0,67262.5078125,0.0,3195.919189453125,1.0,278.4580383300781,282.9788513183594,298.7577819824219,303.1395568847656,293.1499938964844,293.1499938964844,278.75,38415.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683465719223022,1.0,0.0,0.0,3.555351972579956,3.555375576019287,8.434483902419743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.2685546875,0.0,1448.0001220703125,1895.4371337890625,0.0,3107.300048828125,0.8862932920455933,1.0,0.0,3.0,1.0,0.0
18030060,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7944539189338684,0.3921445608139038,0.3571674227714538,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.3638173937797546,0.050000000745058,0.053363487124443,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9567981362342834,0.6824308633804321,0.4781515598297119,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.850276529788971,0.486114889383316,0.4643235206604004,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7275494933128357,0.2978769540786743,1.3630918264389038,285.01788330078125,284.95001220703125,299.3571472167969,295.75494384765625,298.6126403808594,298.3328857421875,285.0184326171875,1.0,0.6413089632987976,0.3690943419933319,0.3690943419933319,1.0,1.0,-3.261539459228516,0.8876657485961914,2.373873710632324,0.1480172574520111,0.9341802597045898,0.9341802597045898,0.0,220.2732391357422,225.0,66575.2421875,0.0,3203.449462890625,1.0,278.6992492675781,283.1016845703125,298.7230834960937,302.9444580078125,293.1499938964844,293.1499938964844,278.75,33837.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626428246498108,1.0,0.0,0.0,3.6105587482452393,3.610582113265991,8.698455644662317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10148.7890625,0.0,1473.725341796875,1895.4371337890625,0.0,3053.79345703125,0.8963963985443115,1.0,0.0,3.0,1.0,0.0
18030120,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7933692932128906,0.3920072317123413,0.3571028411388397,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.3631699681282043,0.050000000745058,0.0534089617431163,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9562245011329652,0.6838139891624451,0.4791646897792816,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8492231965065002,0.4860436916351318,0.464299589395523,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.726775050163269,0.2979480028152466,1.36356782913208,285.0012512207031,284.95001220703125,299.3766784667969,295.7655334472656,298.6179504394531,298.3329467773437,284.99981689453125,1.0,0.6421951055526733,0.3689980804920196,0.3689980804920196,1.0,1.0,-3.263277053833008,0.8879504203796387,2.375326633453369,0.147996500134468,0.943300724029541,0.943300724029541,0.0,221.50457763671875,213.0,66780.8046875,0.0,3214.13720703125,1.0,278.7418212890625,283.0874328613281,298.7457580566406,303.0198974609375,293.1499938964844,293.1499938964844,278.45001220703125,33360.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610469102859497,1.0,0.0,0.0,3.674548864364624,3.674572706222534,9.009513632918242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10923.59375,0.0,1540.7728271484375,1895.4371337890625,0.0,3038.823974609375,0.9088562726974488,1.0,0.0,3.0,1.0,0.0
18030180,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.7941509485244751,0.3913723826408386,0.3567479252815246,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.3638282120227813,0.050000000745058,0.0533626861870288,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9580537676811218,0.6845448613166809,0.4798926115036011,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8501201868057251,0.4855667352676391,0.4640288949012756,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.727584183216095,0.2977699339389801,1.3632149696350098,284.8752136230469,284.95001220703125,299.3968811035156,295.77642822265625,298.62164306640625,298.3305969238281,284.87432861328125,1.0,0.6412424445152283,0.3689018487930298,0.3689018487930298,1.0,1.0,-3.262929916381836,0.8875457644462585,2.3753840923309326,0.1478841453790664,0.8549864888191223,0.8549864888191223,0.0,220.32960510253903,213.0,67591.671875,0.0,3206.8212890625,1.0,278.498046875,282.9471435546875,298.8031005859375,303.24871826171875,293.1499938964844,293.1499938964844,278.45001220703125,37954.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866324245929718,1.0,0.0,0.0,3.633617639541626,3.6336417198181152,8.809915357232967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.0322265625,0.0,1529.5760498046875,1895.4371337890625,0.0,3088.32861328125,0.9007996916770936,1.0,0.0,3.0,1.0,0.0
