time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030240,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7955306768417358,0.390669971704483,0.3560002744197845,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.3650523424148559,0.050000000745058,0.0532779917120933,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.960704267024994,0.6852133274078369,0.4802424311637878,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8517076969146729,0.4849947690963745,0.4633912146091461,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7289348244667053,0.2975148558616638,1.361661672592163,284.90704345703125,284.95001220703125,299.41766357421875,295.7876281738281,298.6258239746094,298.3287658691406,284.9080810546875,1.0,0.6395331025123596,0.3688055872917175,0.3688055872917175,1.0,1.0,-3.2597172260284424,0.8862078189849854,2.373509407043457,0.1473963111639022,0.8565643429756165,0.8565643429756165,0.0,218.0529022216797,201.0,67335.75,0.0,3187.084228515625,1.0,278.4579772949219,282.9763488769531,298.80029296875,303.1875,293.1499938964844,293.1499938964844,278.75,38467.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671170473098755,1.0,0.0,0.0,3.561103820800781,3.5611274242401123,8.461796596748172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.228515625,0.0,1454.513427734375,1895.4371337890625,0.0,3095.765869140625,0.8875967264175415,1.0,0.0,3.0,1.0,0.0
18030300,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.7982316017150879,0.3904711306095123,0.3554520010948181,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.3670181632041931,0.050000000745058,0.053145308047533,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9648633599281312,0.6865310072898865,0.4808109700679779,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8545700311660767,0.4848296642303467,0.4628922641277313,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.731295108795166,0.2975195944309234,1.36040198802948,285.0163879394531,284.95001220703125,299.43896484375,295.7990417480469,298.6322631835937,298.3297424316406,285.01690673828125,1.0,0.6373451352119446,0.3687093555927276,0.3687093555927276,1.0,1.0,-3.2574620246887207,0.8851879835128784,2.3722739219665527,0.1469230055809021,0.9341250061988832,0.9341250061988832,0.0,214.59616088867188,201.0,66617.984375,0.0,3162.92578125,1.0,278.6993713378906,283.0995178222656,298.7665405273437,302.9916381835937,293.1499938964844,293.1499938964844,278.75,33908.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613356947898865,1.0,0.0,0.0,3.614768505096436,3.614791870117188,8.71875101893238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.927734375,0.0,1478.824462890625,1895.4371337890625,0.0,3041.532958984375,0.8973867893218994,1.0,0.0,3.0,1.0,0.0
18030360,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8022666573524475,0.3903819322586059,0.3552144467830658,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.3696885406970978,0.050000000745058,0.0529712848365306,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.9703720808029176,0.6879518628120422,0.4816838800907135,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8587433695793152,0.4847868084907532,0.4626694917678833,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7347020506858826,0.2976305782794952,1.3599807024002075,284.99920654296875,284.95001220703125,299.4606628417969,295.8106384277344,298.638916015625,298.3309326171875,284.9977722167969,1.0,0.6349012851715088,0.3686293959617615,0.3686293959617615,1.0,1.0,-3.2572412490844727,0.8848757147789001,2.372365474700928,0.146753042936325,0.9423136711120604,0.9423136711120604,0.0,210.18264770507807,189.0,66791.0390625,0.0,3137.9111328125,1.0,278.74188232421875,283.08526611328125,298.7900085449219,303.06610107421875,293.1499938964844,293.1499938964844,278.45001220703125,33452.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596416115760803,1.0,0.0,0.0,3.676984071731568,3.6770079135894775,9.021458708957652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.4189453125,0.0,1544.192138671875,1895.4371337890625,0.0,3025.643798828125,0.9094581007957458,1.0,0.0,3.0,1.0,0.0
18030420,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.806488573551178,0.3898093998432159,0.3547807335853576,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.3725955784320831,0.050000000745058,0.0527895279228687,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.9759041666984558,0.6887279748916626,0.4823407828807831,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8632267117500305,0.4843507707118988,0.462296187877655,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7383548617362976,0.2975065112113952,1.3591971397399902,284.87371826171875,284.95001220703125,299.4826965332031,295.8223876953125,298.6437683105469,298.3295288085937,284.8729553222656,1.0,0.6321699619293213,0.3685494661331177,0.3685494661331177,1.0,1.0,-3.255906581878662,0.8841972947120667,2.37170934677124,0.1465577632188797,0.8536946177482605,0.8536946177482605,0.0,205.53082275390625,189.0,67574.0703125,0.0,3109.15087890625,1.0,278.498046875,282.9460144042969,298.84796142578125,303.2935485839844,293.1499938964844,293.1499938964844,278.45001220703125,38088.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864798903465271,1.0,0.0,0.0,3.633345365524292,3.633369445800781,8.80859488461283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.0654296875,0.0,1530.275634765625,1895.4371337890625,0.0,3074.018798828125,0.9008233547210692,1.0,0.0,3.0,1.0,0.0
18030480,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.8104519248008728,0.3891713917255401,0.3540004789829254,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.3755880296230316,0.050000000745058,0.0526102595031261,297.3113098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9810917973518372,0.6894478797912598,0.4826540648937225,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8676708936691284,0.4838244616985321,0.461605042219162,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7419652938842773,0.2973101139068603,1.357448697090149,284.9066162109375,284.95001220703125,299.5050048828125,295.83416748046875,298.6488952636719,298.3283996582031,284.9076843261719,1.0,0.629115879535675,0.3684695065021515,0.3684695065021515,1.0,1.0,-3.252197265625,0.8827452063560486,2.369451999664306,0.1460635662078857,0.8557330369949341,0.8557330369949341,0.0,200.836669921875,177.0,67309.625,0.0,3075.057861328125,1.0,278.4579772949219,282.97625732421875,298.84576416015625,303.2317810058594,293.1499938964844,293.1499938964844,278.75,38537.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654769659042358,1.0,0.0,0.0,3.5597665309906006,3.559790134429932,8.455442070953723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9837.7978515625,0.0,1453.5943603515625,1895.4371337890625,0.0,3080.38037109375,0.8873662352561951,1.0,0.0,3.0,1.0,0.0
18030540,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8152416348457336,0.3890278339385986,0.3534396886825561,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.3791238367557525,0.050000000745058,0.0524078086018562,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.986976444721222,0.6908155083656311,0.4832061529159546,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.873130202293396,0.483700543642044,0.4610773622989654,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7463833093643188,0.2973705232143402,1.3561147451400757,285.0162353515625,284.95001220703125,299.5274658203125,295.84600830078125,298.65606689453125,298.3300170898437,285.0167541503906,1.0,0.6259348392486572,0.3683895766735077,0.3683895766735077,1.0,1.0,-3.249699115753174,0.8816938996315002,2.3680052757263184,0.1456131637096405,0.9333828687667848,0.9333828687667848,0.0,195.6021423339844,177.0,66591.203125,0.0,3040.648193359375,1.0,278.6993103027344,283.0996398925781,298.812744140625,303.03631591796875,293.1499938964844,293.1499938964844,278.75,33935.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596299886703491,1.0,0.0,0.0,3.613187074661255,3.613210439682007,8.711124337423826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.130859375,0.0,1477.3026123046875,1895.4371337890625,0.0,3025.53466796875,0.897064208984375,1.0,0.0,3.0,1.0,0.0
18030600,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8210074305534363,0.3889857530593872,0.3531989455223083,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.3832656443119049,0.050000000745058,0.0521824434399604,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9935036897659302,0.692279577255249,0.4840736389160156,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8798131942749023,0.4836936891078949,0.4608394205570221,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7518171668052673,0.2975322008132934,1.3556878566741943,284.9991455078125,284.95001220703125,299.54998779296875,295.8578186035156,298.6632995605469,298.3316650390625,284.9977111816406,1.0,0.6227556467056274,0.3683096170425415,0.3683096170425415,1.0,1.0,-3.2493810653686523,0.8813531398773193,2.368027925491333,0.1454375982284546,0.9415839314460754,0.9415839314460754,0.0,189.8837738037109,165.0,66763.0390625,0.0,3008.257568359375,1.0,278.7418518066406,283.08544921875,298.8367614746094,303.1114196777344,293.1499938964844,293.1499938964844,278.45001220703125,33467.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579127788543701,1.0,0.0,0.0,3.675255060195923,3.675278902053833,9.012976533995244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10945.494140625,0.0,1542.3695068359375,1895.4371337890625,0.0,3009.431396484375,0.909083127975464,1.0,0.0,3.0,1.0,0.0
18030660,297.08935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8266047239303589,0.3884555697441101,0.3527736067771911,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.3874377906322479,0.050000000745058,0.051967192441225,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.6930969953536987,0.4843069016933441,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8865072727203369,0.4832901954650879,0.4604650735855102,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7573204040527344,0.2974534332752228,1.3549619913101196,284.8738708496094,284.95001220703125,299.5725402832031,295.8695678710937,298.66864013671875,298.3307189941406,284.8730163574219,1.0,0.6194526553153992,0.3682515025138855,0.3682515025138855,1.0,1.0,-3.2475831508636475,0.8805785775184631,2.36700439453125,0.145332932472229,0.8531219959259033,0.8531219959259033,0.0,184.3684234619141,165.0,67539.0234375,0.0,2973.840087890625,1.0,278.4980773925781,282.9463806152344,298.8949584960937,303.3391418457031,293.1499938964844,293.1499938964844,278.45001220703125,38108.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630656599998474,1.0,0.0,0.0,3.631274938583374,3.6312992572784415,8.798559179012955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.12109375,0.0,1528.1285400390625,1895.4371337890625,0.0,3057.760009765625,0.9003734588623047,1.0,0.0,3.0,1.0,0.0
18030720,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8301758766174316,0.3878176808357239,0.3520512878894806,297.049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.3903136551380157,0.050000000745058,0.0518241003155708,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.6943986415863037,0.4781955778598785,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8909364342689514,0.4827587902545929,0.4598277509212494,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7610252499580383,0.2972663938999176,1.3535231351852417,284.9020690917969,284.95001220703125,299.5950012207031,295.88116455078125,298.6775207519531,298.3348999023437,284.90264892578125,1.0,0.6155247688293457,0.3681933879852295,0.3681933879852295,1.0,1.0,-3.235485315322876,0.8764382004737854,2.359047174453736,0.144181877374649,0.8514707088470459,0.8514707088470459,0.0,180.24176025390625,153.0,67147.5625,0.0,2926.539306640625,1.0,278.4580078125,282.97369384765625,298.8924255371094,303.2740173339844,293.1499938964844,293.1499938964844,278.75,38743.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637105226516724,1.0,0.0,0.0,3.553824186325073,3.553847551345825,8.427235798080801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.7041015625,0.0,1448.766357421875,1895.4371337890625,0.0,3063.80908203125,0.8860875964164734,1.0,0.0,3.0,1.0,0.0
18030780,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8346697092056274,0.3876510560512543,0.3515166640281677,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.3935270011425018,0.050000000745058,0.0516605414450168,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9990000128746032,0.697339653968811,0.4692621827125549,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8963872194290161,0.4826075434684753,0.4593241810798645,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7655843496322632,0.2973236739635467,1.3523858785629272,285.0078430175781,284.95001220703125,299.6172790527344,295.8926086425781,298.6924133300781,298.34735107421875,285.0077209472656,1.0,0.6113250255584717,0.3681352734565735,0.3681352734565735,1.0,1.0,-3.2231574058532715,0.8722301721572876,2.350927352905273,0.1428421586751938,0.924489676952362,0.924489676952362,0.0,175.57717895507812,153.0,66276.46875,0.0,2873.932373046875,1.0,278.6990661621094,283.0956115722656,298.8575134277344,303.06817626953125,293.1499938964844,293.1499938964844,278.75,34236.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857612133026123,1.0,0.0,0.0,3.599796295166016,3.5998194217681885,8.646674700685253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10141.177734375,0.0,1465.014404296875,1895.4371337890625,0.0,3006.611572265625,0.8942769765853882,1.0,0.0,3.0,1.0,0.0
18030840,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.8399905562400818,0.3875672221183777,0.3512957394123077,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.3968835175037384,0.050000000745058,0.0514863394200801,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9990000128746032,0.7012614011764526,0.4595571756362915,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9026978015899658,0.4825510382652282,0.4591021835803985,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7709205150604248,0.29747474193573,1.3521689176559448,284.9852905273437,284.95001220703125,299.63934326171875,295.9038391113281,298.7106628417969,298.3646850585937,284.9835205078125,1.0,0.6068921089172363,0.3680771589279175,0.3680771589279175,1.0,1.0,-3.2104861736297607,0.8679084181785583,2.3425776958465576,0.1414624154567718,0.9251595735549928,0.9251595735549928,0.0,170.6303253173828,141.0,66234.4296875,0.0,2820.544921875,1.0,278.7417297363281,283.0793762207031,298.879150390625,303.129150390625,293.1499938964844,293.1499938964844,278.45001220703125,34001.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554456830024719,1.0,0.0,0.0,3.651115894317627,3.651139497756958,8.894970733308583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.033203125,0.0,1519.4517822265625,1895.4371337890625,0.0,2986.300048828125,0.903952956199646,1.0,0.0,3.0,1.0,0.0
18030900,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8455395698547363,0.3870162963867187,0.3508779406547546,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.4002664685249328,0.050000000745058,0.0513108931481838,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9990000128746032,0.7052731513977051,0.4495706856250763,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624572753906,0.909533441066742,0.4821067154407501,0.4587241411209106,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.7765622138977051,0.2974056303501129,1.3516227006912231,284.8624572753906,284.95001220703125,299.6610412597656,295.9147644042969,298.7291259765625,298.3824768066406,284.8626403808594,1.0,0.6022360324859619,0.3680190443992615,0.3680190443992615,1.0,1.0,-3.1966586112976074,0.8632041215896606,2.333454370498657,0.1400021016597747,0.8337792158126831,0.8337792158126831,0.0,165.6078338623047,141.0,66699.78125,0.0,2764.781494140625,1.0,278.4988708496094,282.94775390625,298.9344787597656,303.3360900878906,293.1499938964844,293.1499938964844,278.45001220703125,39251.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599255084991455,1.0,0.0,0.0,3.5834527015686035,3.5834767818450928,8.568339353587362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10470.8076171875,0.0,1484.271484375,1895.4371337890625,0.0,3028.306396484375,0.8903487920761108,1.0,0.0,3.0,1.0,0.0
18030960,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8511219024658203,0.3864573836326599,0.3501530587673187,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.4036702811717987,0.050000000745058,0.0511384978890419,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.709722638130188,0.4395346045494079,297.10333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9167932868003844,0.4816123843193054,0.458054780960083,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7822908163070679,0.2973248958587646,1.350276231765747,284.9002685546875,284.95001220703125,299.6823425292969,295.9253845214844,298.7400817871094,298.3900451660156,284.9006652832031,1.0,0.5973342061042786,0.3681512176990509,0.3681512176990509,1.0,1.0,-3.1810903549194336,0.8584372401237488,2.32265305519104,0.1388329565525055,0.8369661569595337,0.8369661569595337,0.0,160.58995056152344,144.0,66232.1796875,0.0,2705.992919921875,1.0,278.4583740234375,282.98455810546875,298.92926025390625,303.2558288574219,293.1499938964844,293.1499938964844,278.75,39278.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597257137298584,1.0,0.0,0.0,3.496964693069458,3.496987819671631,8.159730668921839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9723.2880859375,0.0,1392.9864501953125,1895.4371337890625,0.0,3026.4326171875,0.8740530014038086,1.0,0.0,3.0,1.0,0.0
18031020,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.8552649617195129,0.3863849937915802,0.3497408330440521,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.984619140625,0.4060993492603302,0.050000000745058,0.0510199591517448,297.45770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.7148855924606323,0.4324963390827179,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9222002625465392,0.4815126955509186,0.4576390981674194,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7865750789642334,0.2975788414478302,1.3500356674194336,285.00665283203125,284.95001220703125,299.703125,295.9356384277344,298.7468566894531,298.3917236328125,285.00653076171875,1.0,0.5943901538848877,0.3682833909988403,0.3682833909988403,1.0,1.0,-3.1711816787719727,0.8555694222450256,2.315612316131592,0.1380546241998672,0.9096289873123168,0.9096289873123168,0.0,157.1625213623047,144.0,65413.62109375,0.0,2667.604736328125,1.0,278.6976013183594,283.1070556640625,298.89434814453125,303.0487060546875,293.1499938964844,293.1499938964844,278.75,34360.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853059709072113,1.0,0.0,0.0,3.5426559448242188,3.5426785945892334,8.374352660212026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10032.0859375,0.0,1405.0816650390625,1895.4371337890625,0.0,2963.936767578125,0.8817535042762756,1.0,0.0,3.0,1.0,0.0
18031080,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8588129281997681,0.3863904774188995,0.3496797382831573,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.4080431163311004,0.050000000745058,0.0509284473955631,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873352050781,0.9990000128746032,0.7199313640594482,0.4269865453243255,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.926741898059845,0.4815086126327514,0.4575481712818146,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7902750968933105,0.2979706227779388,1.351204752922058,284.9874572753906,284.95001220703125,299.7232971191406,295.9454650878906,298.7556457519531,298.3962097167969,284.9862976074219,1.0,0.592311680316925,0.3684155642986297,0.3684155642986297,1.0,1.0,-3.165663719177246,0.8541321754455566,2.3115313053131104,0.1378760337829589,0.91241854429245,0.91241854429245,0.0,154.61361694335938,147.0,65470.37890625,0.0,2642.86083984375,1.0,278.7412414550781,283.0938415527344,298.91748046875,303.11431884765625,293.1499938964844,293.1499938964844,278.45001220703125,33983.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506988286972046,1.0,0.0,0.0,3.595937967300415,3.595961093902588,8.628149430478516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10764.2158203125,0.0,1458.9830322265625,1895.4371337890625,0.0,2941.81640625,0.8916260600090027,1.0,0.0,3.0,1.0,0.0
18031140,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8611088395118713,0.3859472870826721,0.3494562208652496,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.4093817174434662,0.050000000745058,0.0508673638105392,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9990000128746032,0.7241825461387634,0.4232692420482635,297.1070251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9297388792037964,0.4811320006847381,0.4573383927345276,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7928645014762878,0.298135757446289,1.3522695302963257,284.8734130859375,284.95001220703125,299.7428283691406,295.9548034667969,298.76727294921875,298.40478515625,284.8742980957031,1.0,0.5909126996994019,0.3685477375984192,0.3685477375984192,1.0,1.0,-3.161878824234009,0.8532596826553345,2.308619260787964,0.1379362344741821,0.8291139602661133,0.8291139602661133,0.0,152.91220092773438,147.0,66079.5234375,0.0,2626.186279296875,1.0,278.5000915527344,282.96893310546875,298.9747009277344,303.3298645019531,293.1499938964844,293.1499938964844,278.45001220703125,38983.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553676605224609,1.0,0.0,0.0,3.533765316009521,3.533788681030273,8.332372658514942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.60546875,0.0,1429.271484375,1895.4371337890625,0.0,2985.568603515625,0.8792645335197449,1.0,0.0,3.0,1.0,0.0
18031200,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8620194792747498,0.3854899704456329,0.3489612340927124,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.410093754529953,0.050000000745058,0.0508355721831321,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.9990000128746032,0.7280258536338806,0.4213201403617859,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9310426115989684,0.480705201625824,0.4568738341331482,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.7941707968711853,0.2982244491577148,1.3525128364562988,284.9138488769531,284.95001220703125,299.7616271972656,295.963623046875,298.7771911621094,298.4113464355469,284.9143981933594,1.0,0.5900068283081055,0.3686799108982086,0.3686799108982086,1.0,1.0,-3.1586334705352783,0.8525641560554504,2.3060691356658936,0.1380382776260376,0.8383910655975342,0.8383910655975342,0.0,151.97486877441406,150.0,65892.6796875,0.0,2614.72998046875,1.0,278.4587707519531,283.0035095214844,298.9713439941406,303.2674560546875,293.1499938964844,293.1499938964844,278.75,38547.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557278513908386,1.0,0.0,0.0,3.465264081954956,3.4652867317199707,8.012461876205634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.8818359375,0.0,1355.2821044921875,1895.4371337890625,0.0,2988.945556640625,0.8665462136268616,1.0,0.0,3.0,1.0,0.0
18031260,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8626629710197449,0.3854492008686065,0.3487019538879394,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.4105583429336548,0.050000000745058,0.0508150793612003,297.5426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.9990000128746032,0.7320049405097961,0.4200591742992401,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9319101572036744,0.4806292057037353,0.4565985798835754,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.795129120349884,0.2985226809978485,1.3532109260559082,285.0184936523437,284.95001220703125,299.779541015625,295.9718933105469,298.7838439941406,298.4136657714844,285.0184326171875,1.0,0.5895566344261169,0.3687824308872223,0.3687824308872223,1.0,1.0,-3.1572840213775635,0.8524144291877747,2.3048696517944336,0.1382299363613128,0.9141435623168944,0.9141435623168944,0.0,151.4011688232422,150.0,65281.6328125,0.0,2608.984619140625,1.0,278.6970520019531,283.1206359863281,298.9374389648437,303.0778503417969,293.1499938964844,293.1499938964844,278.75,33705.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499117493629456,1.0,0.0,0.0,3.5244054794311523,3.524427890777588,8.288291724056762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.04296875,0.0,1381.300048828125,1895.4371337890625,0.0,2934.4443359375,0.8771290183067322,1.0,0.0,3.0,1.0,0.0
18031320,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.8632734417915344,0.3854397237300873,0.3487193286418915,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.4108824431896209,0.050000000745058,0.050800871104002,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.9990000128746032,0.7358250021934509,0.4191845059394836,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9326610565185548,0.4806236028671264,0.4565932750701904,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7960103750228882,0.2988806068897247,1.3547580242156982,284.9978332519531,284.95001220703125,299.79656982421875,295.9795227050781,298.7903137207031,298.4159851074219,284.9964599609375,1.0,0.5895236134529114,0.3688849508762359,0.3688849508762359,1.0,1.0,-3.1580872535705566,0.8529654741287231,2.305121898651123,0.138668492436409,0.9198020696640016,0.9198020696640016,0.0,151.07815551757812,153.0,65483.98828125,0.0,2608.824951171875,1.0,278.7410888671875,283.1034545898437,298.9595947265625,303.15386962890625,293.1499938964844,293.1499938964844,278.45001220703125,33345.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484253883361816,1.0,0.0,0.0,3.589193105697632,3.5892159938812256,8.595812914791168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.1494140625,0.0,1447.0333251953125,1895.4371337890625,0.0,2920.524658203125,0.8896434307098389,1.0,0.0,3.0,1.0,0.0
18031380,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8629953265190125,0.3849503397941589,0.3485289812088012,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.4108160436153412,0.050000000745058,0.0508037433028221,297.56134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9990000128746032,0.7389036417007446,0.4193630516529083,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9323822259902954,0.4802251160144806,0.456436276435852,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.796117901802063,0.2989653944969177,1.355868220329285,284.8787841796875,284.95001220703125,299.8125915527344,295.98651123046875,298.79815673828125,298.4205627441406,284.8789367675781,1.0,0.5897741913795471,0.3689874708652496,0.3689874708652496,1.0,1.0,-3.159224033355713,0.853623628616333,2.30560040473938,0.1391893625259399,0.8359928131103516,0.8359928131103516,0.0,151.204833984375,153.0,66230.8828125,0.0,2611.742431640625,1.0,278.5000915527344,282.9715270996094,299.0145263671875,303.3773498535156,293.1499938964844,293.1499938964844,278.45001220703125,38244.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539196252822876,1.0,0.0,0.0,3.541069984436035,3.541093349456787,8.366856150132662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10427.2431640625,0.0,1431.612548828125,1895.4371337890625,0.0,2971.995361328125,0.8803429007530212,1.0,0.0,3.0,1.0,0.0
18031440,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8616933822631836,0.3844165802001953,0.3480277359485626,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.4103312194347381,0.050000000745058,0.0508250407874584,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.7416428923606873,0.4206741452217102,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.9308977723121644,0.4797524213790893,0.4559910297393799,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7952768206596375,0.2989419102668762,1.3559255599975586,284.9156494140625,284.95001220703125,299.8275146484375,295.9927673339844,298.8039855957031,298.4228210449219,284.9162902832031,1.0,0.5901918411254883,0.3690900206565857,0.3690900206565857,1.0,1.0,-3.159756660461426,0.854084312915802,2.305672168731689,0.1396253854036331,0.8436819314956665,0.8436819314956665,0.0,151.77186584472656,156.0,66098.03125,0.0,2615.8466796875,1.0,278.4587097167969,283.0025329589844,299.0079040527344,303.31768798828125,293.1499938964844,293.1499938964844,278.75,38181.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550020456314087,1.0,0.0,0.0,3.4768428802490234,3.476865768432617,8.066097052505938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9727.216796875,0.0,1364.470947265625,1895.4371337890625,0.0,2982.1416015625,0.8687822818756104,1.0,0.0,3.0,1.0,0.0
18031500,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8604975342750549,0.3843030333518982,0.3477430939674377,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.4098072946071625,0.050000000745058,0.0508482977747917,297.5665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9990000128746032,0.7446330189704895,0.4221015572547912,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9294543266296388,0.4796359241008758,0.4557183980941772,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.7944322824478149,0.2991258800029754,1.3563214540481567,285.0203552246094,284.95001220703125,299.8412780761719,295.9982604980469,298.8065795898437,298.4210510253906,285.0205078125,1.0,0.5907993316650391,0.3691925406455993,0.3691925406455993,1.0,1.0,-3.1613032817840576,0.8548809885978699,2.306422233581543,0.1401285380125045,0.9200465083122252,0.9200465083122252,0.0,152.4284210205078,156.0,65517.5234375,0.0,2622.438720703125,1.0,278.6973876953125,283.11920166015625,298.9699401855469,303.1268920898437,293.1499938964844,293.1499938964844,278.75,33527.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497346639633179,1.0,0.0,0.0,3.538370370864868,3.538392782211304,8.354103897545428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10063.076171875,0.0,1394.5482177734375,1895.4371337890625,0.0,2932.78564453125,0.8800647854804993,1.0,0.0,3.0,1.0,0.0
18031560,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8596100807189941,0.3842293918132782,0.3477328419685364,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.4093292653560638,0.050000000745058,0.0508697070181369,297.5697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.7475836277008057,0.4234130978584289,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.928328573703766,0.4795990586280823,0.4557147622108459,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7938316464424133,0.2993766963481903,1.357541561126709,284.99969482421875,284.95001220703125,299.853759765625,296.0029296875,298.8088684082031,298.4194030761719,284.99822998046875,1.0,0.5916101336479187,0.3691510260105133,0.3691510260105133,1.0,1.0,-3.1643548011779785,0.8557894825935364,2.308565139770508,0.14042828977108,0.9264497756958008,0.9264497756958008,0.0,153.102294921875,159.0,65747.0390625,0.0,2632.106201171875,1.0,278.7412414550781,283.1011962890625,298.9878234863281,303.20086669921875,293.1499938964844,293.1499938964844,278.45001220703125,33183.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486656546592712,1.0,0.0,0.0,3.605783700942993,3.605806827545166,8.675463050167309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.876953125,0.0,1463.71484375,1895.4371337890625,0.0,2922.774169921875,0.8932387828826904,1.0,0.0,3.0,1.0,0.0
18031620,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.858135461807251,0.3836749494075775,0.3475126326084137,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.4086251854896545,0.050000000745058,0.0509016476571559,297.5660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.7498838901519775,0.4253612756729126,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9265442490577698,0.4791681170463562,0.4555571377277374,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.7927374243736267,0.2993575632572174,1.35831880569458,284.8779602050781,284.95001220703125,299.86492919921875,296.0067443847656,298.8126525878906,298.4203796386719,284.8777770996094,1.0,0.5925310850143433,0.3691095113754272,0.3691095113754272,1.0,1.0,-3.1672182083129883,0.85660719871521,2.3106112480163574,0.1407257169485092,0.8411010503768921,0.8411010503768921,0.0,154.03797912597656,159.0,66529.296875,0.0,2642.83056640625,1.0,278.4996643066406,282.9659118652344,299.0385131835937,303.42242431640625,293.1499938964844,293.1499938964844,278.45001220703125,38038.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544754385948181,1.0,0.0,0.0,3.561695098876953,3.561718702316284,8.464606366942462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.5927734375,0.0,1452.006591796875,1895.4371337890625,0.0,2977.205322265625,0.8847751021385193,1.0,0.0,3.0,1.0,0.0
18031680,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8558957576751709,0.3830718398094177,0.3469730019569397,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.407644659280777,0.050000000745058,0.0509469211101532,297.5599670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.7519241571426392,0.4281051456928253,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.9238669276237488,0.4786576330661773,0.455101877450943,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7909314632415771,0.2992322742938995,1.3580262660980225,284.91375732421875,284.95001220703125,299.8746643066406,296.0096435546875,298.814697265625,298.41961669921875,284.9145202636719,1.0,0.5934766530990601,0.3690680265426636,0.3690680265426636,1.0,1.0,-3.1690244674682617,0.8570782542228699,2.311946153640747,0.1408871263265609,0.8473808765411377,0.8473808765411377,0.0,155.26589965820312,162.0,66382.8125,0.0,2653.0537109375,1.0,278.45855712890625,282.996337890625,299.0277099609375,303.3583679199219,293.1499938964844,293.1499938964844,278.75,38170.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558096289634705,1.0,0.0,0.0,3.4963037967681885,3.4963269233703613,8.156646345014451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9765.6806640625,0.0,1384.355712890625,1895.4371337890625,0.0,2989.7119140625,0.8730654120445251,1.0,0.0,3.0,1.0,0.0
18031740,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8539673089981079,0.3829029500484466,0.3466511368751526,297.0462341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.4067353308200836,0.050000000745058,0.0509896613657474,297.5578918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9990000128746032,0.75431227684021,0.4306795597076416,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9214940667152404,0.4785136878490448,0.4548179805278778,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.789318859577179,0.2993285059928894,1.3580899238586426,285.0196533203125,284.95001220703125,299.88287353515625,296.0115966796875,298.8137512207031,298.41522216796875,285.0199279785156,1.0,0.594497799873352,0.3690265119075775,0.3690265119075775,1.0,1.0,-3.171516180038452,0.8577770590782166,2.313739061355591,0.1410758048295974,0.9241090416908264,0.9241090416908264,0.0,156.4556427001953,162.0,65780.859375,0.0,2664.449951171875,1.0,278.6978759765625,283.1142578125,298.985595703125,303.162109375,293.1499938964844,293.1499938964844,278.75,33568.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507339954376221,1.0,0.0,0.0,3.5567641258239746,3.5567870140075684,8.441185741503432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.25,0.0,1414.16357421875,1895.4371337890625,0.0,2942.14599609375,0.8841899037361145,1.0,0.0,3.0,1.0,0.0
18031800,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8525128960609436,0.3827856779098511,0.3466115593910217,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.4059589803218841,0.050000000745058,0.0510266683995723,297.5562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.9990000128746032,0.7567355632781982,0.4328980445861816,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9196555018424988,0.4784578680992126,0.4548081755638122,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.7881147265434265,0.2995047569274902,1.3590216636657717,284.9997253417969,284.95001220703125,299.8895263671875,296.0125427246094,298.8128356933594,298.4114074707031,284.99822998046875,1.0,0.5956321954727173,0.3689850270748138,0.3689850270748138,1.0,1.0,-3.175287961959839,0.858895480632782,2.316392660140991,0.1414162069559097,0.9309434294700624,0.9309434294700624,0.0,157.55503845214844,165.0,66003.453125,0.0,2677.92822265625,1.0,278.74139404296875,283.0968322753906,298.9992370605469,303.2312927246094,293.1499938964844,293.1499938964844,278.45001220703125,33207.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498166799545288,1.0,0.0,0.0,3.623616218566896,3.623639583587648,8.76148419592937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10869.212890625,0.0,1483.27001953125,1895.4371337890625,0.0,2933.5537109375,0.8972639441490173,1.0,0.0,3.0,1.0,0.0
18031860,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8506331443786621,0.3821901977062225,0.3463658988475799,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.4050371944904327,0.050000000745058,0.0510712526738643,297.5484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.7585496306419373,0.4355550706386566,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.9173648953437804,0.4780087769031524,0.4546461105346679,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7865669131278992,0.2994178235530853,1.3595422506332395,284.8767395019531,284.95001220703125,299.8944702148437,296.012451171875,298.81365966796875,298.41064453125,284.8763732910156,1.0,0.5968038439750671,0.3689128756523132,0.3689128756523132,1.0,1.0,-3.178674936294556,0.8598028421401978,2.3188722133636475,0.1416773796081543,0.8445932269096375,0.8445932269096375,0.0,158.8330535888672,165.0,66792.265625,0.0,2691.63134765625,1.0,278.4992370605469,282.9601135253906,299.0455627441406,303.4488525390625,293.1499938964844,293.1499938964844,278.45001220703125,38012.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557440042495728,1.0,0.0,0.0,3.580324172973633,3.580347776412964,8.553384418519272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.0810546875,0.0,1471.795166015625,1895.4371337890625,0.0,2989.096435546875,0.8889101147651672,1.0,0.0,3.0,1.0,0.0
18031920,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8481244444847107,0.3815434873104095,0.3457978963851928,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.4039036333560943,0.050000000745058,0.0511269941926002,297.5390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.7601435780525208,0.4388521909713745,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9143722057342528,0.477477103471756,0.454182356595993,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7844318151473999,0.2992279529571533,1.3590017557144165,284.9120788574219,284.95001220703125,299.8976745605469,296.01123046875,298.8129577636719,298.4085388183594,284.9129638671875,1.0,0.5979400277137756,0.3688407242298126,0.3688407242298126,1.0,1.0,-3.180816888809204,0.8602965474128723,2.320520162582397,0.1417759209871292,0.8499637246131897,0.8499637246131897,0.0,160.34002685546875,168.0,66624.1953125,0.0,2704.105224609375,1.0,278.4584045410156,282.9905700683594,299.0305480957031,303.3794250488281,293.1499938964844,293.1499938964844,278.75,38233.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571985960006714,1.0,0.0,0.0,3.513221263885498,3.513244390487671,8.235771247200319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.2705078125,0.0,1402.338134765625,1895.4371337890625,0.0,3002.734375,0.8768550157546997,1.0,0.0,3.0,1.0,0.0
18031980,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8460005521774292,0.3813394904136657,0.345448762178421,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.4028777778148651,0.050000000745058,0.0511781834065914,297.5343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.9990000128746032,0.7621426582336426,0.4418586790561676,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.91180157661438,0.4773175418376922,0.4538895487785339,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7825703620910645,0.2992688715457916,1.3588367700576782,285.0189514160156,284.95001220703125,299.8990478515625,296.00885009765625,298.8092956542969,298.4030456542969,285.0193176269531,1.0,0.5991044044494629,0.3687686026096344,0.3687686026096344,1.0,1.0,-3.1835200786590576,0.860977053642273,2.322543144226074,0.1418854296207428,0.9269919395446776,0.9269919395446776,0.0,161.7524871826172,168.0,65995.6484375,0.0,2717.2158203125,1.0,278.6982727050781,283.1097412109375,298.98406982421875,303.1771240234375,293.1499938964844,293.1499938964844,278.75,33643.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522447347640991,1.0,0.0,0.0,3.5722131729125977,3.5722360610961914,8.514674050275062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.0732421875,0.0,1431.0814208984375,1895.4371337890625,0.0,2956.2998046875,0.8876931667327881,1.0,0.0,3.0,1.0,0.0
18032040,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8444027900695801,0.3811943531036377,0.3453874886035919,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.4020116031169891,0.050000000745058,0.0512218698859214,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9990000128746032,0.7642118334770203,0.4444097876548767,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.909840762615204,0.4772502183914184,0.4538737833499908,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7811777591705322,0.2993977665901184,1.3595714569091797,284.9994506835937,284.95001220703125,299.89849853515625,296.0052795410156,298.8057861328125,298.3983459472656,284.9979553222656,1.0,0.6003454923629761,0.3686964511871338,0.3686964511871338,1.0,1.0,-3.187429666519165,0.8620522618293762,2.3253774642944336,0.1421372294425964,0.9339922070503236,0.9339922070503236,0.0,163.0266571044922,171.0,66201.6640625,0.0,2732.0302734375,1.0,278.74151611328125,283.0928039550781,298.9931335449219,303.2408142089844,293.1499938964844,293.1499938964844,278.45001220703125,33265.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514417409896851,1.0,0.0,0.0,3.637950420379639,3.637973785400391,8.830938327264448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10898.9716796875,0.0,1499.4140625,1895.4371337890625,0.0,2948.7763671875,0.9005288481712341,1.0,0.0,3.0,1.0,0.0
