time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032100,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.842454731464386,0.3805715441703796,0.3451226949691772,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.401029109954834,0.050000000745058,0.0512719005346298,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.7656780481338501,0.4473133087158203,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9075527191162108,0.4767891466617584,0.4537063539028168,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7795122265815735,0.2992664575576782,1.359913945198059,284.87567138671875,284.95001220703125,299.8959350585937,296.00048828125,298.8041381835937,298.39703369140625,284.875244140625,1.0,0.6015941500663757,0.3686242997646332,0.3686242997646332,1.0,1.0,-3.1908764839172363,0.8629724979400635,2.327903985977173,0.1423832178115844,0.8468902111053467,0.8468902111053467,0.0,164.44505310058594,171.0,66985.328125,0.0,2746.722412109375,1.0,278.4989013671875,282.9552917480469,299.0346374511719,303.453125,293.1499938964844,293.1499938964844,278.45001220703125,38038.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574655652046204,1.0,0.0,0.0,3.5943973064422607,3.594421148300171,8.620758649158233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.9970703125,0.0,1487.2060546875,1895.4371337890625,0.0,3005.237548828125,0.8920692205429077,1.0,0.0,3.0,1.0,0.0
18032160,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8399444222450256,0.3798944652080536,0.3445330560207367,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.3998553156852722,0.050000000745058,0.0513322539627552,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.9990000128746032,0.7669395208358765,0.4507888853549957,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9047092199325562,0.4762430191040039,0.4532346129417419,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.7773229479789734,0.2990331351757049,1.3591983318328855,284.9107360839844,284.95001220703125,299.8912658691406,295.9943542480469,298.8010559082031,298.39459228515625,284.91162109375,1.0,0.6027822494506836,0.3685396313667297,0.3685396313667297,1.0,1.0,-3.1929924488067627,0.8634235262870789,2.329568862915039,0.1424292027950287,0.8515840768814087,0.8515840768814087,0.0,166.06736755371094,174.0,66793.8828125,0.0,2759.853271484375,1.0,278.4582824707031,282.9858703613281,299.0147705078125,303.3774719238281,293.1499938964844,293.1499938964844,278.75,38307.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590307831764221,1.0,0.0,0.0,3.5256409645080566,3.525664091110229,8.294103395201091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9812.220703125,0.0,1415.83984375,1895.4371337890625,0.0,3019.915283203125,0.8796610236167908,1.0,0.0,3.0,1.0,0.0
18032220,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8378300666809082,0.3796642124652862,0.344162106513977,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.3987945318222046,0.050000000745058,0.0513871759176254,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9990000128746032,0.7686401605606079,0.4539285004138946,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9023243188858032,0.4760715663433075,0.4529331624507904,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7754298448562622,0.2990352511405945,1.358866810798645,285.01812744140625,284.95001220703125,299.8844299316406,295.9869079589844,298.7948913574219,298.3887634277344,285.0185241699219,1.0,0.6039794087409973,0.3684549927711487,0.3684549927711487,1.0,1.0,-3.1956233978271484,0.864043653011322,2.3315796852111816,0.142476737499237,0.9286370873451232,0.9286370873451232,0.0,167.5707244873047,174.0,66137.375,0.0,2773.404541015625,1.0,278.69854736328125,283.1059265136719,298.9633178710937,303.16845703125,293.1499938964844,293.1499938964844,278.75,33722.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542006015777588,1.0,0.0,0.0,3.5831122398376465,3.58313512802124,8.566711358071188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.5791015625,0.0,1443.2869873046875,1895.4371337890625,0.0,2974.629150390625,0.8901853561401367,1.0,0.0,3.0,1.0,0.0
18032280,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8362434506416321,0.3794972002506256,0.3440821468830108,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.3978974521160126,0.050000000745058,0.0514337755739688,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.9990000128746032,0.7704253196716309,0.4565770328044891,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9005064964294434,0.475994199514389,0.4529100358486175,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7740164995193481,0.2991294264793396,1.3594515323638916,284.9988098144531,284.95001220703125,299.87530517578125,295.97802734375,298.7888488769531,298.3838195800781,284.997314453125,1.0,0.6052389740943909,0.3683703243732452,0.3683703243732452,1.0,1.0,-3.199442148208618,0.8650519251823425,2.33439040184021,0.1426634937524795,0.9355292320251464,0.9355292320251464,0.0,168.91456604003906,177.0,66323.078125,0.0,2788.53173828125,1.0,278.7416076660156,283.08941650390625,298.9670715332031,303.22564697265625,293.1499938964844,293.1499938964844,278.45001220703125,33335.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535179495811462,1.0,0.0,0.0,3.6475229263305664,3.6475462913513184,8.87747262368066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.4267578125,0.0,1510.4937744140625,1895.4371337890625,0.0,2968.231201171875,0.9027306437492372,1.0,0.0,3.0,1.0,0.0
18032340,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8343414068222046,0.3788528740406036,0.3438004851341247,297.031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.3968896567821502,0.050000000745058,0.0514862388372421,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.9990000128746032,0.7715984582901001,0.4595402777194977,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8983877301216125,0.4755228757858276,0.4527356028556824,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7723655700683594,0.2989646792411804,1.3596540689468384,284.8746337890625,284.95001220703125,299.8638610839844,295.9677429199219,298.7848205566406,298.3825378417969,284.8741760253906,1.0,0.6064942479133606,0.3682856559753418,0.3682856559753418,1.0,1.0,-3.2027666568756104,0.8658950328826904,2.33687162399292,0.1428414732217788,0.8478628396987915,0.8478628396987915,0.0,170.3889923095703,177.0,67091.984375,0.0,2803.389404296875,1.0,278.49871826171875,282.9516906738281,299.0030212402344,303.4314270019531,293.1499938964844,293.1499938964844,278.45001220703125,38101.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596497178077698,1.0,0.0,0.0,3.6028971672058105,3.6029212474823,8.661578476676368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.2412109375,0.0,1496.91650390625,1895.4371337890625,0.0,3025.719970703125,0.894008457660675,1.0,0.0,3.0,1.0,0.0
18032400,297.08819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8319109082221985,0.3781520128250122,0.3431926965713501,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.3956900537014007,0.050000000745058,0.0515487305819988,297.4767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.7725720405578613,0.4630432724952698,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8957201838493347,0.4749656915664673,0.4522561132907867,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.7702295184135437,0.2986980974674225,1.3587994575500488,284.9095458984375,284.95001220703125,299.8500061035156,295.9559326171875,298.7793273925781,298.3802490234375,284.91046142578125,1.0,0.6076787710189819,0.3682009875774383,0.3682009875774383,1.0,1.0,-3.2047197818756104,0.8662897944450378,2.338430166244507,0.142848402261734,0.8520565032958984,0.8520565032958984,0.0,172.0579071044922,180.0,66875.6328125,0.0,2816.523193359375,1.0,278.4582214355469,282.982421875,298.9775085449219,303.34869384765625,293.1499938964844,293.1499938964844,278.75,38392.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613377809524536,1.0,0.0,0.0,3.532489061355591,3.5325124263763428,8.326355782628525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.7021484375,0.0,1423.6473388671875,1895.4371337890625,0.0,3041.552001953125,0.8812379240989685,1.0,0.0,3.0,1.0,0.0
18032460,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8298328518867493,0.3778521120548248,0.3427881002426147,297.02667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.3945871293544769,0.050000000745058,0.0516060478985309,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.7739587426185608,0.4662328660488128,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8933899402618408,0.474736213684082,0.4519309997558594,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7683541178703308,0.2986201345920563,1.3582574129104614,285.0170593261719,284.95001220703125,299.834716796875,295.943359375,298.7705383300781,298.3739624023437,285.01739501953125,1.0,0.6088607311248779,0.3681142926216125,0.3681142926216125,1.0,1.0,-3.207092523574829,0.8668186068534851,2.340273857116699,0.1428496539592743,0.9288605451583862,0.9288605451583862,0.0,173.6107177734375,180.0,66192.5390625,0.0,2829.90380859375,1.0,278.6986999511719,283.1029663085937,298.9206237792969,303.13238525390625,293.1499938964844,293.1499938964844,278.75,33797.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565787672996521,1.0,0.0,0.0,3.588613748550415,3.588636636734009,8.593037819082383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.2646484375,0.0,1449.734375,1895.4371337890625,0.0,2996.9228515625,0.8914685249328613,1.0,0.0,3.0,1.0,0.0
18032520,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8281452655792236,0.377542108297348,0.3426162004470825,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.3935977518558502,0.050000000745058,0.0516572147607803,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.7753381133079529,0.4690631031990051,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8914604783058167,0.4745218753814697,0.4518197774887085,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7668112516403198,0.2985513806343078,1.3583166599273682,284.99737548828125,284.95001220703125,299.8191223144531,295.93084716796875,298.7616271972656,298.3675537109375,284.995849609375,1.0,0.6100785732269287,0.3680275976657867,0.3680275976657867,1.0,1.0,-3.210288047790528,0.86761474609375,2.3426730632781982,0.1429597735404968,0.9351056218147278,0.9351056218147278,0.0,175.04425048828125,183.0,66349.5546875,0.0,2844.34814453125,1.0,278.7416381835937,283.08660888671875,298.9198913574219,303.1828918457031,293.1499938964844,293.1499938964844,278.45001220703125,33421.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558548092842102,1.0,0.0,0.0,3.651366710662842,3.651390314102173,8.896193435248279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.47265625,0.0,1515.388671875,1895.4371337890625,0.0,2990.1357421875,0.9036496877670288,1.0,0.0,3.0,1.0,0.0
18032580,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8260574340820312,0.3767041862010956,0.3421902358531952,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.3924505710601806,0.050000000745058,0.0517161823809146,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9990000128746032,0.775992751121521,0.4723028838634491,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8891400694847107,0.4738564193248749,0.4514963626861572,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.7649339437484741,0.298159509897232,1.3576791286468506,284.8729858398437,284.95001220703125,299.8031921386719,295.9183959960937,298.7548522949219,298.3642272949219,284.87255859375,1.0,0.6112581491470337,0.3679409027099609,0.3679409027099609,1.0,1.0,-3.2125909328460693,0.8681156039237976,2.344475269317627,0.1430228054523468,0.846713662147522,0.846713662147522,0.0,176.64044189453125,183.0,67080.6796875,0.0,2857.858642578125,1.0,278.4986572265625,282.94927978515625,298.95269775390625,303.3825988769531,293.1499938964844,293.1499938964844,278.45001220703125,38240.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618406057357788,1.0,0.0,0.0,3.604017734527588,3.604041576385498,8.666966664350184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.6318359375,0.0,1499.16162109375,1895.4371337890625,0.0,3046.268310546875,0.8943384289741516,1.0,0.0,3.0,1.0,0.0
18032640,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8233973383903503,0.375773549079895,0.3414010405540466,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.3910731375217438,0.050000000745058,0.0517863221466541,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.9990000128746032,0.7763575911521912,0.4761258661746979,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.886235773563385,0.4730637669563293,0.4508233964443207,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7625282406806946,0.2976168692111969,1.3557380437850952,284.9078674316406,284.95001220703125,299.7869873046875,295.90594482421875,298.74676513671875,298.359375,284.90875244140625,1.0,0.6123316287994385,0.3678542077541351,0.3678542077541351,1.0,1.0,-3.213181734085083,0.868057131767273,2.3451244831085205,0.1428819149732589,0.8504099249839783,0.8504099249839783,0.0,178.44544982910156,186.0,66822.078125,0.0,2868.980224609375,1.0,278.4582214355469,282.9806213378906,298.9256591796875,303.2948303222656,293.1499938964844,293.1499938964844,278.75,38528.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632937669754028,1.0,0.0,0.0,3.5310044288635254,3.5310277938842773,8.31935835776676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9795.4423828125,0.0,1423.0670166015625,1895.4371337890625,0.0,3059.89990234375,0.8810059428215027,1.0,0.0,3.0,1.0,0.0
18032700,297.0792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8210628628730774,0.3752600848674774,0.3408001363277435,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.3897833228111267,0.050000000745058,0.0518511570990085,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.7771114706993103,0.4796321988105774,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8836542367935181,0.4726094901561737,0.4502841234207153,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.760358989238739,0.2972704768180847,1.3539860248565674,285.0146179199219,284.95001220703125,299.7704772949219,295.8935241699219,298.735595703125,298.3503723144531,285.0148010253906,1.0,0.613372802734375,0.3677675127983093,0.3677675127983093,1.0,1.0,-3.213995695114136,0.8680742979049683,2.345921516418457,0.1427155286073684,0.9260441660881042,0.9260441660881042,0.0,180.1224822998047,186.0,66098.6484375,0.0,2879.87158203125,1.0,278.6986083984375,283.10113525390625,298.8684997558594,303.0751342773437,293.1499938964844,293.1499938964844,278.75,33910.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582823276519775,1.0,0.0,0.0,3.5850095748901367,3.5850327014923096,8.575786409892316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.560546875,0.0,1446.7052001953125,1895.4371337890625,0.0,3012.896240234375,0.890749454498291,1.0,0.0,3.0,1.0,0.0
18032760,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.8191907405853271,0.3747871816158294,0.3404663801193237,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.3886450827121734,0.050000000745058,0.0519075989723205,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.9990000128746032,0.7778695821762085,0.4826648235321045,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8815598487854004,0.4722165465354919,0.4499901533126831,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.75860196352005,0.2969821095466614,1.3529857397079468,284.99432373046875,284.95001220703125,299.7536926269531,295.88116455078125,298.72491455078125,298.34197998046875,284.9928283691406,1.0,0.6144384145736694,0.3676899373531341,0.3676899373531341,1.0,1.0,-3.215752124786377,0.8684231638908386,2.3473291397094727,0.1426904052495956,0.9309232831001282,0.9309232831001282,0.0,181.6280975341797,189.0,66213.7109375,0.0,2891.78955078125,1.0,278.7416381835937,283.08514404296875,298.8679504394531,303.1228332519531,293.1499938964844,293.1499938964844,278.45001220703125,33565.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573330044746399,1.0,0.0,0.0,3.644993543624878,3.645017147064209,8.865164886628918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10868.71484375,0.0,1509.4161376953125,1895.4371337890625,0.0,3003.994384765625,0.9023107886314392,1.0,0.0,3.0,1.0,0.0
18032820,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8170018792152405,0.3738248646259308,0.33991539478302,297.0011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.3873964548110962,0.050000000745058,0.0519698932766914,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9990000128746032,0.7779163122177124,0.4859896004199981,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.8791893124580383,0.4714097380638122,0.4495198726654053,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.7566235661506653,0.296409010887146,1.3514689207077026,284.8714294433594,284.95001220703125,299.73663330078125,295.86883544921875,298.7171325683594,298.33770751953125,284.87127685546875,1.0,0.6154640316963196,0.3676123917102813,0.3676123917102813,1.0,1.0,-3.2167768478393555,0.8685315251350403,2.34824538230896,0.1426382511854171,0.8426690697669983,0.8426690697669983,0.0,183.2538146972656,189.0,66891.6640625,0.0,2902.84765625,1.0,278.49884033203125,282.9501647949219,298.90106201171875,303.31939697265625,293.1499938964844,293.1499938964844,278.45001220703125,38477.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631185293197632,1.0,0.0,0.0,3.592829942703247,3.592853784561157,8.61324167544808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.794921875,0.0,1488.734130859375,1895.4371337890625,0.0,3058.256103515625,0.891996443271637,1.0,0.0,3.0,1.0,0.0
18032880,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8142926692962646,0.3727972507476806,0.3390304148197174,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.3859759569168091,0.050000000745058,0.0520419664680957,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.7777248024940491,0.4898066818714142,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8763357996940613,0.4705065488815307,0.4487317204475403,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7542163729667664,0.2957152426242828,1.3487979173660278,284.9074401855469,284.95001220703125,299.7193298339844,295.85650634765625,298.7085876464844,298.33258056640625,284.908203125,1.0,0.6163873672485352,0.3675348460674286,0.3675348460674286,1.0,1.0,-3.216231346130371,0.8681275844573975,2.3481037616729736,0.1423981189727783,0.8469448685646057,0.8469448685646057,0.0,185.0590362548828,192.0,66608.40625,0.0,2911.6171875,1.0,278.45831298828125,282.9825744628906,298.8742980957031,303.22979736328125,293.1499938964844,293.1499938964844,278.75,38644.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643839359283447,1.0,0.0,0.0,3.5183000564575195,3.5183234214782715,8.259600576820958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.1328125,0.0,1410.5948486328125,1895.4371337890625,0.0,3070.12646484375,0.8782886266708374,1.0,0.0,3.0,1.0,0.0
18032940,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8119127750396729,0.3721925020217895,0.338346779346466,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.3846976161003113,0.050000000745058,0.0521079339087009,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9990000128746032,0.777978241443634,0.4932740330696106,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8738275766372681,0.4699518084526062,0.4480950832366943,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.7520686388015747,0.2952319681644439,1.3464096784591677,285.0130920410156,284.95001220703125,299.7017822265625,295.84423828125,298.697021484375,298.32342529296875,285.0131530761719,1.0,0.61728435754776,0.3674572706222534,0.3674572706222534,1.0,1.0,-3.2160181999206543,0.8678349852561951,2.3481831550598145,0.1421456187963485,0.9215760231018066,0.9215760231018066,0.0,186.7206573486328,192.0,65868.84375,0.0,2920.29443359375,1.0,278.69830322265625,283.10235595703125,298.8175048828125,303.0093688964844,293.1499938964844,293.1499938964844,278.75,33970.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859214186668396,1.0,0.0,0.0,3.571448802947998,3.571471691131592,8.511030955560273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.8154296875,0.0,1432.6646728515625,1895.4371337890625,0.0,3021.635498046875,0.887774646282196,1.0,0.0,3.0,1.0,0.0
18033000,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8099868893623352,0.3716342151165008,0.3379344940185547,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.383604347705841,0.050000000745058,0.0521651804447174,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.9990000128746032,0.7782714366912842,0.4962641596794128,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8717963695526123,0.4694649875164032,0.4477104246616363,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.750325083732605,0.2948165535926819,1.344823122024536,284.9921875,284.95001220703125,299.6839904785156,295.8319702148437,298.6861572265625,298.31524658203125,284.9906921386719,1.0,0.618211567401886,0.3673797249794006,0.3673797249794006,1.0,1.0,-3.216815710067749,0.8678717613220215,2.3489439487457275,0.1420179456472396,0.9253525733947754,0.9253525733947754,0.0,188.2055206298828,180.0,65958.5546875,0.0,2930.117431640625,1.0,278.7414855957031,283.0863342285156,298.8172912597656,303.0557861328125,293.1499938964844,293.1499938964844,278.45001220703125,33654.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581283688545227,1.0,0.0,0.0,3.629760026931762,3.6297836303710938,8.791220125203836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.6767578125,0.0,1493.3157958984375,1895.4371337890625,0.0,3011.452392578125,0.8989472985267639,1.0,0.0,3.0,1.0,0.0
18033060,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.8096513152122498,0.3705860674381256,0.3372419476509094,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.3837482631206512,0.050000000745058,0.0521576516330242,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.7781099081039429,0.4958700835704803,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676147460937,0.8716180920600891,0.4685629308223724,0.4470831751823425,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.7500855326652527,0.2941230535507202,1.342416524887085,284.8675842285156,284.95001220703125,299.6659851074219,295.8197631835937,298.67626953125,298.3086242675781,284.8672790527344,1.0,0.6170475482940674,0.3673233389854431,0.3673233389854431,1.0,1.0,-3.211871862411499,0.8660761713981628,2.3457956314086914,0.1415768712759018,0.835087776184082,0.835087776184082,0.0,187.819091796875,180.0,66513.1875,0.0,2917.6337890625,1.0,278.4992370605469,282.9514465332031,298.8505554199219,303.24822998046875,293.1499938964844,293.1499938964844,278.45001220703125,38794.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637782335281372,1.0,0.0,0.0,3.5714995861053467,3.571523427963257,8.51127310852462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.3408203125,0.0,1468.0361328125,1895.4371337890625,0.0,3064.4443359375,0.887358546257019,1.0,0.0,3.0,1.0,0.0
18033120,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8099790215492249,0.3694849014282226,0.3361778259277344,296.9730224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.3845426738262176,0.050000000745058,0.0521162189543247,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9990000128746032,0.7783825993537903,0.4936990141868591,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8722574710845947,0.4675714373588562,0.4460960626602173,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7504870295524597,0.2933537364006042,1.3387724161148071,284.9020690917969,284.95001220703125,299.64776611328125,295.8075561523437,298.66754150390625,298.3037414550781,284.9024658203125,1.0,0.6149179935455322,0.367266982793808,0.367266982793808,1.0,1.0,-3.2023701667785645,0.8628019690513611,2.3395681381225586,0.1405214965343475,0.836940586566925,0.836940586566925,0.0,186.3715057373047,168.0,66053.5078125,0.0,2889.909912109375,1.0,278.45849609375,282.9852600097656,298.8226013183594,303.1482238769531,293.1499938964844,293.1499938964844,278.75,39072.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647135496139526,1.0,0.0,0.0,3.4871585369110107,3.487181663513184,8.11403197076288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9678.9443359375,0.0,1381.3970947265625,1895.4371337890625,0.0,3073.218505859375,0.871695339679718,1.0,0.0,3.0,1.0,0.0
18033180,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8115078210830688,0.3688178658485412,0.3352985978126526,296.9674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.3860616683959961,0.050000000745058,0.0520380400121212,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.7797813415527344,0.4895803034305572,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.8741567134857178,0.4669302105903625,0.4452357888221741,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.7519046664237976,0.2928161025047302,1.3354228734970093,285.00274658203125,284.95001220703125,299.6293334960937,295.79541015625,298.6622619628906,298.30389404296875,285.0020751953125,1.0,0.6120452284812927,0.3672105967998504,0.3672105967998504,1.0,1.0,-3.191206455230713,0.8589866757392883,2.3322198390960693,0.1392346024513244,0.905706524848938,0.905706524848938,0.0,183.9200897216797,168.0,65153.09765625,0.0,2853.442626953125,1.0,278.6973876953125,283.10260009765625,298.7641906738281,302.9166259765625,293.1499938964844,293.1499938964844,278.75,34368.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859011709690094,1.0,0.0,0.0,3.532386302947998,3.5324089527130127,8.325870908265642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9968.578125,0.0,1394.396728515625,1895.4371337890625,0.0,3019.736328125,0.8793636560440063,1.0,0.0,3.0,1.0,0.0
18033240,297.05523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.814193606376648,0.3682024776935577,0.3346741199493408,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.3882591724395752,0.050000000745058,0.0519274361431598,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.7818465828895569,0.4836965799331665,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9758605957031,0.877318263053894,0.4663515985012054,0.4446009993553161,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7543789148330688,0.2923799753189087,1.332857966423035,284.9758605957031,284.95001220703125,299.6107177734375,295.78326416015625,298.6525573730469,298.29791259765625,284.97412109375,1.0,0.6086248159408569,0.3671542108058929,0.3671542108058929,1.0,1.0,-3.179403781890869,0.8549606800079346,2.3244431018829346,0.1378896683454513,0.9007847905158995,0.9007847905158995,0.0,180.62228393554688,171.0,64992.4140625,0.0,2811.30810546875,1.0,278.7411499023437,283.08544921875,298.7624816894531,302.9476928710937,293.1499938964844,293.1499938964844,278.45001220703125,34359.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572402000427246,1.0,0.0,0.0,3.5767078399658203,3.576730728149414,8.536114251000981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.5693359375,0.0,1441.1175537109375,1895.4371337890625,0.0,3003.124755859375,0.8874626755714417,1.0,0.0,3.0,1.0,0.0
18033300,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8152238726615906,0.3671720325946808,0.333912044763565,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.3893915116786957,0.050000000745058,0.0518715195357799,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9990000128746032,0.7836407423019409,0.4806907773017883,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8786801099777222,0.465417206287384,0.4438614547252655,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.755441427230835,0.2917588949203491,1.3303302526474,284.8634948730469,284.95001220703125,299.5919494628906,295.7711181640625,298.6464538574219,298.2968444824219,284.8653259277344,1.0,0.6067820191383362,0.3670978546142578,0.3670978546142578,1.0,1.0,-3.170867681503296,0.8520111441612244,2.3188564777374268,0.1367399990558624,0.8144105076789856,0.8144105076789856,0.0,178.8401336669922,171.0,65300.33203125,0.0,2784.285888671875,1.0,278.5008239746094,282.9675598144531,298.7941589355469,303.119140625,293.1499938964844,293.1499938964844,278.45001220703125,39975.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862022876739502,1.0,0.0,0.0,3.491804838180542,3.491827964782715,8.13566828128387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.7412109375,0.0,1392.6422119140625,1895.4371337890625,0.0,3047.978271484375,0.870616614818573,1.0,0.0,3.0,1.0,0.0
18033360,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8151019811630249,0.3661660552024841,0.3329249322414398,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.3898381888866424,0.050000000745058,0.0518494322896003,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.7852478623390198,0.4794943928718567,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8787792921066284,0.464466243982315,0.4429038465023041,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7554812431335449,0.2911122739315033,1.3272345066070557,284.90625,284.95001220703125,299.572998046875,295.759033203125,298.6398010253906,298.2947998046875,284.9063720703125,1.0,0.6053833365440369,0.3672431111335754,0.3672431111335754,1.0,1.0,-3.163339376449585,0.8499230146408081,2.313416242599488,0.1363137066364288,0.8229691982269287,0.8229691982269287,0.0,177.96340942382812,174.0,64930.48828125,0.0,2764.306640625,1.0,278.4590759277344,283.0057983398437,298.76690673828125,303.0179443359375,293.1499938964844,293.1499938964844,278.75,39203.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862228512763977,1.0,0.0,0.0,3.4131813049316406,3.413203716278076,7.773418246870278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.357421875,0.0,1307.724365234375,1895.4371337890625,0.0,3049.906982421875,0.8555645942687988,1.0,0.0,3.0,1.0,0.0
18033420,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8148425221443176,0.3655475974082947,0.3321726620197296,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.3900634348392486,0.050000000745058,0.0518382973968982,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.7871270179748535,0.4788879752159118,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8786385655403137,0.4638391435146332,0.4421351850032806,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.7553252577781677,0.2906820476055145,1.3247140645980835,285.00640869140625,284.95001220703125,299.55389404296875,295.7469482421875,298.6307067871094,298.28936767578125,285.00555419921875,1.0,0.6044284701347351,0.3673883974552154,0.3673883974552154,1.0,1.0,-3.1577322483062744,0.848500669002533,2.309231758117676,0.1360969841480255,0.892623245716095,0.892623245716095,0.0,177.44375610351562,174.0,64166.15625,0.0,2750.201416015625,1.0,278.6955261230469,283.1209716796875,298.7113037109375,302.7952575683594,293.1499938964844,293.1499938964844,278.75,34188.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85622239112854,1.0,0.0,0.0,3.4634130001068115,3.463434934616089,8.00390409949614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.357421875,0.0,1322.4613037109375,1895.4371337890625,0.0,2993.58154296875,0.863956093788147,1.0,0.0,3.0,1.0,0.0
18033480,297.0478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.814581573009491,0.3649461567401886,0.3316744267940521,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.390152096748352,0.050000000745058,0.0518339425325393,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.9990000128746032,0.7888540029525757,0.478648841381073,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.8784316778182983,0.4632554352283478,0.441608190536499,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7551376819610596,0.2903066575527191,1.3230410814285278,284.9827575683594,284.95001220703125,299.53466796875,295.7348937988281,298.62237548828125,298.284912109375,284.9815368652344,1.0,0.6038742065429688,0.3675336837768554,0.3675336837768554,1.0,1.0,-3.154192924499512,0.8477529883384705,2.3064398765563965,0.1361247897148132,0.8913024067878723,0.8913024067878723,0.0,177.18434143066406,177.0,64158.71875,0.0,2741.687744140625,1.0,278.74053955078125,283.1051940917969,298.712890625,302.8368225097656,293.1499938964844,293.1499938964844,279.04998779296875,34063.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854485034942627,1.0,0.0,0.0,3.514028787612915,3.5140511989593506,8.239558724199014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9339.8115234375,0.0,1373.141845703125,1895.4371337890625,0.0,2977.29541015625,0.8733066916465759,1.0,0.0,3.0,1.0,0.0
18033540,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.8138985633850098,0.3644015789031982,0.3311268389225006,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.3899814486503601,0.050000000745058,0.0518425516784191,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.9990000128746032,0.7905059456825256,0.4791105985641479,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.8777728080749512,0.4627330601215362,0.4410585463047027,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.7545909881591797,0.289968729019165,1.3213659524917605,285.0648193359375,284.95001220703125,299.5152893066406,295.7228698730469,298.6138610839844,298.2803039550781,285.0646057128906,1.0,0.6036138534545898,0.3676789402961731,0.3676789402961731,1.0,1.0,-3.1514227390289307,0.8472564816474915,2.304166316986084,0.1362373381853103,0.9706279039382936,0.9706279039382936,0.0,177.28619384765625,177.0,63509.8203125,0.0,2736.675537109375,1.0,278.9957580566406,283.2057800292969,298.68603515625,302.6971435546875,293.1499938964844,293.1499938964844,279.04998779296875,31450.833984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849952757358551,1.0,0.0,0.0,3.602243423461914,3.6022660732269287,8.658435035613365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.513671875,0.0,1447.0909423828125,1895.4371337890625,0.0,2934.828369140625,0.8923195600509644,1.0,0.0,3.0,1.0,0.0
18033600,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8130896687507629,0.3637967705726623,0.3306785225868225,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.389672577381134,0.050000000745058,0.0518580190837383,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9990000128746032,0.7919146418571472,0.479942262172699,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8769563436508179,0.4621781706809997,0.4406137466430664,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.7539215683937073,0.289615124464035,1.3200397491455078,285.0282592773437,284.95001220703125,299.4958190917969,295.7108459472656,298.6058959960937,298.2764587402344,285.0248107910156,1.0,0.6036150455474854,0.3678242266178131,0.3678242266178131,1.0,1.0,-3.1497721672058105,0.8471258282661438,2.3026461601257324,0.1364810019731521,0.9793277978897096,0.9793277978897096,0.0,177.609375,180.0,63742.73046875,0.0,2735.101318359375,1.0,279.0412902832031,283.1725158691406,298.6998596191406,302.7817687988281,293.1499938964844,293.1499938964844,278.75,31624.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500168323516846,1.0,0.0,0.0,3.692124128341675,3.692147731781006,9.095904260902898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.8955078125,0.0,1547.4212646484375,1895.4371337890625,0.0,2935.428466796875,0.9114484190940856,1.0,0.0,3.0,1.0,0.0
18033660,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8115698099136353,0.3626204133033752,0.3299465775489807,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.3890320062637329,0.050000000745058,0.0518898777663707,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9990000128746032,0.7923479676246643,0.4816527366638183,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8754358291625977,0.4611261785030365,0.4399245977401733,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7526670098304749,0.2889045774936676,1.317935824394226,284.8738098144531,284.95001220703125,299.4762268066406,295.6988525390625,298.6006164550781,298.2763671875,284.8697509765625,1.0,0.6037617325782776,0.3678804039955139,0.3678804039955139,1.0,1.0,-3.147632122039795,0.8465953469276428,2.301036834716797,0.1364877521991729,0.8769137263298035,0.8769137263298035,0.0,178.33050537109375,180.0,64653.515625,0.0,2734.68359375,1.0,278.7972412109375,283.0045166015625,298.74078369140625,303.0033874511719,293.1499938964844,293.1499938964844,278.75,36309.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571959733963013,1.0,0.0,0.0,3.679991245269776,3.680015563964844,9.036221513269992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10106.3955078125,0.0,1569.12646484375,1895.4371337890625,0.0,3002.7099609375,0.9099202752113342,1.0,0.0,3.0,1.0,0.0
18033720,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8091489672660828,0.3612821400165558,0.3288001120090484,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.3880103230476379,0.050000000745058,0.0519406460225582,297.3425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.792272686958313,0.4843658208847046,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8730440139770508,0.459883451461792,0.4388346672058105,297.0858459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7506482601165771,0.2879875898361206,1.3143430948257446,284.89080810546875,284.95001220703125,299.4565124511719,295.6868591308594,298.5941772460937,298.2749328613281,284.89227294921875,1.0,0.6039403676986694,0.3679365813732147,0.3679365813732147,1.0,1.0,-3.1439480781555176,0.8455424904823303,2.298405647277832,0.1362974494695663,0.8640421628952026,0.8640421628952026,0.0,179.4654998779297,183.0,64301.546875,0.0,2733.3974609375,1.0,278.7576904296875,283.0251770019531,298.7144470214844,302.91998291015625,293.1499938964844,293.1499938964844,279.04998779296875,38336.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595218658447266,1.0,0.0,0.0,3.5998198986053467,3.599843978881836,8.646788955957163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9369.744140625,0.0,1495.2967529296875,1895.4371337890625,0.0,3024.5205078125,0.895879864692688,1.0,0.0,3.0,1.0,0.0
18033780,297.0357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8068903684616089,0.3604398667812347,0.3278550803661346,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.3870140612125397,0.050000000745058,0.0519907586276531,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.7926285266876221,0.487028568983078,297.04718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8708005547523499,0.4590464532375335,0.4378881752490997,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7487052083015442,0.287297248840332,1.3109078407287598,285.00457763671875,284.95001220703125,299.4367370605469,295.6748962402344,298.5834655761719,298.2676696777344,285.0056457519531,1.0,0.6042001843452454,0.3679927587509155,0.3679927587509155,1.0,1.0,-3.1408021450042725,0.8446689248085022,2.296133279800415,0.136106863617897,0.939698338508606,0.939698338508606,0.0,180.60281372070312,183.0,63457.04296875,0.0,2733.203857421875,1.0,279.00018310546875,283.1542053222656,298.6518249511719,302.6910095214844,293.1499938964844,293.1499938964844,279.04998779296875,34101.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544026613235474,1.0,0.0,0.0,3.6462457180023193,3.6462693214416495,8.871257364262419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9675.5966796875,0.0,1514.802001953125,1895.4371337890625,0.0,2976.52294921875,0.904547929763794,1.0,0.0,3.0,1.0,0.0
18033840,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8050917983055115,0.3597168326377868,0.3272522091865539,296.91778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.3861574530601501,0.050000000745058,0.052034318447113,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9990000128746032,0.7930381298065186,0.4893323183059692,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8690022230148315,0.4583440721035003,0.4372580349445343,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.7471282482147217,0.2867114841938019,1.3084161281585691,284.9882202148437,284.95001220703125,299.4169006347656,295.6629638671875,298.5727233886719,298.2602233886719,284.9866027832031,1.0,0.6045904755592346,0.3680489063262939,0.3680489063262939,1.0,1.0,-3.13914442062378,0.8442829251289368,2.294861555099488,0.136091873049736,0.9448712468147278,0.9448712468147278,0.0,181.6372528076172,186.0,63500.1640625,0.0,2735.43115234375,1.0,279.0421142578125,283.1416320800781,298.64874267578125,302.7299499511719,293.1499938964844,293.1499938964844,278.75,33705.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531778454780579,1.0,0.0,0.0,3.703669786453247,3.703693866729736,9.15288069336384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.8388671875,0.0,1576.285400390625,1895.4371337890625,0.0,2965.043701171875,0.9155879616737366,1.0,0.0,3.0,1.0,0.0
18033900,297.0309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.8029348850250244,0.3585314750671386,0.3264808654785156,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.3851637244224548,0.050000000745058,0.052085418254137,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9990000128746032,0.7927100658416748,0.4920219779014587,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.8669083714485168,0.4572591185569763,0.436502456665039,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7453179359436035,0.2858651876449585,1.3055765628814695,284.8597717285156,284.95001220703125,299.39697265625,295.6510314941406,298.5653991699219,298.2574768066406,284.8586730957031,1.0,0.6050331592559814,0.3681050837039947,0.3681050837039947,1.0,1.0,-3.137192964553833,0.8437971472740173,2.293395757675171,0.1360980868339538,0.8503379821777344,0.8503379821777344,0.0,182.8538513183593,186.0,64166.8359375,0.0,2738.039306640625,1.0,278.7975158691406,283.0013427734375,298.683349609375,302.92291259765625,293.1499938964844,293.1499938964844,278.75,38594.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590177893638611,1.0,0.0,0.0,3.650501489639282,3.650525808334351,8.891977358871372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.8759765625,0.0,1553.141357421875,1895.4371337890625,0.0,3019.79345703125,0.9048413038253784,1.0,0.0,3.0,1.0,0.0
