time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18033960,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8001695275306702,0.3572690784931183,0.3253812789916992,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.3839519321918487,0.050000000745058,0.0521486215293407,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.7921017408370972,0.4953276216983795,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8642767667770386,0.4560780525207519,0.4354428648948669,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7430388927459717,0.2848984003067016,1.301640272140503,284.89630126953125,284.95001220703125,299.37701416015625,295.6391296386719,298.5576477050781,298.2543334960937,284.8976745605469,1.0,0.6054475903511047,0.368150919675827,0.368150919675827,1.0,1.0,-3.133915662765503,0.8428492546081543,2.2910664081573486,0.1359179466962814,0.850448489189148,0.850448489189148,0.0,184.3209686279297,189.0,63788.45703125,0.0,2739.3349609375,1.0,278.75787353515625,283.0376892089844,298.656005859375,302.82830810546875,293.1499938964844,293.1499938964844,279.04998779296875,39188.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601695895195007,1.0,0.0,0.0,3.560948371887207,3.560972213745117,8.461057632302982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.998046875,0.0,1459.607666015625,1895.4371337890625,0.0,3030.595703125,0.888186514377594,1.0,0.0,3.0,1.0,0.0
18034020,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7977299690246582,0.3564549684524536,0.3244934976100921,296.9008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.3828373849391937,0.050000000745058,0.0522076226770877,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9990000128746032,0.7919727563858032,0.4983933269977569,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8619260787963867,0.4552757143974304,0.4345533847808838,297.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.7409597039222717,0.284160315990448,1.2980409860610962,285.00897216796875,284.95001220703125,299.3570251464844,295.6272277832031,298.5464172363281,298.24639892578125,285.0097351074219,1.0,0.6058963537216187,0.3681967556476593,0.3681967556476593,1.0,1.0,-3.1312053203582764,0.8420881032943726,2.2891170978546143,0.1357487887144088,0.927040159702301,0.927040159702301,0.0,185.70233154296875,189.0,62965.48046875,0.0,2741.303466796875,1.0,278.9992370605469,283.1650695800781,298.59625244140625,302.6019592285156,293.1499938964844,293.1499938964844,279.04998779296875,34326.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543989658355713,1.0,0.0,0.0,3.608155012130737,3.608178377151489,8.686877208674559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.1279296875,0.0,1474.7347412109375,1895.4371337890625,0.0,2976.488525390625,0.8963229656219482,1.0,0.0,3.0,1.0,0.0
18034080,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.795774519443512,0.3557157218456268,0.3239015340805053,296.8959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.3818771839141845,0.050000000745058,0.0522591173648834,297.274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.9990000128746032,0.7918928265571594,0.5010544657707214,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8600138425827026,0.4545692503452301,0.4339441955089569,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7392477989196777,0.2835106551647186,1.295334815979004,284.99151611328125,284.95001220703125,299.3370056152344,295.6153259277344,298.535888671875,298.2392883300781,284.989990234375,1.0,0.6064286231994629,0.3682425916194916,0.3682425916194916,1.0,1.0,-3.129767894744873,0.841744065284729,2.2880239486694336,0.1357348412275314,0.9325834512710572,0.9325834512710572,0.0,186.9476013183593,177.0,63003.9765625,0.0,2745.082275390625,1.0,279.04180908203125,283.1518859863281,298.5960998535156,302.64361572265625,293.1499938964844,293.1499938964844,278.75,33819.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528217077255249,1.0,0.0,0.0,3.6651480197906494,3.66517186164856,8.96347387424612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10299.5546875,0.0,1533.704833984375,1895.4371337890625,0.0,2961.70654296875,0.9070323705673218,1.0,0.0,3.0,1.0,0.0
18034140,297.0215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.795394241809845,0.354494959115982,0.3230473399162292,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.3821025788784027,0.050000000745058,0.052247080951929,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9990000128746032,0.7913062572479248,0.5004294514656067,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8598230481147766,0.453456312417984,0.4331110417842865,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864013671875,0.7389200925827026,0.282586395740509,1.2918781042099,284.8630676269531,284.95001220703125,299.31695556640625,295.6034545898437,298.5302429199219,298.23907470703125,284.8619689941406,1.0,0.6049107909202576,0.3682884275913238,0.3682884275913238,1.0,1.0,-3.122835874557495,0.8395801186561584,2.283255815505981,0.1353605091571808,0.839236319065094,0.839236319065094,0.0,186.3694000244141,177.0,63563.296875,0.0,2728.156494140625,1.0,278.7984313964844,283.01300048828125,298.6327514648437,302.8355407714844,293.1499938964844,293.1499938964844,278.75,38892.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584703803062439,1.0,0.0,0.0,3.606506824493408,3.6065309047698975,8.678942435835779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9923.5498046875,0.0,1506.7015380859375,1895.4371337890625,0.0,3014.659912109375,0.8951550722122192,1.0,0.0,3.0,1.0,0.0
18034200,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.79560387134552,0.3531965911388397,0.321815013885498,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.3829312920570373,0.050000000745058,0.0522029735147953,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9990000128746032,0.7910866737365723,0.4981379806995392,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8603404760360718,0.4522393941879272,0.4319157004356384,297.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.739126443862915,0.2815578281879425,1.287116289138794,284.8970947265625,284.95001220703125,299.2969055175781,295.5915832519531,298.5238037109375,298.23797607421875,284.8977966308594,1.0,0.6024543046951294,0.3683342337608337,0.3683342337608337,1.0,1.0,-3.111390829086304,0.8359372615814209,2.275453567504883,0.1343718320131302,0.8387084007263184,0.8387084007263184,0.0,184.78504943847656,180.0,63055.9609375,0.0,2697.03271484375,1.0,278.7582092285156,283.0484924316406,298.6054992675781,302.73541259765625,293.1499938964844,293.1499938964844,279.04998779296875,39434.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593379259109497,1.0,0.0,0.0,3.5119879245758057,3.5120112895965576,8.229990271502174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9207.771484375,0.0,1409.7017822265625,1895.4371337890625,0.0,3022.79541015625,0.8775027394294739,1.0,0.0,3.0,1.0,0.0
18034260,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7950558066368103,0.3523455560207367,0.320828914642334,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.383123517036438,0.050000000745058,0.052192959934473,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.7917582988739014,0.4976095259189605,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8599868416786194,0.4513923525810241,0.4309195578098297,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.73863285779953,0.2807948291301727,1.282994031906128,285.0045471191406,284.95001220703125,299.27685546875,295.5797424316406,298.512451171875,298.2299499511719,285.0047607421875,1.0,0.6013410091400146,0.3684424459934234,0.3684424459934234,1.0,1.0,-3.1033902168273926,0.8336024880409241,2.2697877883911133,0.1336784809827804,0.911069393157959,0.911069393157959,0.0,184.1934509277344,180.0,62158.921875,0.0,2678.14208984375,1.0,278.9979248046875,283.172607421875,298.5448303222656,302.5024719238281,293.1499938964844,293.1499938964844,279.04998779296875,34508.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.853132426738739,1.0,0.0,0.0,3.554987668991089,3.5550105571746826,8.432754725617997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9488.716796875,0.0,1419.1414794921875,1895.4371337890625,0.0,2964.6181640625,0.8846361637115479,1.0,0.0,3.0,1.0,0.0
18034320,297.017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.794492781162262,0.3515715301036834,0.320155531167984,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.383130669593811,0.050000000745058,0.0521927028894424,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.9990000128746032,0.792474627494812,0.4975908994674682,297.027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8595331311225891,0.4506342113018036,0.4302133917808532,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7381032705307007,0.2801451086997986,1.2799898386001587,284.9841613769531,284.95001220703125,299.2568359375,295.5679016113281,298.5021057128906,298.22314453125,284.9826965332031,1.0,0.6005904674530029,0.3685506284236908,0.3685506284236908,1.0,1.0,-3.0980939865112305,0.8321608901023865,2.265933036804199,0.1334035545587539,0.912420392036438,0.912420392036438,0.0,183.9682159423828,183.0,62112.28515625,0.0,2666.557373046875,1.0,279.0413513183594,283.15875244140625,298.5443115234375,302.5375366210937,293.1499938964844,293.1499938964844,278.75,34120.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510913252830505,1.0,0.0,0.0,3.6065425872802734,3.6065657138824463,8.679114102960739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10156.4892578125,0.0,1471.4603271484375,1895.4371337890625,0.0,2945.4931640625,0.8940607309341431,1.0,0.0,3.0,1.0,0.0
18034380,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7933306097984314,0.3503608405590057,0.3193129897117615,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.3828368782997131,0.050000000745058,0.0522084236145019,297.2453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.7924380898475647,0.4984022974967956,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651733398437,0.8585203289985657,0.4495055675506592,0.4293724000453949,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.7371490597724915,0.2792609333992004,1.2767456769943235,284.8651428222656,284.95001220703125,299.2368469238281,295.5560913085937,298.4964904785156,298.2227783203125,284.8655090332031,1.0,0.6001095771789551,0.3686588108539581,0.3686588108539581,1.0,1.0,-3.093165874481201,0.8308363556861877,2.262329339981079,0.1332186758518219,0.8240740895271301,0.8240740895271301,0.0,184.16639709472656,183.0,62595.26953125,0.0,2657.9560546875,1.0,278.7999267578125,283.0310363769531,298.58123779296875,302.7220458984375,293.1499938964844,293.1499938964844,278.75,39425.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563258647918701,1.0,0.0,0.0,3.5357065200805664,3.535730123519897,8.341530133293418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.7646484375,0.0,1434.5169677734375,1895.4371337890625,0.0,2994.551513671875,0.8798468112945557,1.0,0.0,3.0,1.0,0.0
18034440,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7914251089096069,0.3491107821464538,0.3181852102279663,296.8642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.382211685180664,0.050000000745058,0.0522419698536396,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9990000128746032,0.7921281456947327,0.500133752822876,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8568173050880432,0.4483127295970917,0.4282619655132293,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7356128096580505,0.2782865464687347,1.272581934928894,284.9056091308594,284.95001220703125,299.2168884277344,295.5442810058594,298.490478515625,298.2220153808594,284.9062194824219,1.0,0.5997844338417053,0.3687669932842254,0.3687669932842254,1.0,1.0,-3.0875906944274902,0.8292983174324036,2.2582921981811523,0.1329458355903625,0.8303471207618713,0.8303471207618713,0.0,184.78903198242188,171.0,62233.91015625,0.0,2650.353759765625,1.0,278.7587890625,283.0689392089844,298.5555114746094,302.6278686523437,293.1499938964844,293.1499938964844,279.04998779296875,39204.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569765686988831,1.0,0.0,0.0,3.4506723880767822,3.450695276260376,7.94512573065731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.6279296875,0.0,1345.177978515625,1895.4371337890625,0.0,3000.65234375,0.8638828992843628,1.0,0.0,3.0,1.0,0.0
18034500,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7915465235710144,0.3482380509376526,0.3171902894973755,296.8591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.3828579187393188,0.050000000745058,0.0522075816988945,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9990000128746032,0.7924085855484009,0.4983471035957336,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8571516871452332,0.4474343359470367,0.4272410571575165,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.7356832027435303,0.2775022983551025,1.2684279680252075,285.0065002441406,284.95001220703125,299.1969909667969,295.532470703125,298.4809265136719,298.2164611816406,285.0060119628906,1.0,0.5975706577301025,0.3688751757144928,0.3688751757144928,1.0,1.0,-3.077995538711548,0.8264248371124268,2.251570701599121,0.1323740929365158,0.9002968668937683,0.9002968668937683,0.0,183.5350036621093,171.0,61389.19921875,0.0,2625.0986328125,1.0,278.9965209960937,283.1853332519531,298.4972229003906,302.4048156738281,293.1499938964844,293.1499938964844,279.04998779296875,34266.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508707284927368,1.0,0.0,0.0,3.4999656677246094,3.499988079071045,8.17374143480265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.43359375,0.0,1360.1317138671875,1895.4371337890625,0.0,2943.427001953125,0.872130811214447,1.0,0.0,3.0,1.0,0.0
18034560,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7931163311004639,0.3474019169807434,0.3164023458957672,296.8547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.3843514323234558,0.050000000745058,0.0521290339529514,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.9990000128746032,0.793243408203125,0.4942479431629181,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.8589267134666443,0.4466061294078827,0.4264071583747864,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7369254231452942,0.2767975032329559,1.2648652791976929,284.9796142578125,284.95001220703125,299.1771545410156,295.52069091796875,298.4713439941406,298.2107238769531,284.97772216796875,1.0,0.5946599841117859,0.3690339922904968,0.3690339922904968,1.0,1.0,-3.066744089126587,0.8231377005577087,2.2436063289642334,0.1316637694835662,0.8967384099960327,0.8967384099960327,0.0,181.0906219482422,174.0,61254.109375,0.0,2590.573486328125,1.0,279.0408630371094,283.16729736328125,298.4970703125,302.4383544921875,293.1499938964844,293.1499938964844,279.3500061035156,34173.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488648533821106,1.0,0.0,0.0,3.5491554737091064,3.549178123474121,8.405108928855043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.6083984375,0.0,1410.5521240234375,1895.4371337890625,0.0,2924.6396484375,0.881163477897644,1.0,0.0,3.0,1.0,0.0
18034620,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7934139370918274,0.3466404378414154,0.3156113028526306,296.85089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.3850030899047851,0.050000000745058,0.0520953238010406,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.9990000128746032,0.7944872975349426,0.4924737513065338,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8593999743461609,0.4458490908145904,0.4255887269973755,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.7371603846549988,0.2761794626712799,1.261621117591858,285.06317138671875,284.95001220703125,299.15740966796875,295.5089111328125,298.4611511230469,298.2041320800781,285.0633850097656,1.0,0.5932076573371887,0.3691928088665008,0.3691928088665008,1.0,1.0,-3.058723211288452,0.82093346118927,2.2377896308898926,0.1311247944831848,0.9757275581359864,0.9757275581359864,0.0,179.9038848876953,174.0,60452.7890625,0.0,2569.012451171875,1.0,279.2966613769531,283.27227783203125,298.4669494628906,302.28680419921875,293.1499938964844,293.1499938964844,279.3500061035156,31705.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436462879180908,1.0,0.0,0.0,3.630150556564331,3.630173444747925,8.793110737315146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9224.216796875,0.0,1479.240234375,1895.4371337890625,0.0,2875.80078125,0.8988143801689148,1.0,0.0,3.0,1.0,0.0
18034680,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.7932929396629333,0.3458607196807861,0.3149592280387878,296.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03857421875,0.3852977454662323,0.050000000745058,0.0520802177488803,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.9990000128746032,0.7955882549285889,0.4916746318340301,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8594062328338623,0.4450888931751251,0.4249075353145599,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.7370594143867493,0.275597870349884,1.2590179443359375,285.0284729003906,284.95001220703125,299.1377258300781,295.49713134765625,298.4525451660156,298.1994934082031,285.0248718261719,1.0,0.592185378074646,0.3693516254425049,0.3693516254425049,1.0,1.0,-3.053009510040283,0.8194831013679504,2.2335262298583984,0.1309397518634796,0.9856211543083192,0.9856211543083192,0.0,179.2889404296875,177.0,60585.4765625,0.0,2554.908935546875,1.0,279.341552734375,283.2409362792969,298.4803771972656,302.3621826171875,293.1499938964844,293.1499938964844,279.04998779296875,31777.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430784344673157,1.0,0.0,0.0,3.71803617477417,3.718060255050659,9.224026484844216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.083984375,0.0,1578.00634765625,1895.4371337890625,0.0,2870.489990234375,0.9174156188964844,1.0,0.0,3.0,1.0,0.0
18034740,297.00787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7923317551612854,0.3445352613925934,0.314058780670166,296.8433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.3851768970489502,0.050000000745058,0.0520865693688392,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9990000128746032,0.7956905364990234,0.4920036792755127,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.8586192727088928,0.4438489973545074,0.4240087568759918,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.7363312840461731,0.2746914625167846,1.255849003791809,284.8700866699219,284.95001220703125,299.1181640625,295.4853515625,298.4488830566406,298.2015991210937,284.8651428222656,1.0,0.5914798974990845,0.3695104122161865,0.3695104122161865,1.0,1.0,-3.0474421977996826,0.8180763125419617,2.229366064071656,0.1308219730854034,0.8803274035453796,0.8803274035453796,0.0,179.22735595703125,177.0,61446.8203125,0.0,2544.0029296875,1.0,279.0966796875,283.0693054199219,298.5246887207031,302.5795288085937,293.1499938964844,293.1499938964844,279.04998779296875,36393.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501469492912292,1.0,0.0,0.0,3.705273151397705,3.705297708511353,9.160806939689792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.8857421875,0.0,1598.522216796875,1895.4371337890625,0.0,2936.647216796875,0.915619432926178,1.0,0.0,3.0,1.0,0.0
18034800,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.790336012840271,0.3430320918560028,0.3127534389495849,296.8380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.3846007585525512,0.050000000745058,0.0521165952086448,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.9990000128746032,0.7952232956886292,0.4935726523399353,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8568660616874695,0.4424072206020355,0.4227172136306762,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7347782850265503,0.273576945066452,1.251285433769226,284.8841552734375,284.95001220703125,299.09869384765625,295.4736022949219,298.4452819824219,298.20391845703125,284.88592529296875,1.0,0.5909458994865417,0.3696692287921905,0.3696692287921905,1.0,1.0,-3.040757179260254,0.8162983059883118,2.224458932876587,0.1305688470602035,0.8633078336715698,0.8633078336715698,0.0,179.7201690673828,180.0,61036.859375,0.0,2533.89306640625,1.0,279.0574951171875,283.09002685546875,298.49920654296875,302.4945068359375,293.1499938964844,293.1499938964844,279.3500061035156,38724.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523346781730652,1.0,0.0,0.0,3.6155807971954346,3.615604877471924,8.722669804228644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.6572265625,0.0,1515.4027099609375,1895.4371337890625,0.0,2957.142333984375,0.8996434807777405,1.0,0.0,3.0,1.0,0.0
18034860,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.7884057760238647,0.3420242667198181,0.3116445243358612,296.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.3839540481567383,0.050000000745058,0.0521505437791347,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.7951852083206177,0.4953412413597107,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.855104923248291,0.4413720071315765,0.4215676188468933,297.0392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7331693768501282,0.2726873457431793,1.2468844652175903,285.00244140625,284.95001220703125,299.079345703125,295.4618835449219,298.4363708496094,298.1988525390625,285.0040283203125,1.0,0.5906022787094116,0.3698663413524627,0.3698663413524627,1.0,1.0,-3.034914493560791,0.8148986101150513,2.22001576423645,0.1304480880498886,0.940304696559906,0.940304696559906,0.0,180.34344482421875,180.0,60137.94921875,0.0,2526.086181640625,1.0,279.30047607421875,283.2240295410156,298.4340209960937,302.2620544433594,293.1499938964844,293.1499938964844,279.3500061035156,34333.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466011881828308,1.0,0.0,0.0,3.65763521194458,3.65765905380249,8.92676439434581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9182.416015625,0.0,1529.1810302734375,1895.4371337890625,0.0,2903.447509765625,0.9073461294174194,1.0,0.0,3.0,1.0,0.0
18034920,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7868810296058655,0.3411577045917511,0.3108907043933868,296.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.3833712339401245,0.050000000745058,0.0521813482046127,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.7951812744140625,0.4969417750835418,297.0086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8536648750305176,0.4404852390289306,0.420744776725769,297.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7318202257156372,0.2719130218029022,1.2434630393981934,284.98809814453125,284.95001220703125,299.06011962890625,295.4501342773437,298.4272155761719,298.1932983398437,284.9864196777344,1.0,0.5904784202575684,0.370063453912735,0.370063453912735,1.0,1.0,-3.030864953994751,0.8140969276428223,2.2167680263519287,0.1305439174175262,0.9466216564178468,0.9466216564178468,0.0,180.9605865478516,183.0,60136.44921875,0.0,2521.64453125,1.0,279.3421936035156,283.21295166015625,298.4311218261719,302.29705810546875,293.1499938964844,293.1499938964844,279.04998779296875,33802.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448731899261475,1.0,0.0,0.0,3.714779138565064,3.7148032188415527,9.207871585203976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.5322265625,0.0,1589.706787109375,1895.4371337890625,0.0,2887.277587890625,0.9181655645370485,1.0,0.0,3.0,1.0,0.0
18034980,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.7849597930908203,0.3398462533950805,0.3099890053272247,296.8232727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.3826071918010711,0.050000000745058,0.0522220432758331,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.9990000128746032,0.7943689823150635,0.4990500807762146,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.851879894733429,0.4392264783382416,0.4198105633258819,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7301931381225586,0.2708863019943237,1.2397503852844238,284.8565673828125,284.95001220703125,299.04107666015625,295.4384155273437,298.42333984375,298.1947937011719,284.854736328125,1.0,0.5904825925827026,0.3702605664730072,0.3702605664730072,1.0,1.0,-3.026780843734741,0.8132791519165039,2.2135016918182373,0.1306857913732528,0.8498468399047852,0.8498468399047852,0.0,181.8301696777344,183.0,60786.37109375,0.0,2518.446044921875,1.0,279.0972900390625,283.0697631835937,298.4693298339844,302.489013671875,293.1499938964844,293.1499938964844,279.04998779296875,38708.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507400155067444,1.0,0.0,0.0,3.660387516021729,3.660412073135376,8.940203315432882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.591796875,0.0,1565.0780029296875,1895.4371337890625,0.0,2942.2021484375,0.9070470333099364,1.0,0.0,3.0,1.0,0.0
18035040,296.9935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7823760509490967,0.3384400010108948,0.3087616264820099,296.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.3815847337245941,0.050000000745058,0.0522771291434764,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.793201208114624,0.5018900632858276,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8495128750801086,0.4378597140312195,0.4185741543769836,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7280436754226685,0.2697227001190185,1.234936237335205,284.892578125,284.95001220703125,299.02215576171875,295.4267272949219,298.4200744628906,298.19732666015625,284.894287109375,1.0,0.5905193090438843,0.3704576790332794,0.3704576790332794,1.0,1.0,-3.021512746810913,0.8120678663253784,2.209444761276245,0.1306812018156051,0.8480163216590881,0.8480163216590881,0.0,183.01622009277344,171.0,60377.796875,0.0,2514.6630859375,1.0,279.05780029296875,283.1078186035156,298.4426574707031,302.394775390625,293.1499938964844,293.1499938964844,279.3500061035156,39521.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518481850624084,1.0,0.0,0.0,3.561383008956909,3.56140685081482,8.463123322144384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.3154296875,0.0,1462.50341796875,1895.4371337890625,0.0,2952.584228515625,0.8885710835456848,1.0,0.0,3.0,1.0,0.0
18035100,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7818763852119446,0.3374625742435455,0.3076666891574859,296.81201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.3818883001804352,0.050000000745058,0.0522608906030654,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.7927246689796448,0.5010467767715454,296.9998474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8492240309715271,0.4368544220924377,0.4174292385578155,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7275318503379822,0.2687664926052093,1.2300533056259155,285.0054931640625,284.95001220703125,299.00341796875,295.4150085449219,298.411865234375,298.193115234375,285.0062866210937,1.0,0.5885644555091858,0.3706547915935516,0.3706547915935516,1.0,1.0,-3.0119285583496094,0.8094139099121094,2.2025146484375,0.1303205639123916,0.9235339164733888,0.9235339164733888,0.0,182.23036193847656,171.0,59466.42578125,0.0,2492.6708984375,1.0,279.2991943359375,283.2361145019531,298.38018798828125,302.1658935546875,293.1499938964844,293.1499938964844,279.3500061035156,34542.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455527424812317,1.0,0.0,0.0,3.605433702468872,3.605457067489624,8.673778211232275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9092.3017578125,0.0,1473.3739013671875,1895.4371337890625,0.0,2893.6357421875,0.8959076404571533,1.0,0.0,3.0,1.0,0.0
18035160,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.7829391956329346,0.3365682661533355,0.3068207502365112,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.3831029832363128,0.050000000745058,0.0521961227059364,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.7928902506828308,0.4976860880851745,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8504633903503418,0.4359420835971832,0.4165115654468536,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7282760143280029,0.2679215967655182,1.225859761238098,284.984130859375,284.95001220703125,298.9848327636719,295.4033203125,298.4022216796875,298.1867980957031,284.98199462890625,1.0,0.585839033126831,0.3708337545394897,0.3708337545394897,1.0,1.0,-3.0006532669067383,0.8061527609825134,2.19450044631958,0.1296341568231582,0.9248336553573608,0.9248336553573608,0.0,180.1436004638672,174.0,59337.48046875,0.0,2461.013671875,1.0,279.341796875,283.220947265625,298.3789367675781,302.197509765625,293.1499938964844,293.1499938964844,279.04998779296875,34111.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433846235275269,1.0,0.0,0.0,3.6576764583587646,3.657700300216675,8.926966188482766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.23046875,0.0,1527.5670166015625,1895.4371337890625,0.0,2873.353759765625,0.9054895639419556,1.0,0.0,3.0,1.0,0.0
18035220,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.782620370388031,0.3352453112602234,0.3058410584926605,296.80230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.3834660053253174,0.050000000745058,0.0521770939230918,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.9990000128746032,0.792702317237854,0.4966886341571808,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.8503418564796448,0.4346626102924347,0.4154925644397735,297.0251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.7279543876647949,0.2668762803077698,1.2216516733169556,284.8562927246094,284.95001220703125,298.9664611816406,295.3916320800781,298.3972473144531,298.18670654296875,284.8555603027344,1.0,0.5844925045967102,0.3710126876831054,0.3710126876831054,1.0,1.0,-2.991962194442749,0.803751528263092,2.1882107257843018,0.1290918141603469,0.8293436169624329,0.8293436169624329,0.0,179.31182861328125,174.0,59787.5234375,0.0,2440.72900390625,1.0,279.0987548828125,283.0858764648437,298.417236328125,302.3780517578125,293.1499938964844,293.1499938964844,279.04998779296875,39553.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487306237220764,1.0,0.0,0.0,3.5848841667175293,3.5849080085754395,8.575185574954958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.6015625,0.0,1488.0364990234375,1895.4371337890625,0.0,2923.3828125,0.8907092809677124,1.0,0.0,3.0,1.0,0.0
18035280,296.9874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.781258761882782,0.3338715732097626,0.3045830130577087,296.7968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.3832899630069732,0.050000000745058,0.0521865785121917,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9990000128746032,0.7922627329826355,0.4971744418144226,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8492283821105957,0.4333085715770721,0.4142096638679504,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7268189787864685,0.2657519578933716,1.216676950454712,284.8973083496094,284.95001220703125,298.9482727050781,295.3799743652344,298.39263916015625,298.1872253417969,284.8984375,1.0,0.5834214091300964,0.3711916506290436,0.3711916506290436,1.0,1.0,-2.9835219383239746,0.8014258742332458,2.182096242904663,0.1286494582891464,0.832351803779602,0.832351803779602,0.0,179.21775817871094,177.0,59333.75390625,0.0,2424.75439453125,1.0,279.0583801269531,283.1279602050781,298.3902587890625,302.2779541015625,293.1499938964844,293.1499938964844,279.3500061035156,39752.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492389917373657,1.0,0.0,0.0,3.48363995552063,3.4836630821228027,8.097665613604477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.44140625,0.0,1382.636962890625,1895.4371337890625,0.0,2928.143310546875,0.871660053730011,1.0,0.0,3.0,1.0,0.0
18035340,296.9881896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7799134850502014,0.3329120874404907,0.3035412728786468,296.7919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.382996529340744,0.050000000745058,0.0522022992372512,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9990000128746032,0.7922289371490479,0.4979843497276306,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8480557203292847,0.4323038458824157,0.4131028950214386,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7256190180778503,0.2648501694202423,1.2121626138687134,285.00714111328125,284.95001220703125,298.9303283691406,295.3683166503906,298.3833923339844,298.1812438964844,285.0078125,1.0,0.5826559066772461,0.3713706135749817,0.3713706135749817,1.0,1.0,-2.976500988006592,0.7995720505714417,2.176928997039795,0.1283237338066101,0.906585693359375,0.906585693359375,0.0,179.3364715576172,177.0,58489.25,0.0,2412.52587890625,1.0,279.2972717285156,283.2528686523437,298.3286437988281,302.0506896972656,293.1499938964844,293.1499938964844,279.3500061035156,34490.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425032496452332,1.0,0.0,0.0,3.5298268795013428,3.5298495292663574,8.313810440085945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8966.19140625,0.0,1392.6148681640625,1895.4371337890625,0.0,2865.112060546875,0.8791137933731079,1.0,0.0,3.0,1.0,0.0
18035400,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7787681818008423,0.3320215046405792,0.3027814626693725,296.7878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.3826704919338226,0.050000000745058,0.0522197782993316,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.7921403646469116,0.4988857209682464,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8470110893249512,0.4313810169696808,0.4122609496116638,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.7245423793792725,0.2640343904495239,1.208551287651062,284.9875183105469,284.95001220703125,298.9125671386719,295.3566589355469,298.37518310546875,298.1764221191406,284.9859313964844,1.0,0.582186758518219,0.3715495765209198,0.3715495765209198,1.0,1.0,-2.971336841583252,0.7983334064483643,2.173003435134888,0.1282218545675277,0.9096083641052246,0.9096083641052246,0.0,179.57472229003906,180.0,58458.65234375,0.0,2404.325439453125,1.0,279.3411560058594,283.2384033203125,298.3294982910156,302.0873413085937,293.1499938964844,293.1499938964844,279.04998779296875,33965.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840144157409668,1.0,0.0,0.0,3.5862929821014404,3.586315870285034,8.581926635997661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.0546875,0.0,1448.4842529296875,1895.4371337890625,0.0,2843.062255859375,0.8894146680831909,1.0,0.0,3.0,1.0,0.0
18035460,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.7771213054656982,0.3307016491889953,0.3018511831760406,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.3821030557155609,0.050000000745058,0.0522502772510051,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9990000128746032,0.7912253737449646,0.500458836555481,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8455172777175903,0.4300918281078338,0.4112811386585235,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7230980396270752,0.262971431016922,1.2046045064926147,284.8656005859375,284.95001220703125,298.89508056640625,295.34503173828125,298.3739013671875,298.1809387207031,284.8652038574219,1.0,0.581906795501709,0.3718090653419494,0.3718090653419494,1.0,1.0,-2.966226100921631,0.7973105311393738,2.1689157485961914,0.1283721476793289,0.8203553557395935,0.8203553557395935,0.0,180.14801025390625,180.0,58965.81640625,0.0,2397.935791015625,1.0,279.1003723144531,283.1075439453125,298.3707275390625,302.2748413085937,293.1499938964844,293.1499938964844,279.04998779296875,39338.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456394076347351,1.0,0.0,0.0,3.5176055431365967,3.5176289081573486,8.256340038315102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.59765625,0.0,1414.871337890625,1895.4371337890625,0.0,2894.44677734375,0.8756684064865112,1.0,0.0,3.0,1.0,0.0
18035520,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.774814784526825,0.3293187320232391,0.3006273210048675,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.3812569379806518,0.050000000745058,0.0522961392998695,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9990000128746032,0.789973258972168,0.5028166770935059,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8434329032897949,0.4287215769290924,0.410024344921112,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7211095690727234,0.261809229850769,1.199668049812317,284.90496826171875,284.95001220703125,298.8778076171875,295.3334045410156,298.3651733398437,298.1754455566406,284.9056701660156,1.0,0.5817177891731262,0.3720685839653015,0.3720685839653015,1.0,1.0,-2.960200071334839,0.7959945201873779,2.164205551147461,0.1284127533435821,0.8254666924476624,0.8254666924476624,0.0,181.0739288330078,168.0,58600.3671875,0.0,2391.687255859375,1.0,279.0589294433594,283.14630126953125,298.3458557128906,302.18408203125,293.1499938964844,293.1499938964844,279.3500061035156,39336.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846476674079895,1.0,0.0,0.0,3.426275968551636,3.426298379898072,7.833177733118646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.1982421875,0.0,1321.6551513671875,1895.4371337890625,0.0,2902.281982421875,0.858662486076355,1.0,0.0,3.0,1.0,0.0
18035580,296.9833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7744795680046082,0.328301727771759,0.2995189130306244,296.7728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.3816925287246704,0.050000000745058,0.0522726997733116,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.7893068194389343,0.5016034841537476,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.8433077335357666,0.4276569187641144,0.4088436663150787,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7207244038581848,0.2608362436294555,1.1947405338287354,285.007568359375,284.95001220703125,298.8608093261719,295.32177734375,298.3581848144531,298.17205810546875,285.0075988769531,1.0,0.5795789957046509,0.3723281025886535,0.3723281025886535,1.0,1.0,-2.950050115585327,0.7932898998260498,2.1567602157592773,0.1281126141548156,0.8962388634681702,0.8962388634681702,0.0,180.0902862548828,168.0,57769.51953125,0.0,2368.4013671875,1.0,279.2958679199219,283.2640686035156,298.28472900390625,301.96209716796875,293.1499938964844,293.1499938964844,279.3500061035156,34260.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400449156761169,1.0,0.0,0.0,3.476112604141236,3.476134777069092,8.062709184741834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8874.318359375,0.0,1335.780029296875,1895.4371337890625,0.0,2842.135009765625,0.8669120669364929,1.0,0.0,3.0,1.0,0.0
18035640,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7755607962608337,0.327338308095932,0.2986174523830414,296.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.3829794526100158,0.050000000745058,0.052203930914402,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.9990000128746032,0.7892102003097534,0.498038649559021,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.844566285610199,0.4266528487205505,0.4078482985496521,297.0133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.7215010523796082,0.2599214315414428,1.1903259754180908,284.98150634765625,284.95001220703125,298.8440856933594,295.3101806640625,298.3542175292969,298.1728515625,284.9794311523437,1.0,0.5766887068748474,0.3725875914096832,0.3725875914096832,1.0,1.0,-2.9380998611450195,0.7899827361106873,2.1481170654296875,0.1275210082530975,0.8939635157585144,0.8939635157585144,0.0,177.8846893310547,156.0,57644.70703125,0.0,2335.92236328125,1.0,279.3406677246094,283.2451477050781,298.28436279296875,301.99468994140625,293.1499938964844,293.1499938964844,279.6499938964844,34033.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377693295478821,1.0,0.0,0.0,3.5301012992858887,3.530123710632324,8.315102490996651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.521484375,0.0,1389.5882568359375,1895.4371337890625,0.0,2820.88134765625,0.8767866492271423,1.0,0.0,3.0,1.0,0.0
18035700,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.7773171067237854,0.3264281153678894,0.2976481318473816,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.3847732841968536,0.050000000745058,0.0521099083125591,297.1455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.7897505164146423,0.4931245744228363,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633544921875,0.8465436697006226,0.4256998598575592,0.4067971408367157,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.7228760719299316,0.2590571641921997,1.1857820749282837,285.0633544921875,284.95001220703125,298.82763671875,295.298583984375,298.3495178222656,298.1726989746094,285.0634765625,1.0,0.573136568069458,0.3728471100330353,0.3728471100330353,1.0,1.0,-2.924192428588867,0.786014199256897,2.13817834854126,0.1266913563013076,0.9719994068145752,0.9719994068145752,0.0,174.96458435058594,156.0,56780.05078125,0.0,2296.66064453125,1.0,279.5961303710937,283.3484802246094,298.25299072265625,301.84259033203125,293.1499938964844,293.1499938964844,279.6499938964844,31606.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321204781532288,1.0,0.0,0.0,3.612441778182984,3.612464666366577,8.707530696483445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.58984375,0.0,1459.245849609375,1895.4371337890625,0.0,2768.194091796875,0.8947722315788269,1.0,0.0,3.0,1.0,0.0
18035760,296.9868469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.779908299446106,0.3254991769790649,0.2967634201049804,296.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.3870879411697387,0.050000000745058,0.0519916266202926,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.7907889485359192,0.4868742227554321,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8493610620498657,0.4247374534606933,0.4058254361152649,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.7249573469161987,0.2582609057426452,1.1816331148147583,285.0223999023437,284.95001220703125,298.8114624023437,295.2870178222656,298.3375549316406,298.16229248046875,285.0178527832031,1.0,0.5690751671791077,0.373145043849945,0.373145043849945,1.0,1.0,-2.9093217849731445,0.78180992603302,2.127511739730835,0.125832661986351,0.9769378900527954,0.9769378900527954,0.0,171.3949432373047,159.0,56750.2734375,0.0,2252.82958984375,1.0,279.6413879394531,283.3124389648437,298.2662658691406,301.9097900390625,293.1499938964844,293.1499938964844,279.3500061035156,31794.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831129252910614,1.0,0.0,0.0,3.700229644775391,3.700253486633301,9.135885079558648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9359.4697265625,0.0,1557.8758544921875,1895.4371337890625,0.0,2758.96044921875,0.9133357405662536,1.0,0.0,3.0,1.0,0.0
