time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18035820,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.7807251811027527,0.3240602910518646,0.2956785261631012,296.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.3883128762245178,0.050000000745058,0.0519304908812046,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9990000128746032,0.7912622094154358,0.4836070835590362,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8504286408424377,0.4233185052871704,0.4046775698661804,297.0121765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7256552577018738,0.2572197318077087,1.177356243133545,284.85906982421875,284.95001220703125,298.7956237792969,295.27545166015625,298.3329772949219,298.1617431640625,284.8536071777344,1.0,0.5666403770446777,0.3734429478645324,0.3734429478645324,1.0,1.0,-2.8974883556365967,0.7786301970481873,2.1188580989837646,0.125188335776329,0.8654914498329163,0.8654914498329163,0.0,169.38523864746094,159.0,57429.265625,0.0,2222.351806640625,1.0,279.3971862792969,283.13970947265625,298.3126220703125,302.1151428222656,293.1499938964844,293.1499938964844,279.3500061035156,36947.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380781412124634,1.0,0.0,0.0,3.675929069519043,3.6759533882141113,9.016282547236188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.46875,0.0,1569.344970703125,1895.4371337890625,0.0,2823.764892578125,0.9091562628746032,1.0,0.0,3.0,1.0,0.0
18035880,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7800899744033813,0.3224733471870422,0.2942365109920501,296.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.3887689411640167,0.050000000745058,0.0519080944359302,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9990000128746032,0.7912187576293945,0.4823987483978271,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8500967025756836,0.4217226803302765,0.4031778275966644,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7252051830291748,0.2560215294361114,1.1720635890960691,284.87713623046875,284.95001220703125,298.78009033203125,295.263916015625,298.33038330078125,298.1640014648437,284.8792724609375,1.0,0.5646701455116272,0.3737408816814422,0.3737408816814422,1.0,1.0,-2.8861100673675537,0.775591254234314,2.1105189323425293,0.1246675997972488,0.8479264378547668,0.8479264378547668,0.0,168.38070678710938,162.0,56900.91015625,0.0,2197.817138671875,1.0,279.3577575683594,283.1680908203125,298.28582763671875,302.0207824707031,293.1499938964844,293.1499938964844,279.6499938964844,39472.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398442268371582,1.0,0.0,0.0,3.5665059089660645,3.5665297508239746,8.487488116770692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.32421875,0.0,1467.6312255859375,1895.4371337890625,0.0,2840.259765625,0.8893957734107971,1.0,0.0,3.0,1.0,0.0
18035940,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7792628407478333,0.3213793933391571,0.2930129766464233,296.74688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706726074219,0.3889612853527069,0.050000000745058,0.0518987849354743,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9990000128746032,0.791581392288208,0.4818908870220184,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8494773507118225,0.4205332398414612,0.4018425941467285,297.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7244934439659119,0.2550638318061828,1.1671267747879028,284.99664306640625,284.95001220703125,298.7648620605469,295.2523498535156,298.3217163085937,298.1578369140625,284.9984741210937,1.0,0.5631574988365173,0.3740387856960296,0.3740387856960296,1.0,1.0,-2.876474142074585,0.7731344699859619,2.103339672088623,0.1242917701601982,0.9233741760253906,0.9233741760253906,0.0,167.77328491210938,162.0,55968.1015625,0.0,2178.365966796875,1.0,279.5992126464844,283.3033752441406,298.217041015625,301.7839660644531,293.1499938964844,293.1499938964844,279.6499938964844,34629.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331703543663025,1.0,0.0,0.0,3.605152130126953,3.605175495147705,8.672423632560822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.5654296875,0.0,1473.7138671875,1895.4371337890625,0.0,2777.977783203125,0.8959757685661316,1.0,0.0,3.0,1.0,0.0
18036000,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7786055207252502,0.3204314410686493,0.2921486496925354,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.3890480995178222,0.050000000745058,0.0518946461379528,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.9990000128746032,0.791908323764801,0.481661856174469,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822692871094,0.8489235043525696,0.4194908142089844,0.4008376896381378,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.7238516807556152,0.2542298436164856,1.1632479429244995,284.9822692871094,284.95001220703125,298.75,295.2408447265625,298.3134155273437,298.1517944335937,284.9805603027344,1.0,0.5620786547660828,0.3743367195129394,0.3743367195129394,1.0,1.0,-2.869281768798828,0.7714937329292297,2.097787857055664,0.1242078840732574,0.9277421236038208,0.9277421236038208,0.0,167.3919219970703,165.0,55898.359375,0.0,2164.271484375,1.0,279.64178466796875,283.2925720214844,298.21417236328125,301.8129272460937,293.1499938964844,293.1499938964844,279.3500061035156,34014.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306395411491394,1.0,0.0,0.0,3.660810708999634,3.660834550857544,8.942271847445227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9233.998046875,0.0,1530.33203125,1895.4371337890625,0.0,2754.39990234375,0.9061596989631652,1.0,0.0,3.0,1.0,0.0
18036060,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8537292480469,0.7773681282997131,0.3190725147724151,0.2911593317985534,296.7386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.3888148963451385,0.050000000745058,0.0519063025712966,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.7913573980331421,0.4822811782360077,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.8478240966796875,0.4180961847305298,0.3997355103492737,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7227712273597717,0.2531637549400329,1.1591686010360718,284.8531188964844,284.95001220703125,298.7355651855469,295.2286071777344,298.3119506835937,298.1549072265625,284.851318359375,1.0,0.5613073110580444,0.3747099936008453,0.3747099936008453,1.0,1.0,-2.862624406814575,0.7702091336250305,2.092415332794189,0.124416783452034,0.8312491774559021,0.8312491774559021,0.0,167.43482971191406,165.0,56434.7890625,0.0,2153.207763671875,1.0,279.39862060546875,283.1538391113281,298.2561340332031,301.9989929199219,293.1499938964844,293.1499938964844,279.3500061035156,39325.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363662958145142,1.0,0.0,0.0,3.594231367111206,3.594255447387696,8.619961704425805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.4814453125,0.0,1496.5057373046875,1895.4371337890625,0.0,2807.784912109375,0.8925491571426392,1.0,0.0,3.0,1.0,0.0
18036120,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7753177881240845,0.3176305890083313,0.2898739874362945,296.73358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.3882043361663818,0.050000000745058,0.0519367381930351,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.7903631925582886,0.4839033484458923,296.9710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8459755778312683,0.4166005253791809,0.3983519077301025,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7210196852684021,0.2519674599170685,1.15408456325531,284.8935546875,284.95001220703125,298.7216491699219,295.2149963378906,298.3116760253906,298.1596374511719,284.895263671875,1.0,0.5607210397720337,0.3750832676887512,0.3750832676887512,1.0,1.0,-2.8552920818328857,0.7687050104141235,2.086587190628052,0.1245522648096084,0.8320313096046448,0.8320313096046448,0.0,167.92837524414062,168.0,56004.9140625,0.0,2143.246337890625,1.0,279.3583374023437,283.1974792480469,298.22882080078125,301.90338134765625,293.1499938964844,293.1499938964844,279.6499938964844,39910.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373500108718872,1.0,0.0,0.0,3.4850893020629883,3.485112428665161,8.104404969344614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.39453125,0.0,1385.258544921875,1895.4371337890625,0.0,2816.966552734375,0.8721601963043213,1.0,0.0,3.0,1.0,0.0
18036180,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7733613848686218,0.3165938854217529,0.2887846231460571,296.7288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.3875319063663482,0.050000000745058,0.05197050049901,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9990000128746032,0.7896949648857117,0.4856972396373749,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8441513180732727,0.4154485166072845,0.3971275091171264,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7192276120185852,0.2509614527225494,1.1492611169815063,285.00811767578125,284.95001220703125,298.70819091796875,295.20001220703125,298.3063659667969,298.1572570800781,285.00958251953125,1.0,0.5603315234184265,0.3754565417766571,0.3754565417766571,1.0,1.0,-2.848907232284546,0.7675177454948425,2.0813894271850586,0.1247599944472312,0.9086334109306335,0.9086334109306335,0.0,168.5407257080078,168.0,55187.00390625,0.0,2135.493408203125,1.0,279.5972900390625,283.32586669921875,298.1617431640625,301.67633056640625,293.1499938964844,293.1499938964844,279.6499938964844,34485.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306469321250916,1.0,0.0,0.0,3.532315492630005,3.5323381423950195,8.325537805831118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.759765625,0.0,1395.1693115234375,1895.4371337890625,0.0,2754.468994140625,0.8797481060028076,1.0,0.0,3.0,1.0,0.0
18036240,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7716981768608093,0.315636545419693,0.2879736423492431,296.7247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.3868841230869293,0.050000000745058,0.0520032607018947,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.9990000128746032,0.7889498472213745,0.4874327778816223,296.9716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8425479531288147,0.414386510848999,0.3961653113365173,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7176060080528259,0.2500291168689728,1.145222306251526,284.9909362792969,284.95001220703125,298.6952514648437,295.1837463378906,298.3018493652344,298.1556396484375,284.9892272949219,1.0,0.5601493120193481,0.3758297860622406,0.3758297860622406,1.0,1.0,-2.844045877456665,0.7668395638465881,2.0772061347961426,0.1251627951860427,0.9143542051315308,0.9143542051315308,0.0,169.18695068359375,171.0,55175.73046875,0.0,2130.47900390625,1.0,279.64117431640625,283.3115539550781,298.1581726074219,301.7096252441406,293.1499938964844,293.1499938964844,279.3500061035156,33776.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284335732460022,1.0,0.0,0.0,3.594377040863037,3.59440016746521,8.620661446911981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9126.9033203125,0.0,1455.7772216796875,1895.4371337890625,0.0,2733.868408203125,0.8910989761352539,1.0,0.0,3.0,1.0,0.0
18036300,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7696164846420288,0.3142543435096741,0.2869972884654999,296.7199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.3860435485839844,0.050000000745058,0.0520461238920688,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.9990000128746032,0.7873475551605225,0.4896961152553558,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8405777812004089,0.412958949804306,0.3950673937797546,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86529541015625,0.7156405448913574,0.2488409131765365,1.140792965888977,284.8638916015625,284.95001220703125,298.6827392578125,295.166259765625,298.3056335449219,298.1651916503906,284.8622741699219,1.0,0.5600871443748474,0.3762030601501465,0.3762030601501465,1.0,1.0,-2.839003324508667,0.7660931348800659,2.0729100704193115,0.1255959719419479,0.8224858045578003,0.8224858045578003,0.0,170.08567810058594,171.0,55723.4375,0.0,2126.39453125,1.0,279.4001159667969,283.1744079589844,298.1971740722656,301.89520263671875,293.1499938964844,293.1499938964844,279.3500061035156,39129.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346297740936279,1.0,0.0,0.0,3.530817747116089,3.530841112136841,8.318477853208606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.6103515625,0.0,1427.2208251953125,1895.4371337890625,0.0,2791.584716796875,0.8783403635025024,1.0,0.0,3.0,1.0,0.0
18036360,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7669209837913513,0.3127801418304443,0.2857135534286499,296.7143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.3849579393863678,0.050000000745058,0.0521021410822868,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.7853425145149231,0.4926387369632721,296.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8380654454231262,0.4114254415035248,0.3936779499053955,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7131067514419556,0.2475446611642837,1.135316252708435,284.9012756347656,284.95001220703125,298.6706848144531,295.1475524902344,298.2959899902344,298.1566162109375,284.9024353027344,1.0,0.5600599050521851,0.3764963746070862,0.3764963746070862,1.0,1.0,-2.832812786102295,0.7647613286972046,2.06805157661438,0.1257074326276779,0.8246397376060486,0.8246397376060486,0.0,171.2751922607422,174.0,55325.8828125,0.0,2121.81298828125,1.0,279.3588562011719,283.214111328125,298.1656188964844,301.7993469238281,293.1499938964844,293.1499938964844,279.6499938964844,39586.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360880613327026,1.0,0.0,0.0,3.429140567779541,3.429162979125977,7.846281278034439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.6748046875,0.0,1326.2615966796875,1895.4371337890625,0.0,2805.188720703125,0.8595442175865173,1.0,0.0,3.0,1.0,0.0
18036420,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7644650340080261,0.311685562133789,0.2846022546291351,296.7092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.3839216828346252,0.050000000745058,0.0521563328802585,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.7836959958076477,0.4954686760902405,296.9643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8357294201850891,0.4102121293544769,0.3924267888069153,296.9958801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7106536030769348,0.2464577257633209,1.1301988363265991,285.0103759765625,284.95001220703125,298.6590576171875,295.1277160644531,298.2870788574219,298.1485900878906,285.0115661621094,1.0,0.5601115226745605,0.3767896592617035,0.3767896592617035,1.0,1.0,-2.827286720275879,0.7636375427246094,2.063649177551269,0.1258870810270309,0.8991216421127319,0.8991216421127319,0.0,172.4439697265625,174.0,54542.140625,0.0,2118.250732421875,1.0,279.595947265625,283.337158203125,298.0932006835937,301.5697937011719,293.1499938964844,293.1499938964844,279.6499938964844,34260.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297567963600159,1.0,0.0,0.0,3.479743242263794,3.4797654151916504,8.079559847828932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.427734375,0.0,1339.4642333984375,1895.4371337890625,0.0,2746.181884765625,0.8678613901138306,1.0,0.0,3.0,1.0,0.0
18036480,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7623997330665588,0.3106694519519806,0.2837536036968231,296.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.3829875886440277,0.050000000745058,0.05220577865839,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9990000128746032,0.7820119857788086,0.4980375468730926,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8337117433547974,0.4090816080570221,0.3914190232753753,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7084462642669678,0.2454460859298706,1.1258695125579834,284.9901428222656,284.95001220703125,298.6477966308594,295.10675048828125,298.27838134765625,298.1407775878906,284.98828125,1.0,0.5602729320526123,0.3770829439163208,0.3770829439163208,1.0,1.0,-2.822998285293579,0.7629250884056091,2.060073137283325,0.1262929439544677,0.9029529094696044,0.9029529094696044,0.0,173.54368591308594,162.0,54532.5703125,0.0,2116.41748046875,1.0,279.6407165527344,283.32012939453125,298.0840759277344,301.5976257324219,293.1499938964844,293.1499938964844,279.3500061035156,33664.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277908563613892,1.0,0.0,0.0,3.543835401535034,3.5438578128814697,8.379929568036459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.802734375,0.0,1401.264404296875,1895.4371337890625,0.0,2727.89013671875,0.8796547651290894,1.0,0.0,3.0,1.0,0.0
18036540,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7617666125297546,0.3092355132102966,0.2826752364635467,296.6995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.3832218945026397,0.050000000745058,0.0521934777498245,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.9990000128746032,0.7797186970710754,0.4973933100700378,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.833238422870636,0.4075843393802643,0.3902010917663574,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.7076669335365295,0.2442161291837692,1.1208889484405518,284.8612060546875,284.95001220703125,298.6369323730469,295.0847473144531,298.2701110839844,298.1334533691406,284.8594055175781,1.0,0.5583908557891846,0.3773762583732605,0.3773762583732605,1.0,1.0,-2.8134796619415283,0.7604168653488159,2.053062915802002,0.1263482421636581,0.8093820214271545,0.8093820214271545,0.0,172.89857482910156,162.0,54947.13671875,0.0,2097.541748046875,1.0,279.4013671875,283.1838073730469,298.11767578125,301.77325439453125,293.1499938964844,293.1499938964844,279.3500061035156,39418.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341402411460876,1.0,0.0,0.0,3.473555564880371,3.473578691482544,8.05085164756747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.3232421875,0.0,1369.9224853515625,1895.4371337890625,0.0,2787.019775390625,0.8656976222991943,1.0,0.0,3.0,1.0,0.0
18036600,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.761704683303833,0.3077307939529419,0.2812581658363342,296.6939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.3840866386890411,0.050000000745058,0.052148126065731,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.9990000128746032,0.7777079939842224,0.4950216710567474,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8334460854530334,0.4059949815273285,0.3886512219905853,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7075163722038269,0.2429216504096985,1.1148682832717896,284.8990783691406,284.95001220703125,298.6264343261719,295.0617370605469,298.2643737792969,298.1294860839844,284.8996276855469,1.0,0.5555826425552368,0.3776695430278778,0.3776695430278778,1.0,1.0,-2.799778699874878,0.7564855217933655,2.043293237686157,0.125837817788124,0.8112301230430603,0.8112301230430603,0.0,171.2579345703125,150.0,54419.515625,0.0,2067.1787109375,1.0,279.359375,283.22589111328125,298.07940673828125,301.6633605957031,293.1499938964844,293.1499938964844,279.6499938964844,39864.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354480266571045,1.0,0.0,0.0,3.363825559616089,3.3638477325439453,7.550231657660333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.77880859375,0.0,1264.1339111328125,1895.4371337890625,0.0,2799.21728515625,0.8454594612121582,1.0,0.0,3.0,1.0,0.0
18036660,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7626915574073792,0.3066053986549377,0.2799958288669586,296.68896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.3856112658977508,0.050000000745058,0.0520692355930805,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9990000128746032,0.7767927050590515,0.4908741116523742,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8346719145774841,0.4047206044197082,0.3872151374816894,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7083197236061096,0.2418267130851745,1.1091097593307495,285.00030517578125,284.95001220703125,298.6163024902344,295.0377502441406,298.26202392578125,298.1300048828125,285.0006103515625,1.0,0.5520434975624084,0.3780258297920227,0.3780258297920227,1.0,1.0,-2.7845373153686523,0.7521741390228271,2.032363176345825,0.1252283155918121,0.878345251083374,0.878345251083374,0.0,168.70989990234375,150.0,53504.06640625,0.0,2030.2755126953125,1.0,279.5941162109375,283.34295654296875,298.0005187988281,301.4207763671875,293.1499938964844,293.1499938964844,279.6499938964844,34603.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828737735748291,1.0,0.0,0.0,3.407532930374145,3.4075543880462646,7.747711379124667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.9189453125,0.0,1270.0172119140625,1895.4371337890625,0.0,2736.6982421875,0.8520969748497009,1.0,0.0,3.0,1.0,0.0
18036720,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7647367715835571,0.3055554926395416,0.2789681553840637,296.68463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.3877452313899994,0.050000000745058,0.0519612170755863,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.7766067981719971,0.4851413071155548,296.9571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8369125723838806,0.4035199582576751,0.385988175868988,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.7100672721862793,0.2407968789339065,1.1039732694625854,284.97332763671875,284.95001220703125,298.6064758300781,295.0128479003906,298.2619323730469,298.13360595703125,284.9712219238281,1.0,0.54794842004776,0.37838214635849,0.37838214635849,1.0,1.0,-2.7686378955841064,0.7476425170898438,2.0209953784942627,0.1244622021913528,0.8729234933853149,0.8729234933853149,0.0,165.39881896972656,153.0,53259.6953125,0.0,1989.074951171875,1.0,279.6400146484375,283.3232421875,297.9847717285156,301.4291381835937,293.1499938964844,293.1499938964844,279.95001220703125,34393.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260990977287292,1.0,0.0,0.0,3.457179307937622,3.4572012424468994,7.975118023750838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.244140625,0.0,1317.656982421875,1895.4371337890625,0.0,2712.162841796875,0.8607244491577148,1.0,0.0,3.0,1.0,0.0
18036780,296.9677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.7654623985290527,0.3045728802680969,0.2779621481895447,296.6807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.3889217674732208,0.050000000745058,0.0519029572606086,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9990000128746032,0.7769007682800293,0.4820163249969482,296.9580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8377956748008728,0.4023846089839935,0.3847943544387817,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.7105637192726135,0.2398240119218826,1.0991052389144895,285.0580444335937,284.95001220703125,298.5969543457031,294.9870910644531,298.2623596191406,298.1377258300781,285.058837890625,1.0,0.5454770922660828,0.3787384331226349,0.3787384331226349,1.0,1.0,-2.7563066482543945,0.7443374395370483,2.0119690895080566,0.1238016858696937,0.9502174258232116,0.9502174258232116,0.0,163.46572875976562,153.0,52399.265625,0.0,1960.4029541015625,1.0,279.8939514160156,283.42822265625,297.93731689453125,301.2590026855469,293.1499938964844,293.1499938964844,279.95001220703125,31636.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199334740638733,1.0,0.0,0.0,3.538684844970703,3.53870701789856,8.355589216080261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.107421875,0.0,1381.164794921875,1895.4371337890625,0.0,2654.952880859375,0.8784098029136658,1.0,0.0,3.0,1.0,0.0
18036840,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7656426429748535,0.3035919666290283,0.2770991623401642,296.67724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.3896110951900482,0.050000000745058,0.0518689453601837,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9990000128746032,0.7770872116088867,0.4801803827285766,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8380786180496216,0.4012583196163177,0.3837413787841797,296.9901428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7105309963226318,0.2388740330934524,1.094771146774292,285.02294921875,284.95001220703125,298.58770751953125,294.96051025390625,298.2621154785156,298.14080810546875,285.01873779296875,1.0,0.5435682535171509,0.3790947198867798,0.3790947198867798,1.0,1.0,-2.74654507637024,0.7419076561927795,2.0046374797821045,0.123352326452732,0.9582974910736084,0.9582974910736084,0.0,162.23851013183594,156.0,52411.1484375,0.0,1939.2801513671875,1.0,279.9407043457031,283.39385986328125,297.9379577636719,301.3118896484375,293.1499938964844,293.1499938964844,279.6499938964844,31616.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188455700874329,1.0,0.0,0.0,3.632822990417481,3.632846117019653,8.806062510302581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.17578125,0.0,1481.4981689453125,1895.4371337890625,0.0,2644.877685546875,0.8980363011360168,1.0,0.0,3.0,1.0,0.0
18036900,296.966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7649422287940979,0.302118718624115,0.2760238349437713,296.6729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.3898152410984039,0.050000000745058,0.0518589355051517,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9990000128746032,0.7762197256088257,0.4796335101127624,296.9552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8375261425971985,0.3996970653533935,0.3824995160102844,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7097408175468445,0.2376603782176971,1.0899813175201416,284.8628234863281,284.95001220703125,298.5787658691406,294.9331359863281,298.2594299316406,298.1404724121094,284.8565979003906,1.0,0.5420984625816345,0.3794510066509247,0.3794510066509247,1.0,1.0,-2.737335205078125,0.7396685481071472,1.9976667165756223,0.1228370890021324,0.850304901599884,0.850304901599884,0.0,161.6347198486328,156.0,53062.703125,0.0,1922.054443359375,1.0,279.6986694335937,283.2223205566406,297.97528076171875,301.5054626464844,293.1499938964844,293.1499938964844,279.6499938964844,36979.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266236782073975,1.0,0.0,0.0,3.6082730293273926,3.608296871185303,8.687445074428979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.61328125,0.0,1494.4801025390625,1895.4371337890625,0.0,2717.038330078125,0.8938902616500854,1.0,0.0,3.0,1.0,0.0
18036960,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7632104754447937,0.3004689216613769,0.2745746076107025,296.66766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.3895369172096252,0.050000000745058,0.0518730022013187,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.9990000128746032,0.7746751308441162,0.4803825616836548,296.9500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8360192179679871,0.3979511260986328,0.3809001445770263,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7080317735671997,0.2363115102052688,1.0841466188430786,284.8812255859375,284.95001220703125,298.5700378417969,294.905029296875,298.25506591796875,298.1376342773437,284.88360595703125,1.0,0.540921688079834,0.37993985414505,0.37993985414505,1.0,1.0,-2.7275760173797607,0.7375515103340149,1.990024447441101,0.1224335730075836,0.8340072631835938,0.8340072631835938,0.0,161.6160125732422,159.0,52542.5390625,0.0,1906.796875,1.0,279.6582946777344,283.2527770996094,297.9341125488281,301.39996337890625,293.1499938964844,293.1499938964844,279.95001220703125,39632.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292638063430786,1.0,0.0,0.0,3.4910757541656494,3.4910988807678223,8.132271318572748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.15185546875,0.0,1389.4354248046875,1895.4371337890625,0.0,2741.593505859375,0.8729367852210999,1.0,0.0,3.0,1.0,0.0
18037020,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7614627480506897,0.2992717325687408,0.273305594921112,296.66278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.3891234099864959,0.050000000745058,0.0518937185406684,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9990000128746032,0.7734726071357727,0.4814878404140472,296.9490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8344173431396484,0.3965803682804107,0.3794399797916412,296.9839172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7061965465545654,0.2351789027452469,1.078640341758728,284.9996337890625,284.95001220703125,298.5615539550781,294.8762512207031,298.2513122558594,298.135498046875,285.0019226074219,1.0,0.5400322079658508,0.3804287016391754,0.3804287016391754,1.0,1.0,-2.7190279960632324,0.7358673810958862,1.9831604957580569,0.1221160516142845,0.9095267057418824,0.9095267057418824,0.0,161.8069610595703,159.0,51670.10546875,0.0,1894.4696044921875,1.0,279.8973999023437,283.3850402832031,297.8455810546875,301.15087890625,293.1499938964844,293.1499938964844,279.95001220703125,34481.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229472041130066,1.0,0.0,0.0,3.534461498260498,3.5344841480255127,8.33565650282253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.900390625,0.0,1397.380615234375,1895.4371337890625,0.0,2682.89453125,0.8802128434181213,1.0,0.0,3.0,1.0,0.0
18037080,296.962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.7600054144859314,0.2982228100299835,0.2723706364631653,296.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.3886900544166565,0.050000000745058,0.0519152954220771,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.9990000128746032,0.7722178101539612,0.4826382994651794,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.833003580570221,0.3953488171100616,0.3782835304737091,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7045372724533081,0.2341425865888595,1.0740182399749756,284.9846496582031,284.95001220703125,298.55328369140625,294.8468322753906,298.2474365234375,298.13311767578125,284.9826965332031,1.0,0.5394304394721985,0.3809175491333008,0.3809175491333008,1.0,1.0,-2.712365865707397,0.7348191142082214,1.9775468111038208,0.1220806092023849,0.9145511984825134,0.9145511984825134,0.0,162.0917205810547,162.0,51604.1875,0.0,1885.5325927734373,1.0,279.9411926269531,283.371337890625,297.8243408203125,301.1610107421875,293.1499938964844,293.1499938964844,279.6499938964844,33766.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207830190658569,1.0,0.0,0.0,3.5973119735717773,3.59733510017395,8.634744972368935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.56640625,0.0,1458.8663330078125,1895.4371337890625,0.0,2662.824951171875,0.8917112350463867,1.0,0.0,3.0,1.0,0.0
18037140,296.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.7581557035446167,0.2967908680438995,0.2713216245174408,296.65380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.3880417048931122,0.050000000745058,0.0519476532936096,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.9990000128746032,0.7700319290161133,0.4843623340129852,296.9464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8312214016914368,0.393785297870636,0.3770312666893005,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.7025328278541565,0.2329118251800537,1.069189190864563,284.8535461425781,284.95001220703125,298.54522705078125,294.8168029785156,298.242431640625,298.1291198730469,284.85089111328125,1.0,0.5390239953994751,0.3814063966274261,0.3814063966274261,1.0,1.0,-2.70590877532959,0.7338289022445679,1.972079873085022,0.1221599578857421,0.8176538348197937,0.8176538348197937,0.0,162.6625518798828,162.0,52092.4453125,0.0,1878.26123046875,1.0,279.7000732421875,283.231201171875,297.8514404296875,301.3271789550781,293.1499938964844,293.1499938964844,279.6499938964844,39395.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273608684539795,1.0,0.0,0.0,3.528775453567505,3.528798818588257,8.308857673000603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.4501953125,0.0,1426.9951171875,1895.4371337890625,0.0,2723.891845703125,0.8778802752494812,1.0,0.0,3.0,1.0,0.0
18037200,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.7557097673416138,0.2952704131603241,0.2699833214282989,296.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.3871413171291351,0.050000000745058,0.0519929714500904,297.00299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9990000128746032,0.7673327922821045,0.4867685735225677,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.828898012638092,0.3921263813972473,0.3755067884922027,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6999981999397278,0.2316107302904129,1.0635825395584106,284.8941650390625,284.95001220703125,298.5373229980469,294.7862548828125,298.2372741699219,298.1248474121094,284.89605712890625,1.0,0.5387231111526489,0.3818952441215515,0.3818952441215515,1.0,1.0,-2.698677062988281,0.7325422167778015,1.9661349058151243,0.1224890351295471,0.8183448314666748,0.8183448314666748,0.0,163.5518035888672,150.0,51650.68359375,0.0,1871.30029296875,1.0,279.6589050292969,283.2776794433594,297.8065185546875,301.2142333984375,293.1499938964844,293.1499938964844,279.95001220703125,40136.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289862871170044,1.0,0.0,0.0,3.4098989963531494,3.409921407699585,7.758474112051772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.01025390625,0.0,1311.0052490234375,1895.4371337890625,0.0,2739.010986328125,0.8559125661849976,1.0,0.0,3.0,1.0,0.0
18037260,296.9577941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.7551833987236023,0.2941312789916992,0.2687624096870422,296.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.3875761926174164,0.050000000745058,0.0519712530076503,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9990000128746032,0.7652183175086975,0.4856069386005401,296.9424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8285236954689026,0.3907897174358368,0.3740662336349487,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6992940902709961,0.2304945439100265,1.0580363273620603,285.0044250488281,284.95001220703125,298.5295715332031,294.75518798828125,298.23468017578125,298.1241149902344,285.0059509277344,1.0,0.5364499688148499,0.382303774356842,0.382303774356842,1.0,1.0,-2.6874024868011475,0.7296425700187683,1.9577598571777344,0.122564785182476,0.8913590908050537,0.8913590908050537,0.0,162.62135314941406,150.0,50803.63671875,0.0,1849.884033203125,1.0,279.8953857421875,283.4015197753906,297.7189636230469,300.9700927734375,293.1499938964844,293.1499938964844,279.95001220703125,34545.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822293758392334,1.0,0.0,0.0,3.457920551300049,3.457942485809326,7.978537723829504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.29150390625,0.0,1319.4774169921875,1895.4371337890625,0.0,2676.83251953125,0.8633031845092773,1.0,0.0,3.0,1.0,0.0
18037320,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.7560688257217407,0.2930841445922851,0.2677684724330902,296.63946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.3889063894748688,0.050000000745058,0.0519052408635616,296.9863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.9990000128746032,0.7637514472007751,0.4820712804794311,296.9431457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8295515775680542,0.3895405530929565,0.3728278875350952,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.6999212503433228,0.2294418066740036,1.0529922246932983,284.9821472167969,284.95001220703125,298.52197265625,294.7236633300781,298.2341613769531,298.126220703125,284.9797058105469,1.0,0.5333964228630066,0.3827123045921325,0.3827123045921325,1.0,1.0,-2.674334526062012,0.726099967956543,1.9482345581054688,0.1224453449249267,0.8917528390884399,0.8917528390884399,0.0,160.50857543945312,138.0,50639.8046875,0.0,1820.5443115234373,1.0,279.9405212402344,283.3827514648437,297.6972351074219,300.9765625,293.1499938964844,293.1499938964844,280.25,33970.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198316097259521,1.0,0.0,0.0,3.517970561981201,3.5179929733276367,8.258053867393755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.51904296875,0.0,1376.54248046875,1895.4371337890625,0.0,2654.00927734375,0.8740236759185791,1.0,0.0,3.0,1.0,0.0
18037380,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675354003906,0.7576402425765991,0.2920802533626556,0.2667237520217895,296.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.3907375037670135,0.050000000745058,0.0518140234053134,296.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.7629711031913757,0.4771450161933899,296.9442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.8313136100769043,0.3883344531059265,0.3715457022190094,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668029785156,0.7012481093406677,0.2284242361783981,1.0478203296661377,285.0680847167969,284.95001220703125,298.5144958496094,294.6917419433594,298.2352294921875,298.1304931640625,285.0695495605469,1.0,0.5296539664268494,0.3831208050251007,0.3831208050251007,1.0,1.0,-2.659297466278076,0.721861720085144,1.9374358654022217,0.1221554577350616,0.9726263284683228,0.9726263284683228,0.0,157.6940155029297,138.0,49721.296875,0.0,1785.358642578125,1.0,280.1957702636719,283.490234375,297.6424560546875,300.80084228515625,293.1499938964844,293.1499938964844,280.25,31506.994140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136721849441528,1.0,0.0,0.0,3.60105848312378,3.601081132888794,8.652739325043513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.328125,0.0,1446.2305908203125,1895.4371337890625,0.0,2597.05078125,0.8922429084777832,1.0,0.0,3.0,1.0,0.0
18037440,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7600277662277222,0.2910873889923095,0.2657683789730072,296.6320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.3929860293865204,0.050000000745058,0.0516996495425701,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.762843906879425,0.4708971083164215,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.833893895149231,0.3871438801288605,0.3703480958938598,296.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.7033530473709106,0.2274324744939804,1.0429052114486694,285.0335693359375,284.95001220703125,298.5071105957031,294.6594543457031,298.2377319335937,298.1367492675781,285.0285339355469,1.0,0.5253675580024719,0.3835293352603912,0.3835293352603912,1.0,1.0,-2.643162250518799,0.7172366976737976,1.9259254932403564,0.1216571554541587,0.9850035309791564,0.9850035309791564,0.0,154.2540740966797,141.0,49634.2890625,0.0,1746.103271484375,1.0,280.2413024902344,283.455078125,297.6365661621094,300.8426513671875,293.1499938964844,293.1499938964844,279.95001220703125,31435.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124971389770508,1.0,0.0,0.0,3.69783616065979,3.697859764099121,9.12406960651424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.7265625,0.0,1552.4429931640625,1895.4371337890625,0.0,2586.2080078125,0.912593960762024,1.0,0.0,3.0,1.0,0.0
18037500,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.7607223391532898,0.2896061241626739,0.2646381258964538,296.6278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.3941475749015808,0.050000000745058,0.0516399107873439,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.9990000128746032,0.7622307538986206,0.4675953686237335,296.9419860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.8347749710083008,0.3855204284191131,0.368998110294342,296.9793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7038622498512268,0.2261884957551956,1.037718653678894,284.8608703613281,284.95001220703125,298.4997863769531,294.6268615722656,298.2391052246094,298.14141845703125,284.8522033691406,1.0,0.5227070450782776,0.3839378654956817,0.3839378654956817,1.0,1.0,-2.629903078079224,0.7136216759681702,1.9162814617156985,0.1211308538913726,0.870539665222168,0.870539665222168,0.0,152.28302001953125,141.0,50278.80078125,0.0,1718.0064697265625,1.0,279.9971008300781,283.2695007324219,297.67059326171875,301.0281982421875,293.1499938964844,293.1499938964844,279.95001220703125,36404.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205265402793884,1.0,0.0,0.0,3.68542742729187,3.6854517459869385,9.062937920134572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.36865234375,0.0,1575.999267578125,1895.4371337890625,0.0,2660.447998046875,0.9108644127845764,1.0,0.0,3.0,1.0,0.0
18037560,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.75995272397995,0.2878977358341217,0.2631259560585022,296.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.3945803642272949,0.050000000745058,0.0516176931560039,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.9990000128746032,0.7609848380088806,0.4663550853729248,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.8342543840408325,0.3836691677570343,0.3672845065593719,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7030371427536011,0.2247873991727829,1.031532645225525,284.8650817871094,284.95001220703125,298.4925537109375,294.593994140625,298.2391662597656,298.1441345214844,284.8680725097656,1.0,0.520522952079773,0.3845157921314239,0.3845157921314239,1.0,1.0,-2.6170754432678223,0.7105482816696167,1.9065271615982056,0.1206942275166511,0.8408054709434509,0.8408054709434509,0.0,151.2641143798828,144.0,49689.62890625,0.0,1695.0159912109375,1.0,279.9577331542969,283.29168701171875,297.6244201660156,300.91558837890625,293.1499938964844,293.1499938964844,280.25,40046.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233188390731812,1.0,0.0,0.0,3.558113574981689,3.5581374168396,8.447591426374856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7502.9033203125,0.0,1462.83740234375,1895.4371337890625,0.0,2686.34326171875,0.8877978920936584,1.0,0.0,3.0,1.0,0.0
18037620,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.7589192390441895,0.2866525650024414,0.2617768943309784,296.6178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638977050781,0.3947424590587616,0.050000000745058,0.0516094900667667,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.9990000128746032,0.7601430416107178,0.4658901691436767,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8333878517150879,0.3822044134140014,0.3656975328922272,296.9753112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.7018649578094482,0.2236055880784988,1.0256505012512207,284.9931945800781,284.95001220703125,298.4853515625,294.5609130859375,298.2389831542969,298.146484375,284.9966735839844,1.0,0.5188010931015015,0.3850937187671661,0.3850937187671661,1.0,1.0,-2.605905532836914,0.7080933451652527,1.8978122472763064,0.1200695261359214,0.918801486492157,0.918801486492157,0.0,150.6400909423828,144.0,48721.01171875,0.0,1676.3245849609375,1.0,280.1988525390625,283.4346618652344,297.5262756347656,300.6524658203125,293.1499938964844,293.1499938964844,280.25,34895.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163381218910217,1.0,0.0,0.0,3.590406894683838,3.59043025970459,8.601627996540628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.11083984375,0.0,1459.7421875,1895.4371337890625,0.0,2621.6787109375,0.893092930316925,1.0,0.0,3.0,1.0,0.0
