time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18037680,296.9570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.7580632567405701,0.2855970859527588,0.2607957422733307,296.6136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.3947933316230774,0.050000000745058,0.0516070276498794,297.0010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9990000128746032,0.7593285441398621,0.465745061635971,296.9361267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8325790166854858,0.3809137940406799,0.3644458055496216,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.7007498741149902,0.2225378155708313,1.0207345485687256,284.9831237792969,284.95001220703125,298.4781799316406,294.5276794433594,298.2381591796875,298.1479187011719,284.9811096191406,1.0,0.5175158977508545,0.3856716156005859,0.3856716156005859,1.0,1.0,-2.597134828567505,0.7064642906188965,1.8906705379486084,0.1196929514408111,0.9261572360992432,0.9261572360992432,0.0,150.24388122558594,147.0,48594.765625,0.0,1662.15625,1.0,280.2416687011719,283.423828125,297.4994201660156,300.65167236328125,293.1499938964844,293.1499938964844,279.95001220703125,33952.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134764432907104,1.0,0.0,0.0,3.651623249053955,3.651646852493286,8.897443422029028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.5830078125,0.0,1519.645751953125,1895.4371337890625,0.0,2595.243896484375,0.9040626287460328,1.0,0.0,3.0,1.0,0.0
18037740,296.9549255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.7567070126533508,0.2841690480709076,0.2597267627716064,296.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.3945717215538025,0.050000000745058,0.0516186915338039,296.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8449401855469,0.9990000128746032,0.7575985789299011,0.4663847088813782,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461303710937,0.8312822580337524,0.3793011903762817,0.363122820854187,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.699178159236908,0.2212813198566436,1.0156803131103516,284.8460998535156,284.95001220703125,298.4710388183594,294.49432373046875,298.2357788085937,298.1472473144531,284.84185791015625,1.0,0.5165518522262573,0.3862495422363281,0.3862495422363281,1.0,1.0,-2.588970422744751,0.7050143480300903,1.8839561939239504,0.119704894721508,0.8243488073348999,0.8243488073348999,0.0,150.2429962158203,147.0,49075.390625,0.0,1650.6611328125,1.0,279.9988098144531,283.2763671875,297.5262451171875,300.8129272460937,293.1499938964844,293.1499938964844,279.95001220703125,39480.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819926917552948,1.0,0.0,0.0,3.58364486694336,3.5836689472198486,8.569258511670341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.01318359375,0.0,1486.1593017578125,1895.4371337890625,0.0,2654.892578125,0.8900293707847595,1.0,0.0,3.0,1.0,0.0
18037800,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.7545878291130066,0.2826224863529205,0.2583622336387634,296.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.3940260410308838,0.050000000745058,0.0516471415758132,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.7552878260612488,0.4679514765739441,296.9298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8292776942253113,0.3775689899921417,0.3615233600139618,296.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.696918249130249,0.219937115907669,1.0098402500152588,284.8835754394531,284.95001220703125,298.4638366699219,294.4608764648437,298.23260498046875,298.1454467773437,284.8865051269531,1.0,0.51579749584198,0.3868274390697479,0.3868274390697479,1.0,1.0,-2.580308198928833,0.7033748626708984,1.876933217048645,0.1197559610009193,0.8190260529518127,0.8190260529518127,0.0,150.65652465820312,150.0,48555.5859375,0.0,1640.3533935546875,1.0,279.95849609375,283.32489013671875,297.4787902832031,300.6943359375,293.1499938964844,293.1499938964844,280.25,40877.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213736414909363,1.0,0.0,0.0,3.4444096088409424,3.444432497024536,7.916311801636766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.955078125,0.0,1350.68212890625,1895.4371337890625,0.0,2668.2998046875,0.8641113042831421,1.0,0.0,3.0,1.0,0.0
18037860,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7525510787963867,0.2814788222312927,0.2571763396263122,296.5992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.393408715724945,0.050000000745058,0.0516791976988315,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9990000128746032,0.7533016800880432,0.4697118997573852,296.9299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8272798657417297,0.3761829435825348,0.3600760996341705,296.9716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.6946470737457275,0.2187912911176681,1.0043762922286987,285.0047607421875,284.95001220703125,298.4566345214844,294.4273986816406,298.2294311523437,298.1437072753906,285.0078430175781,1.0,0.5152603983879089,0.3873533606529236,0.3873533606529236,1.0,1.0,-2.572729110717773,0.7020074725151062,1.870721697807312,0.1195971295237541,0.8972795009613037,0.8972795009613037,0.0,151.18869018554688,150.0,47723.3515625,0.0,1632.1280517578125,1.0,280.1961669921875,283.458740234375,297.3852233886719,300.44415283203125,293.1499938964844,293.1499938964844,280.25,34822.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813892662525177,1.0,0.0,0.0,3.4887638092041016,3.488785982131958,8.121503469737945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7603.1474609375,0.0,1352.6505126953125,1895.4371337890625,0.0,2599.085693359375,0.8705680966377258,1.0,0.0,3.0,1.0,0.0
18037920,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.7508507966995239,0.2804556787014007,0.2562828958034515,296.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.3928186595439911,0.050000000745058,0.0517096891999244,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9990000128746032,0.751285195350647,0.4713818430900574,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.825530469417572,0.374915212392807,0.358902245759964,296.9722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6926177144050598,0.2177261263132095,0.9996968507766724,284.9914245605469,284.95001220703125,298.44940185546875,294.3939819335937,298.2253723144531,298.1407165527344,284.9893798828125,1.0,0.5149417519569397,0.3878792822360992,0.3878792822360992,1.0,1.0,-2.566664695739746,0.7010891437530518,1.865575671195984,0.1204902604222297,0.9055863618850708,0.9055863618850708,0.0,151.7747039794922,153.0,47660.453125,0.0,1626.27197265625,1.0,280.2408142089844,283.4446716308594,297.3622741699219,300.4512634277344,293.1499938964844,293.1499938964844,279.95001220703125,33733.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109017014503479,1.0,0.0,0.0,3.557162284851074,3.557185173034668,8.443075785180554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.486328125,0.0,1415.790283203125,1895.4371337890625,0.0,2571.49951171875,0.8827354311943054,1.0,0.0,3.0,1.0,0.0
18037980,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.7487847208976746,0.2790456414222717,0.2552600502967834,296.5906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.3920422196388244,0.050000000745058,0.0517495721578598,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.9990000128746032,0.7483746409416199,0.4735590815544128,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.823430061340332,0.373310923576355,0.3576192259788513,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6902605295181274,0.2164585292339325,0.9947495460510254,284.8585205078125,284.95001220703125,298.44207763671875,294.360595703125,298.2210693359375,298.1374206542969,284.854736328125,1.0,0.5147666931152344,0.3884052038192749,0.3884052038192749,1.0,1.0,-2.560615539550781,0.7001889944076538,1.860426664352417,0.1211284548044204,0.8099660873413086,0.8099660873413086,0.0,152.58799743652344,153.0,48140.6015625,0.0,1621.447265625,1.0,280.0010070800781,283.3020324707031,297.3923034667969,300.6167907714844,293.1499938964844,293.1499938964844,279.95001220703125,39389.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174859285354614,1.0,0.0,0.0,3.4896786212921143,3.489701747894287,8.125763315547374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.927734375,0.0,1386.2552490234375,1895.4371337890625,0.0,2632.2939453125,0.8691228032112122,1.0,0.0,3.0,1.0,0.0
18038040,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.7461488246917725,0.2775169014930725,0.2539355754852295,296.5855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.3910323083400726,0.050000000745058,0.0518010333180427,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.7449539303779602,0.4763545989990234,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8207920789718628,0.3715837895870209,0.3560508787631988,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6873809695243835,0.2150933742523193,0.9889529943466188,284.8965148925781,284.95001220703125,298.4346618652344,294.3273620605469,298.216796875,298.1342468261719,284.8987121582031,1.0,0.5146550536155701,0.3889311254024505,0.3889311254024505,1.0,1.0,-2.5535967350006104,0.6989240050315857,1.8546727895736688,0.1219011023640632,0.8096112012863159,0.8096112012863159,0.0,153.67457580566406,141.0,47695.51171875,0.0,1616.4921875,1.0,279.9592590332031,283.3485717773437,297.34698486328125,300.5057678222656,293.1499938964844,293.1499938964844,280.25,40358.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192099332809448,1.0,0.0,0.0,3.361891508102417,3.361913681030273,7.541551667600288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.92529296875,0.0,1265.6693115234375,1895.4371337890625,0.0,2648.251220703125,0.8456594944000244,1.0,0.0,3.0,1.0,0.0
18038100,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7453815937042236,0.2763408124446869,0.2527014911174774,296.5806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.391313374042511,0.050000000745058,0.0517869405448436,296.908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.9990000128746032,0.7421162128448486,0.4755827486515045,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8201166987419128,0.3701513707637787,0.3545407652854919,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6863232851028442,0.2138861715793609,0.9830931425094604,285.0065612792969,284.95001220703125,298.4271240234375,294.2943115234375,298.2140197753906,298.1331787109375,285.0087890625,1.0,0.5125129222869873,0.3894570469856262,0.3894570469856262,1.0,1.0,-2.542325258255005,0.6961403489112854,1.8461847305297847,0.1224211528897285,0.8828880786895752,0.8828880786895752,0.0,152.97232055664062,141.0,46868.73828125,0.0,1597.96484375,1.0,280.19415283203125,283.4714050292969,297.2544860839844,300.2613220214844,293.1499938964844,293.1499938964844,280.25,34532.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120277523994446,1.0,0.0,0.0,3.411995887756348,3.412017583847046,7.768019827381067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7500.05712890625,0.0,1273.8831787109375,1895.4371337890625,0.0,2581.879150390625,0.8532042503356934,1.0,0.0,3.0,1.0,0.0
18038160,296.95318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7460042834281921,0.2752573490142822,0.2516797184944153,296.5763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.3924541771411896,0.050000000745058,0.0517289526760578,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9990000128746032,0.7399184703826904,0.4724118113517761,296.9262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8208730220794678,0.3688003718852997,0.3532150983810425,296.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6866047382354736,0.2127397358417511,0.9776625633239746,284.9847106933594,284.95001220703125,298.41949462890625,294.261474609375,298.2122802734375,298.1336364746094,284.9819641113281,1.0,0.5095359683036804,0.3899673819541931,0.3899673819541931,1.0,1.0,-2.529104232788086,0.6926508545875549,1.8364533185958865,0.1223672702908515,0.8846082091331482,0.8846082091331482,0.0,151.0809326171875,129.0,46700.0546875,0.0,1571.8138427734375,1.0,280.2400817871094,283.4512634277344,297.23028564453125,300.2633056640625,293.1499938964844,293.1499938964844,280.54998779296875,33800.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090053200721741,1.0,0.0,0.0,3.478003978729248,3.4780259132385254,8.071484671745566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.66552734375,0.0,1334.416748046875,1895.4371337890625,0.0,2554.036376953125,0.8649574518203735,1.0,0.0,3.0,1.0,0.0
18038220,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7473090291023254,0.2742068469524383,0.2506064474582672,296.5722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.3940775394439697,0.050000000745058,0.0516455247998237,296.9017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.9990000128746032,0.7383691072463989,0.4678139686584472,296.9272155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.822381317615509,0.3674785494804382,0.3518389761447906,296.9683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.6876033544540405,0.211625799536705,0.9721037745475768,285.0705871582031,284.95001220703125,298.4117126464844,294.2289123535156,298.2113647460937,298.13531494140625,285.07275390625,1.0,0.5058267712593079,0.3904777467250824,0.3904777467250824,1.0,1.0,-2.5138607025146484,0.6884718537330627,1.825388789176941,0.1216026023030281,0.9658522605895996,0.9658522605895996,0.0,148.45965576171875,129.0,45790.76953125,0.0,1540.071533203125,1.0,280.49462890625,283.55908203125,297.1727905273437,300.0864562988281,293.1499938964844,293.1499938964844,280.54998779296875,31305.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020678758621216,1.0,0.0,0.0,3.564186811447144,3.564209222793579,8.476453672301432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.546875,0.0,1405.4755859375,1895.4371337890625,0.0,2490.3466796875,0.8838775157928467,1.0,0.0,3.0,1.0,0.0
18038280,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.7494246959686279,0.2731782495975494,0.2496184110641479,296.5684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.3961387574672699,0.050000000745058,0.0515386015176773,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.9990000128746032,0.7374584674835205,0.4618561267852783,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.824720025062561,0.3661783933639526,0.3505402505397796,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.6894093155860901,0.2105520218610763,0.9668129086494446,285.0382385253906,284.95001220703125,298.4037780761719,294.1966552734375,298.2110290527344,298.13787841796875,285.0328674316406,1.0,0.5015345215797424,0.3909880816936493,0.3909880816936493,1.0,1.0,-2.497471809387207,0.6839100122451782,1.81356167793274,0.1202736645936966,0.9810752272605896,0.9810752272605896,0.0,145.18992614746094,132.0,45696.37890625,0.0,1504.39990234375,1.0,280.5409545898437,283.5242004394531,297.1675109863281,300.1263427734375,293.1499938964844,293.1499938964844,280.25,31128.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002667427062988,1.0,0.0,0.0,3.66813898086548,3.668162345886232,8.978108780866023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.21240234375,0.0,1516.8128662109375,1895.4371337890625,0.0,2473.864013671875,0.9056839942932128,1.0,0.0,3.0,1.0,0.0
18038340,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.7499507665634155,0.2716893553733825,0.2484714090824127,296.5641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.3972078263759613,0.050000000745058,0.0514830909669399,296.90972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9990000128746032,0.7360578179359436,0.4587268233299255,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.8254076838493347,0.3644662797451019,0.3490998148918152,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6896843910217285,0.2092545926570892,0.9613379836082458,284.8631286621094,284.95001220703125,298.3956298828125,294.164794921875,298.2097473144531,298.1391906738281,284.85284423828125,1.0,0.4988565742969513,0.3914984464645386,0.3914984464645386,1.0,1.0,-2.4839508533477783,0.6803704500198364,1.803580522537232,0.1189737692475318,0.8666380047798157,0.8666380047798157,0.0,143.30496215820312,132.0,46326.328125,0.0,1478.726806640625,1.0,280.29766845703125,283.3352966308594,297.2076110839844,300.3137512207031,293.1499938964844,293.1499938964844,280.25,36153.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808454692363739,1.0,0.0,0.0,3.6606173515319824,3.660641431808472,8.941326541389572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.57666015625,0.0,1546.1666259765625,1895.4371337890625,0.0,2548.97021484375,0.905059278011322,1.0,0.0,3.0,1.0,0.0
18038400,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.7490893006324768,0.2699620127677917,0.2469519078731537,296.55889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.3976041674613952,0.050000000745058,0.0514626540243625,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.7340103387832642,0.4575628042221069,296.9198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.8247350454330444,0.3625165224075317,0.3473020792007446,296.96453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6886662840843201,0.2078003883361816,0.9549320936203004,284.8613586425781,284.95001220703125,298.3872985839844,294.13336181640625,298.207763671875,298.1395568847656,284.86474609375,1.0,0.4966516196727752,0.3920087814331054,0.3920087814331054,1.0,1.0,-2.4708445072174072,0.6769633293151855,1.7938811779022217,0.1177661716938018,0.832236111164093,0.832236111164093,0.0,142.32742309570312,135.0,45735.15625,0.0,1457.646484375,1.0,280.2579345703125,283.3557434082031,297.16436767578125,300.206298828125,293.1499938964844,293.1499938964844,280.54998779296875,40325.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811428964138031,1.0,0.0,0.0,3.5237796306610107,3.523803234100342,8.28534837182815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.71875,0.0,1428.4696044921875,1895.4371337890625,0.0,2576.358642578125,0.880345344543457,1.0,0.0,3.0,1.0,0.0
18038460,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7479714751243591,0.2686752080917358,0.2455756366252899,296.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.3977456092834472,0.050000000745058,0.0514554940164089,296.9036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.7323827743530273,0.4571479558944702,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8237181305885315,0.3609355986118316,0.345613956451416,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6873044371604919,0.2065512984991073,0.9487819075584412,284.9920349121094,284.95001220703125,298.3787536621094,294.1024169921875,298.2049255371094,298.1388244628906,284.9964599609375,1.0,0.4949004352092743,0.3926988244056701,0.3926988244056701,1.0,1.0,-2.4592621326446533,0.6744545698165894,1.7848076820373535,0.1171942949295044,0.9107752442359924,0.9107752442359924,0.0,141.7415771484375,135.0,44787.68359375,0.0,1440.3404541015625,1.0,280.4979553222656,283.5014953613281,297.0636901855469,299.94488525390625,293.1499938964844,293.1499938964844,280.54998779296875,34963.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038263916969299,1.0,0.0,0.0,3.554382801055908,3.554405689239502,8.429885269833903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.1396484375,0.0,1421.8170166015625,1895.4371337890625,0.0,2506.460693359375,0.8852431178092957,1.0,0.0,3.0,1.0,0.0
18038520,296.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.7470386624336243,0.267585813999176,0.2445591539144516,296.5498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.3977808654308319,0.050000000745058,0.0514538288116455,296.903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.9990000128746032,0.7308143377304077,0.4570454359054565,296.91925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8227648735046387,0.3595346212387085,0.3442544639110565,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6860107779502869,0.2054192870855331,0.943567156791687,284.98394775390625,284.95001220703125,298.3699951171875,294.0719909667969,298.2015075683594,298.1372985839844,284.9817199707031,1.0,0.4935785233974457,0.3933888673782348,0.3933888673782348,1.0,1.0,-2.450014114379883,0.6727755069732666,1.7772387266159058,0.1170345693826675,0.919626533985138,0.919626533985138,0.0,141.37681579589844,138.0,44657.66015625,0.0,1427.0487060546875,1.0,280.5413818359375,283.49090576171875,297.0376892089844,299.94305419921875,293.1499938964844,293.1499938964844,280.25,33837.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800228476524353,1.0,0.0,0.0,3.620590925216675,3.6206142902374254,8.74686008955905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.9658203125,0.0,1484.6448974609375,1895.4371337890625,0.0,2473.514404296875,0.897014856338501,1.0,0.0,3.0,1.0,0.0
18038580,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462219238281,0.7456560730934143,0.2661474943161011,0.2434681206941604,296.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.3975683748722076,0.050000000745058,0.0514650493860244,296.8943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.9990000128746032,0.7283594608306885,0.4576727151870727,296.9167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8213517069816589,0.3578290045261383,0.342833548784256,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480834960937,0.6842954754829407,0.2041108012199401,0.9382449388504028,284.8448181152344,284.95001220703125,298.3609313964844,294.0421447753906,298.1978759765625,298.1356201171875,284.8392333984375,1.0,0.4925771355628967,0.3940788805484772,0.3940788805484772,1.0,1.0,-2.441370248794556,0.671248733997345,1.770121455192566,0.1175817921757698,0.8168436884880066,0.8168436884880066,0.0,141.38812255859375,138.0,45120.92578125,0.0,1416.16357421875,1.0,280.2995300292969,283.341064453125,297.07159423828125,300.1067810058594,293.1499938964844,293.1499938964844,280.25,39525.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8065876960754395,1.0,0.0,0.0,3.552029848098755,3.552053451538086,8.418728612014093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.82763671875,0.0,1452.5513916015625,1895.4371337890625,0.0,2531.8056640625,0.8828964829444885,1.0,0.0,3.0,1.0,0.0
18038640,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7435390949249268,0.2645792067050934,0.2420899420976638,296.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.397049218416214,0.050000000745058,0.051492266356945,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.9990000128746032,0.7253341674804688,0.4592005908489227,296.9130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8192232251167297,0.3559922575950622,0.3411410450935364,296.96063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6818990707397461,0.2027015089988708,0.9321437478065492,284.8802795410156,284.95001220703125,298.35162353515625,294.012939453125,298.1944885253906,298.1343688964844,284.8838806152344,1.0,0.4917886555194855,0.3947689235210418,0.3947689235210418,1.0,1.0,-2.4322197437286377,0.6695162653923035,1.7627032995224,0.1182582676410675,0.8087936043739319,0.8087936043739319,0.0,141.79869079589844,126.0,44585.66015625,0.0,1406.3614501953125,1.0,280.2587890625,283.3918762207031,297.02880859375,299.99365234375,293.1499938964844,293.1499938964844,280.54998779296875,41337.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078922629356384,1.0,0.0,0.0,3.3975284099578857,3.3975510597229004,7.702283824073675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.6669921875,0.0,1307.1790771484375,1895.4371337890625,0.0,2543.796875,0.8542822003364563,1.0,0.0,3.0,1.0,0.0
18038700,296.9473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7432312965393066,0.2633884251117706,0.2408137172460556,296.53521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.3976682424545288,0.050000000745058,0.0514601580798625,296.8726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.9990000128746032,0.7228919863700867,0.4573815166950226,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8190199136734009,0.3544773757457733,0.3395214676856994,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.681265652179718,0.2014640867710113,0.9260279536247252,285.0004577636719,284.95001220703125,298.3420104980469,293.9844055175781,298.19244384765625,298.1351623535156,285.00396728515625,1.0,0.4890719056129455,0.3954589664936065,0.3954589664936065,1.0,1.0,-2.4191787242889404,0.6663798689842224,1.7527987957000732,0.1186088025569915,0.8850100636482239,0.8850100636482239,0.0,140.59268188476562,126.0,43715.74609375,0.0,1385.104736328125,1.0,280.4949035644531,283.5247497558594,296.9355163574219,299.7467041015625,293.1499938964844,293.1499938964844,280.54998779296875,35024.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995297312736511,1.0,0.0,0.0,3.440411329269409,3.4404332637786865,7.897943987700273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.94580078125,0.0,1305.37255859375,1895.4371337890625,0.0,2467.1259765625,0.8600696921348572,1.0,0.0,3.0,1.0,0.0
18038760,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7443386912345886,0.2623179256916046,0.23977692425251,296.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.3990627825260162,0.050000000745058,0.0513878054916858,296.8722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.7210940718650818,0.4532641172409057,296.9139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8202804327011108,0.3530749380588531,0.3381178677082062,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6819891929626465,0.2003079354763031,0.9204351305961608,284.9842834472656,284.95001220703125,298.33209228515625,293.95660400390625,298.1913757324219,298.13739013671875,284.9814758300781,1.0,0.4855985045433044,0.396091103553772,0.396091103553772,1.0,1.0,-2.4044976234436035,0.6625304222106934,1.7419673204421997,0.1186006516218185,0.8898153305053711,0.8898153305053711,0.0,138.3167266845703,129.0,43522.67578125,0.0,1357.6514892578125,1.0,280.5403747558594,283.5082092285156,296.9151916503906,299.7490234375,293.1499938964844,293.1499938964844,280.8500061035156,33942.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795387327671051,1.0,0.0,0.0,3.507175922393799,3.507198095321656,8.207452992792241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6827.6787109375,0.0,1365.2039794921875,1895.4371337890625,0.0,2429.329833984375,0.8716288805007935,1.0,0.0,3.0,1.0,0.0
18038820,296.9520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.7443372011184692,0.2612897753715515,0.2387669682502746,296.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.399707019329071,0.050000000745058,0.0513546131551265,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787048339844,0.9990000128746032,0.7196827530860901,0.4513577818870544,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.820321798324585,0.351717084646225,0.3367500305175781,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.681603193283081,0.1991998106241226,0.9151059985160828,285.0775756835937,284.95001220703125,298.3218688964844,293.9296264648437,298.1895446777344,298.1387634277344,285.08160400390625,1.0,0.4836029410362243,0.3967232406139374,0.3967232406139374,1.0,1.0,-2.3929004669189453,0.6597654223442078,1.7331349849700928,0.1188277378678321,0.9764480590820312,0.9764480590820312,0.0,137.1254119873047,129.0,42640.84765625,0.0,1338.6494140625,1.0,280.79547119140625,283.6246032714844,296.8616638183594,299.5759582519531,293.1499938964844,293.1499938964844,280.8500061035156,31357.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871831059455872,1.0,0.0,0.0,3.5923242568969727,3.592346906661988,8.610817303633667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.3642578125,0.0,1435.756591796875,1895.4371337890625,0.0,2354.866455078125,0.8903205990791321,1.0,0.0,3.0,1.0,0.0
18038880,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589599609375,0.7439342141151428,0.2603060603141784,0.2378940284252166,296.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.4000033736228943,0.050000000745058,0.0513394437730312,296.87896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.9990000128746032,0.718255341053009,0.4504809975624084,296.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8198802471160889,0.3504068553447723,0.3355190455913543,296.9630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.680797278881073,0.1981420367956161,0.9102942943572998,285.05828857421875,284.95001220703125,298.3112487792969,293.9034423828125,298.1871643066406,298.13946533203125,285.05377197265625,1.0,0.4820553958415985,0.3973554074764251,0.3973554074764251,1.0,1.0,-2.383518934249878,0.6577789187431335,1.7257400751113892,0.1193033009767532,1.0,1.0,0.0,136.4608154296875,132.0,42639.04296875,0.0,1324.6046142578125,1.0,280.8412475585937,283.5985717773437,296.8650207519531,299.6258544921875,293.1499938964844,293.1499938964844,280.54998779296875,30925.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845460176467896,1.0,0.0,0.0,3.702162504196167,3.702186107635498,9.145432500190508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.91943359375,0.0,1553.4654541015625,1895.4371337890625,0.0,2331.051025390625,0.9132607579231262,1.0,0.0,3.0,1.0,0.0
18038940,296.9526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7428309321403503,0.2588682472705841,0.2368461787700653,296.5196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.3999575972557068,0.050000000745058,0.0513419434428215,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9990000128746032,0.7158073782920837,0.4506178200244903,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8187354803085327,0.34869185090065,0.3341314792633056,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6793548464775085,0.196851909160614,0.9051500558853148,284.8838195800781,284.95001220703125,298.30029296875,293.878173828125,298.1850280761719,298.140625,284.8711242675781,1.0,0.4808711111545563,0.3979875445365906,0.3979875445365906,1.0,1.0,-2.374582052230835,0.6559521555900574,1.7186298370361328,0.119692638516426,0.897746205329895,0.897746205329895,0.0,136.25306701660156,132.0,43439.40234375,0.0,1313.0311279296875,1.0,280.5967102050781,283.4034423828125,296.9201354980469,299.8340148925781,293.1499938964844,293.1499938964844,280.54998779296875,34898.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930543422698975,1.0,0.0,0.0,3.7201197147369385,3.720144271850586,9.234366871169186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.619140625,0.0,1604.188720703125,1895.4371337890625,0.0,2408.10009765625,0.9180063009262084,1.0,0.0,3.0,1.0,0.0
18039000,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7407181262969971,0.2571221590042114,0.235387310385704,296.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.3995143473148346,0.050000000745058,0.0513650178909301,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.9990000128746032,0.7124561667442322,0.4519323110580444,296.9093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.8166024088859558,0.3466773629188537,0.332349568605423,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.676984429359436,0.1953552514314651,0.8988867998123169,284.8603210449219,284.95001220703125,298.2889404296875,293.8538513183594,298.1832580566406,298.1424560546875,284.86297607421875,1.0,0.4799219369888305,0.398619681596756,0.398619681596756,1.0,1.0,-2.364772319793701,0.6538218855857849,1.7109503746032717,0.1197656020522117,0.8517946600914001,0.8517946600914001,0.0,136.53207397460938,120.0,43014.20703125,0.0,1302.453369140625,1.0,280.5574645996094,283.4037170410156,296.8900451660156,299.7535095214844,293.1499938964844,293.1499938964844,280.8500061035156,39426.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968940734863281,1.0,0.0,0.0,3.6075634956359854,3.607587814331055,8.684029353389633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.62890625,0.0,1511.8057861328125,1895.4371337890625,0.0,2443.06298828125,0.897838830947876,1.0,0.0,3.0,1.0,0.0
18039060,296.9468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.7402327656745911,0.255765289068222,0.2339411526918411,296.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9621276855469,0.4001336395740509,0.050000000745058,0.051333200186491,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9990000128746032,0.709673285484314,0.4500994384288788,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.8162460923194885,0.3449824750423431,0.3305467665195465,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.6761956810951233,0.1940128207206726,0.8922982215881348,284.994384765625,284.95001220703125,298.2771911621094,293.8305053710937,298.1819152832031,298.1450500488281,285.0001220703125,1.0,0.4770411252975464,0.3993121385574341,0.3993121385574341,1.0,1.0,-2.3507227897644043,0.6503000259399414,1.700422763824463,0.1192953288555145,0.9322165846824646,0.9322165846824646,0.0,135.28744506835938,120.0,42026.6640625,0.0,1280.8365478515625,1.0,280.7999572753906,283.5560913085937,296.7938232421875,299.50152587890625,293.1499938964844,293.1499938964844,280.8500061035156,34835.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893782258033752,1.0,0.0,0.0,3.6324615478515625,3.6324851512908936,8.804310596133291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6980.6796875,0.0,1505.0714111328125,1895.4371337890625,0.0,2374.736328125,0.9024951457977296,1.0,0.0,3.0,1.0,0.0
18039120,296.9485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7412687540054321,0.2546377182006836,0.2328087091445922,296.5046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.4015457332134247,0.050000000745058,0.0512609705328941,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.7076869010925293,0.4459206759929657,296.90802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.817460298538208,0.3434869050979614,0.3290181756019592,296.9575500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.6768264770507812,0.1927982866764068,0.886345624923706,284.9889831542969,284.95001220703125,298.2649841308594,293.8081970214844,298.18133544921875,298.1488952636719,284.9859924316406,1.0,0.4734130501747131,0.4000045955181122,0.4000045955181122,1.0,1.0,-2.335270643234253,0.6462894678115845,1.688981056213379,0.1184387579560279,0.9446654915809632,0.9446654915809632,0.0,132.9704132080078,123.0,41842.36328125,0.0,1253.546630859375,1.0,280.842041015625,283.5461120605469,296.7727966308594,299.5034484863281,293.1499938964844,293.1499938964844,280.54998779296875,33648.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854984402656555,1.0,0.0,0.0,3.7014272212982178,3.701451301574707,9.141800205725304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7430.59619140625,0.0,1573.2977294921875,1895.4371337890625,0.0,2339.64501953125,0.915052890777588,1.0,0.0,3.0,1.0,0.0
18039180,296.9466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83984375,0.7410862445831299,0.2531784176826477,0.2316514998674392,296.4997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.402178406715393,0.050000000745058,0.0512290149927139,296.8412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358764648437,0.9990000128746032,0.7053593993186951,0.444053590297699,296.9053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.8173264265060425,0.3416971564292907,0.3274708390235901,296.9560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.6762483716011047,0.1914332658052444,0.8805066347122192,284.8380126953125,284.95001220703125,298.2523803710937,293.7870178222656,298.1796875,298.1514587402344,284.8296813964844,1.0,0.4712690412998199,0.4006970524787903,0.4006970524787903,1.0,1.0,-2.322719097137451,0.6433131098747253,1.6794060468673706,0.1178071200847625,0.8341779112815857,0.8341779112815857,0.0,131.75860595703125,123.0,42326.19921875,0.0,1234.2667236328125,1.0,280.5975646972656,283.3827819824219,296.81640625,299.6742553710937,293.1499938964844,293.1499938964844,280.54998779296875,39084.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918989658355713,1.0,0.0,0.0,3.642889022827149,3.642913579940796,8.854930797497218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.89208984375,0.0,1548.3026123046875,1895.4371337890625,0.0,2397.602294921875,0.902784824371338,1.0,0.0,3.0,1.0,0.0
18039240,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.7397869229316711,0.2515552043914795,0.2302099764347076,296.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.4022727608680725,0.050000000745058,0.0512244254350662,296.8329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9990000128746032,0.7025858759880066,0.4437768757343292,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8160480856895447,0.3397510945796966,0.3256547749042511,296.9535827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.674625039100647,0.1899631768465042,0.8739964365959167,284.8608703613281,284.95001220703125,298.2392883300781,293.7669677734375,298.1726989746094,298.1469421386719,284.8655700683594,1.0,0.4695067405700683,0.4013895392417907,0.4013895392417907,1.0,1.0,-2.3106465339660645,0.6404901146888733,1.670156478881836,0.1172966584563255,0.8122624754905701,0.8122624754905701,0.0,131.2603302001953,111.0,41713.6796875,0.0,1218.5135498046875,1.0,280.5580749511719,283.4296569824219,296.7811889648437,299.5667724609375,293.1499938964844,293.1499938964844,280.8500061035156,42221.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930019497871399,1.0,0.0,0.0,3.465602397918701,3.465625762939453,8.014026207092684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6675.126953125,0.0,1381.7301025390625,1895.4371337890625,0.0,2407.623779296875,0.8696509003639221,1.0,0.0,3.0,1.0,0.0
18039300,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7401623725891113,0.2503294050693512,0.2288665622472763,296.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617614746094,0.4033976793289184,0.050000000745058,0.0511680506169796,296.8329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.7005704641342163,0.4404701888561249,296.9011535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8166018128395081,0.3381534516811371,0.3239196240901947,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.6746352910995483,0.1886827051639557,0.8675211668014526,284.99334716796875,284.95001220703125,298.2257080078125,293.74810791015625,298.17291259765625,298.1520690917969,284.9986877441406,1.0,0.4659612476825714,0.4020819962024688,0.4020819962024688,1.0,1.0,-2.295137405395508,0.6364162564277649,1.6587212085723877,0.1164400205016136,0.8920210599899292,0.8920210599899292,0.0,129.35519409179688,111.0,40785.0546875,0.0,1193.527099609375,1.0,280.79638671875,283.5767517089844,296.6903381347656,299.31903076171875,293.1499938964844,293.1499938964844,280.8500061035156,35612.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833828330039978,1.0,0.0,0.0,3.495157480239868,3.495179891586304,8.151297947733838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.58544921875,0.0,1364.851806640625,1895.4371337890625,0.0,2320.5654296875,0.872871458530426,1.0,0.0,3.0,1.0,0.0
18039360,296.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7419516444206238,0.2492670565843582,0.2277996391057968,296.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.4052609503269195,0.050000000745058,0.0510763861238956,296.83868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.6991231441497803,0.4350452125072479,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8186090588569641,0.3366869688034057,0.3224261701107025,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6759898066520691,0.187514841556549,0.8617121577262878,284.9853210449219,284.95001220703125,298.2116394042969,293.7304992675781,298.1753845214844,298.1610717773437,284.982421875,1.0,0.461775541305542,0.4028702080249786,0.4028702080249786,1.0,1.0,-2.278459072113037,0.6320970058441162,1.646362066268921,0.1155901923775672,0.901742458343506,0.901742458343506,0.0,126.52452850341795,114.0,40586.9296875,0.0,1163.9486083984375,1.0,280.84088134765625,283.565185546875,296.677978515625,299.3266906738281,293.1499938964844,293.1499938964844,280.54998779296875,34078.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779771089553833,1.0,0.0,0.0,3.56309461593628,3.563117265701294,8.471259320685931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.94921875,0.0,1424.5831298828125,1895.4371337890625,0.0,2271.996826171875,0.8843119740486145,1.0,0.0,3.0,1.0,0.0
18039420,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.7423644661903381,0.247868537902832,0.2266792058944702,296.4808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.4062721729278564,0.050000000745058,0.0510278157889843,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.9990000128746032,0.6973462104797363,0.4321381747722626,296.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.81910240650177,0.3349258005619049,0.3208857178688049,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.6760048270225525,0.1862033158540725,0.8560079336166382,284.8446960449219,284.95001220703125,298.1970520019531,293.71417236328125,298.17364501953125,298.164306640625,284.8379211425781,1.0,0.4591685235500335,0.4036584496498108,0.4036584496498108,1.0,1.0,-2.264853477478028,0.6288772821426392,1.6359761953353882,0.1151195243000984,0.7984397411346436,0.7984397411346436,0.0,124.87872314453124,114.0,40933.96484375,0.0,1142.6629638671875,1.0,280.6009826660156,283.4166564941406,296.7306823730469,299.4993591308594,293.1499938964844,293.1499938964844,280.54998779296875,40197.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832872271537781,1.0,0.0,0.0,3.4812498092651367,3.4812729358673096,8.086557841124886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.291015625,0.0,1383.3582763671875,1895.4371337890625,0.0,2319.7041015625,0.8674972057342529,1.0,0.0,3.0,1.0,0.0
18039480,296.9429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.7415738105773926,0.2463352084159851,0.2252923995256424,296.4760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.4066863358020782,0.050000000745058,0.0510082654654979,296.8382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9990000128746032,0.6951595544815063,0.4309571385383606,296.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8183673024177551,0.3330380022525787,0.319096952676773,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.6748976707458496,0.1848089396953582,0.8497198224067688,284.8809509277344,284.95001220703125,298.18194580078125,293.6991882324219,298.1689147949219,298.16363525390625,284.8851318359375,1.0,0.4570295512676239,0.4044466912746429,0.4044466912746429,1.0,1.0,-2.252042293548584,0.625917911529541,1.6261242628097534,0.114854447543621,0.7905735373497009,0.7905735373497009,0.0,123.99921417236328,117.0,40352.96484375,0.0,1125.389892578125,1.0,280.5594177246094,283.4741516113281,296.7033996582031,299.3996276855469,293.1499938964844,293.1499938964844,280.8500061035156,42091.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7835323214530945,1.0,0.0,0.0,3.304853200912476,3.304875135421753,7.287820835699677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.6337890625,0.0,1223.2745361328125,1895.4371337890625,0.0,2321.912109375,0.8349118828773499,1.0,0.0,3.0,1.0,0.0
