time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18039540,296.9443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7405676245689392,0.2451568096876144,0.2240609377622604,296.4716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.4068593382835388,0.050000000745058,0.0510002374649047,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.6933243870735168,0.4304661750793457,296.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8173266053199768,0.3314599990844726,0.3174509406089782,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6735025644302368,0.183587834239006,0.8437908291816711,285.0024108886719,284.95001220703125,298.166259765625,293.68560791015625,298.1676940917969,298.1679382324219,285.0076599121094,1.0,0.4553407430648803,0.4052349030971527,0.4052349030971527,1.0,1.0,-2.240861177444458,0.6235278844833374,1.6173334121704102,0.1148168444633483,0.8674742579460144,0.8674742579460144,0.0,123.46240997314452,117.0,39576.77734375,0.0,1111.33154296875,1.0,280.7923889160156,283.6082458496094,296.6220397949219,299.17010498046875,293.1499938964844,293.1499938964844,280.8500061035156,35168.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7735700607299805,1.0,0.0,0.0,3.3494584560394287,3.3494796752929688,7.485874107260315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.68603515625,0.0,1218.0902099609375,1895.4371337890625,0.0,2232.60595703125,0.8403195738792419,1.0,0.0,3.0,1.0,0.0
18039600,296.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.7396160960197449,0.0,0.2230995148420334,296.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.4068869948387146,0.0,0.0509990714490413,296.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.0,0.4303887188434601,296.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9923095703125,0.8162283897399902,0.0,0.3160499036312103,296.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.99322509765625,0.6720811724662781,0.0,0.8385942578315735,284.9923095703125,294.1499938964844,298.1499938964844,293.6734619140625,298.1636047363281,298.1685791015625,284.98974609375,0.0,0.0,0.4060231447219848,0.4060231447219848,1.0,1.0,-2.231684923171997,0.6218406558036804,1.6098443269729614,0.115090861916542,0.0,0.0,0.0,123.16185760498048,60.0,39502.81640625,0.0,1100.4117431640625,0.0,280.8395080566406,283.59344482421875,296.6182556152344,299.1913757324219,293.1499938964844,293.1499938964844,278.1499938964844,33554.578125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.430154800415039,3.430176258087158,7.850923111618613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1284.8634033203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.4125843346118927,0.0,0.0015676317270845,296.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03564453125,0.0,0.0,0.0016507278196513,297.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547180175781,0.4125843346118927,0.0,0.0012192711001262,297.1951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542297363281,0.4125843346118927,0.0,0.0016507933614775,297.1340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.007830636575818,285.0626525878906,294.1499938964844,298.1318664550781,293.6629638671875,298.2567443847656,298.2701110839844,284.0231018066406,0.0,0.0,0.3248185217380523,0.3248185217380523,1.0,1.0,-0.0167056936770677,0.0053662545979022,0.0113394390791654,-0.0327783972024917,0.0,0.0,0.0,-0.0925292521715164,60.0,2280.13427734375,0.0,-1.9027720554731783e-05,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,2.590648364275694e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0511999257167835e-11,1.051248064293242e-11,1.9976719504343488e-17,3.6240496714690096e-10,3.624045785688424e-10,3.9108948483763424e-16,0.0,0.0,-0.0,0.0,0.0,6.179278928901786e-20,1.9293001374918897e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.56121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0008984954329207,296.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,0.0002738698967732,297.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.0018419747939333,297.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0012435608077794,297.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.0034771328791975,285.0483093261719,294.1499938964844,298.110595703125,293.6541748046875,298.23895263671875,298.24383544921875,283.48834228515625,0.0,0.0,0.2436138838529586,0.2436138838529586,1.0,1.0,-0.0090351989492774,0.0023264866322278,0.0067087123170495,-0.0318787023425102,0.0,0.0,0.0,-0.0524787753820419,60.0,1094.4976806640625,0.0,-5.8759173953149e-06,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.25684948670417e-28,2.667046564804402e-28,3.0351920064079222e-31,-6.310026948081645e-18,-6.305548592245283e-18,-4.4784911417845546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03955078125,0.0,0.0,0.0001228758628712,296.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0296630859375,0.0,0.0,0.0001095919360523,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0001292360248044,297.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0389709472656,0.0,0.0,0.0001381525653414,297.5267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0402526855469,0.0,0.0,0.0005840138182975,285.04278564453125,294.1499938964844,298.0863342285156,293.6470642089844,298.23492431640625,298.209228515625,283.2735900878906,0.0,0.0,0.1624092608690261,0.1624092608690261,1.0,1.0,-0.0013009404065087,0.0009210748248733,0.0003798656107392,-0.0314920134842395,0.0,0.0,0.0,-0.0120790833607316,60.0,500.9255676269531,0.0,-1.1537331801037001e-07,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.793534837319714e-41,1.313731323289159e-40,2.9931735197978093e-41,3.3362724517612065e-21,2.7077777546762535e-21,6.284946970849531e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03814697265625,0.0,0.0,9.914785186992958e-05,296.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02838134765625,0.0,0.0,0.0001040044298861,298.451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0323791503906,0.0,0.0,7.779353472869843e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375366210937,0.0,0.0,0.0001045840399456,297.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0388488769531,0.0,0.0,0.0004946633125655,285.0407409667969,294.1499938964844,298.05914306640625,293.6415405273437,298.2333068847656,298.1768798828125,283.205322265625,0.0,0.0,0.081204630434513,0.081204630434513,1.0,1.0,-0.0010563374962657,4.550684752757661e-05,0.0010108306305482,-0.0301419720053672,0.0,0.0,0.0,-0.0107155898585915,60.0,225.46755981445312,0.0,-7.608635144151776e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.138568905782091e-39,-8.749907996924555e-39,-4.6042239434566216e-39,4.748788562807596e-21,2.4252741689598704e-21,2.323514191899334e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367126464844,0.0,0.0,9.78743191808462e-05,296.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02703857421875,0.0,0.0,0.0001030539206112,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.031005859375,0.0,0.0,7.61389164836146e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,0.0001030701823765,297.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0374450683594,0.0,0.0,0.0004888891126029,285.0386962890625,294.1499938964844,298.0292053222656,293.63751220703125,298.2315673828125,298.1476135253906,283.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429898975417,2.075147342850414e-08,0.001042969059199,-0.0275473874062299,0.0,0.0,0.0,-0.0102064497768878,60.0,107.87319946289062,0.0,-7.416789316039285e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.819943463048846e-21,2.4110428657941937e-21,2.408900799203044e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.20196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,9.697271889308468e-05,296.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.025634765625,0.0,0.0,0.0001021125426632,298.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,7.542411185568199e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03466796875,0.0,0.0,0.0001021172283799,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359802246094,0.0,0.0,0.0004843974893447,285.0365905761719,294.1499938964844,297.99658203125,293.6349182128906,298.22955322265625,298.1205444335937,283.2254638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333857499063,9.767011199812714e-09,0.0010333759710192,-0.0246368963271379,0.0,0.0,0.0,-0.0096547836437821,60.0,59.43204879760742,0.0,-7.280809910525933e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.8214334382830775e-21,2.410744184122816e-21,2.410689254160263e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03375244140625,0.0,0.0,9.607947868062185e-05,297.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.024169921875,0.0,0.0,0.0001011721833492,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.028076171875,0.0,0.0,7.472900324501097e-05,298.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.000101176505268,298.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0344543457031,0.0,0.0,0.0004799358721356,285.034423828125,294.1499938964844,297.9613952636719,293.6336364746094,298.2272644042969,298.0951538085937,283.2626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238658869639,8.65414317985369e-09,0.00102385727223,-0.0217229835689067,0.0,0.0,0.0,-0.0091030728071928,60.0,39.976295471191406,0.0,-7.147284719621896e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821472212374292e-21,2.4107363081355376e-21,2.4107357022903624e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0321655273437,0.0,0.0,9.528389637125656e-05,297.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226745605469,0.0,0.0,0.0001003344586933,298.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02655029296875,0.0,0.0,7.411021215375513e-05,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0315856933594,0.0,0.0,0.0001003387224045,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0328674316406,0.0,0.0,0.0004759618022944,285.0321655273437,294.1499938964844,297.9237670898437,293.6336364746094,298.22467041015625,298.0709228515625,283.3036804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153859620913,7.662676715369798e-09,0.0010153782786801,-0.019126484170556,0.0,0.0,0.0,-0.0086115561425685,60.0,31.81737899780273,0.0,-7.029396442703728e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821472212374292e-21,2.410736106187146e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040140,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0305480957031,0.0,0.0,9.468950156588107e-05,297.167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0211181640625,0.0,0.0,9.970858809538186e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,7.364789780694991e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02996826171875,0.0,0.0,9.971279359888284e-05,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.03125,0.0,0.0,0.0004729926877189,285.02984619140625,294.1499938964844,297.8837890625,293.6347961425781,298.2217712402344,298.0472717285156,283.3453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009049359709,6.921911488433352e-09,0.001009042491205,-0.0171862803399562,0.0,0.0,0.0,-0.0082443188875913,60.0,28.204740524291992,0.0,-6.94195705364109e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0289001464844,0.0,0.0,9.441425208933651e-05,297.216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.0,0.0,9.94187721516937e-05,299.00164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0233459472656,0.0,0.0,7.343381003011018e-05,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0282897949219,0.0,0.0,9.942294127540664e-05,298.2747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0295715332031,0.0,0.0,0.0004716177645605,285.0274963378906,294.1499938964844,297.841552734375,293.6370544433594,298.21856689453125,298.023193359375,283.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061128996312,6.578827260739217e-09,0.0010061063803732,-0.0162876155227422,0.0,0.0,0.0,-0.0080742249265313,60.0,26.48521041870117,0.0,-6.901644411527742e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02716064453125,0.0,0.0,9.458493150305004e-05,297.26123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.017822265625,0.0,0.0,9.95985246845521e-05,299.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216369628906,0.0,0.0,7.356655987678096e-05,298.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0265808105469,0.0,0.0,9.96026719803922e-05,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,0.0004724703612737,285.0250549316406,294.1499938964844,297.7972412109375,293.6402893066406,298.2149963378906,297.9968566894531,283.4271240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079276980832,6.791400775085776e-09,0.0010079209459945,-0.0168444346636533,0.0,0.0,0.0,-0.008179591037333,60.0,25.594877243041992,0.0,-6.926608620005936e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.6003112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.025390625,0.0,0.0,9.53213675529696e-05,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01611328125,0.0,0.0,0.0001003740180749,299.0948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,7.41393378120847e-05,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248107910156,0.0,0.0,0.0001003781726467,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02606201171875,0.0,0.0,0.0004761489690281,285.02252197265625,294.1499938964844,297.7509155273437,293.6444396972656,298.2110290527344,297.9654846191406,283.4666442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157705983147,7.708936600181461e-09,0.0010157629149034,-0.0192476511001586,0.0,0.0,0.0,-0.008634434081614,60.0,25.0899658203125,0.0,-7.03487614828191e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0235290527344,0.0,0.0,9.671467705629766e-05,297.3362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,0.0001018412076518,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,7.52230262150988e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,0.0001018453913275,298.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0242004394531,0.0,0.0,0.0004831088299397,285.0198974609375,294.1499938964844,297.70269775390625,293.6494445800781,298.20660400390625,297.925537109375,283.5052185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030612969771,9.445003001928852e-09,0.0010306035401299,-0.0237938333302736,0.0,0.0,0.0,-0.0094950543716549,60.0,24.80435943603516,0.0,-7.242023514208995e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0216064453125,0.0,0.0,9.88202154985629e-05,297.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.012451171875,0.0,0.0,0.0001040583811118,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.01617431640625,0.0,0.0,7.686067692702636e-05,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210266113281,0.0,0.0,0.000104062630271,298.486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,0.000493626401294,285.0171813964844,294.1499938964844,297.6526794433594,293.6551513671875,298.20172119140625,297.8736877441406,283.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2068612775806288e-08,0.001053032814525,-0.0306613519787788,0.0,0.0,0.0,-0.0107956649735569,60.0,24.67034149169922,0.0,-7.560769432757297e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001015769521472,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.0001069612699211,299.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0141906738281,0.0,0.0,7.900481432443485e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0189819335937,0.0,0.0,0.0001069656136678,298.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,0.0005073968786746,285.0143127441406,294.1499938964844,297.6010131835937,293.6615295410156,298.1962585449219,297.8085021972656,283.5795593261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082417089492,1.5503781369829994e-08,0.0010824016062542,-0.0396465919911861,0.0,0.0,0.0,-0.0124986004084348,60.0,24.66446876525879,0.0,-7.988477790377146e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0174255371094,0.0,0.0,0.0001047301338985,297.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.0001102816240745,299.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120849609375,0.0,0.0,8.145729952957481e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.016845703125,0.0,0.0,0.0001102860696846,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0180969238281,0.0,0.0,0.0005231476388871,285.0113220214844,294.1499938964844,297.5477600097656,293.6684875488281,298.190185546875,297.73211669921875,283.6153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160159483551,1.9433109343935946e-08,0.0011159965069964,-0.0499126948416233,0.0,0.0,0.0,-0.0144465146586298,60.0,24.76177406311035,0.0,-8.492121139624943e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.7667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151672363281,0.0,0.0,0.0001078378991223,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061950683594,0.0,0.0,0.0001135541533585,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0098571777344,0.0,0.0,8.387446723645553e-05,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,0.0001135586935561,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01580810546875,0.0,0.0,0.0005386715638451,285.0081481933594,294.1499938964844,297.4930725097656,293.6759338378906,298.18341064453125,297.65008544921875,283.6502990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011491343611851,2.3305998908540463e-08,0.0011491110781207,-0.0600162148475647,0.0,0.0,0.0,-0.0163664612919092,60.0,24.92387580871582,0.0,-9.003572642996006e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0128173828125,0.0,0.0,0.0001101781163015,297.458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00390625,0.0,0.0,0.0001160184547188,299.260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0075378417969,0.0,0.0,8.56946426210925e-05,298.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0122375488281,0.0,0.0,0.0001160230676759,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0134582519531,0.0,0.0,0.0005503614083863,285.0048522949219,294.1499938964844,297.4370422363281,293.6838073730469,298.1759948730469,297.5692749023437,283.68438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740780901163,2.6222457094604585e-08,0.0011740518966689,-0.0676129013299942,0.0,0.0,0.0,-0.0178122892975807,60.0,25.085390090942383,0.0,-9.39857258686061e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0103759765625,0.0,0.0,0.0001103035974665,297.47418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,0.0001161506152129,299.2772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0051574707031,0.0,0.0,8.579223504057154e-05,298.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00982666015625,0.0,0.0,0.0001161551990662,298.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0110168457031,0.0,0.0,0.000550988188479,285.00146484375,294.1499938964844,297.3797912597656,293.6920166015625,298.16796875,297.4950561523437,283.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011754365405067,2.637872498212345e-08,0.0011754101142287,-0.068019613623619,0.0,0.0,0.0,-0.0178898684680461,60.0,25.143463134765625,0.0,-9.41997342351897e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.0001078872883226,297.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,0.000113606256491,299.2915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,8.391286974074319e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0073547363281,0.0,0.0,0.0001136107021011,298.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,0.0005389183061197,284.9980773925781,294.1499938964844,297.3214416503906,293.70050048828125,298.1595153808594,297.4317626953125,283.75,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011496949009597,2.3367190848944133e-08,0.00114967150148,-0.0601756758987903,0.0,0.0,0.0,-0.0163969844579696,60.0,24.92656135559082,0.0,-9.011768042910265e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,0.000104359263787,297.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967956542969,0.0,0.0,0.0001098912471206,299.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003356933594,0.0,0.0,8.116882963804528e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0001098955181078,298.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0005212951218709,284.9947204589844,294.1499938964844,297.2620544433594,293.7091979980469,298.1507873535156,297.37811279296875,283.781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011121025308966,1.8970345294633265e-08,0.0011120836716145,-0.0487043373286724,0.0,0.0,0.0,-0.0142173245549201,60.0,24.452810287475582,0.0,-8.432001408209545e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.8572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00311279296875,0.0,0.0,0.0001005855156108,297.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.0001059174828696,299.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.0,0.0,7.823367195669562e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,0.0001059215719578,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0037536621094,0.0,0.0,0.0005024445126764,284.9914245605469,294.1499938964844,297.2017822265625,293.718017578125,298.141845703125,297.3327941894531,283.81219482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718866251409,1.4267506287524157e-08,0.0010718724224716,-0.0364138484001159,0.0,0.0,0.0,-0.011885936371982,60.0,23.814743041992188,0.0,-7.833192228190455e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,9.734339982969686e-05,297.5151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922180175781,0.0,0.0,0.0001025035307975,299.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,7.571200694656e-05,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002746582031,0.0,0.0,0.0001025074598146,298.685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014343261719,0.0,0.0,0.0004862495406996,284.9882202148437,294.1499938964844,297.1407470703125,293.7269287109375,298.1327514648437,297.2951354980469,283.8421325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373314144089,1.0227355851100128e-08,0.0010373211698606,-0.0258420705795288,0.0,0.0,0.0,-0.0098830396309494,60.0,23.12094688415528,0.0,-7.336351615094827e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99853515625,0.0,0.0,9.522903565084562e-05,297.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.989990234375,0.0,0.0,0.0001002771023195,299.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.99346923828125,0.0,0.0,7.406748773064464e-05,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,0.0001002809294732,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991455078125,0.0,0.0,0.0004756878479383,284.985107421875,294.1499938964844,297.0790405273437,293.73583984375,298.1234436035156,297.2634582519531,283.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147913126274,7.59259410898494e-09,0.0010147837456315,-0.0189429260790348,0.0,0.0,0.0,-0.0085768364369869,60.0,22.478654861450195,0.0,-7.021100145720993e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9962463378906,0.0,0.0,9.448214404983446e-05,297.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.0,0.0,9.94906440610066e-05,299.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.0,0.0,7.348656799877062e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957275390625,0.0,0.0,9.949441300705077e-05,298.7069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99688720703125,0.0,0.0,0.0004719569988083,284.9819641113281,294.1499938964844,297.0167541503906,293.74468994140625,298.11376953125,297.234130859375,283.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068224510177,6.661827978149404e-09,0.0010068158153444,-0.0165050290524959,0.0,0.0,0.0,-0.0081153707578778,60.0,21.966550827026367,0.0,-6.911386662977749e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.9000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99395751953125,0.0,0.0,9.516420686850324e-05,297.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.98553466796875,0.0,0.0,0.0001002088902168,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,7.401705806842074e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934387207031,0.0,0.0,0.0001002126591629,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9945678710937,0.0,0.0,0.0004753640387207,284.9788513183594,294.1499938964844,296.9540405273437,293.7534484863281,298.1036376953125,297.2002258300781,283.92755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014081062749,7.511610000676683e-09,0.0010140736121684,-0.0187308397144079,0.0,0.0,0.0,-0.0085366005077958,60.0,21.631744384765625,0.0,-7.011521319100211e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916381835937,0.0,0.0,9.722771937958896e-05,297.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,0.0001023818113026,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,7.562201790278777e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910888671875,0.0,0.0,0.0001023856384563,298.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99224853515625,0.0,0.0,0.0004856716841459,284.97564697265625,294.1499938964844,296.8909606933594,293.7620544433594,298.0928649902344,297.1526794433594,283.95465087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360609740018,1.008278349701186e-08,0.0010360508458688,-0.0254636239260435,0.0,0.0,0.0,-0.0098111983388662,60.0,21.4939079284668,0.0,-7.31887865867975e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9891967773437,0.0,0.0,0.0001004310543066,297.52276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808654785156,0.0,0.0,0.0001057549816323,299.3759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,7.811351679265499e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886779785156,0.0,0.0,0.0001057589106494,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.000501672970131,284.9723205566406,294.1499938964844,296.82769775390625,293.7704467773437,298.0813293457031,297.0840759277344,283.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701905703172,1.4074372778338784e-08,0.0010701764840632,-0.0359087698161602,0.0,0.0,0.0,-0.0117899691686034,60.0,21.55221366882324,0.0,-7.809077118281493e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866638183594,0.0,0.0,0.0001037859765347,297.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784240722656,0.0,0.0,0.0001092877791961,299.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,8.072290802374482e-05,298.82965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,0.0001092918100766,298.7348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9872741699219,0.0,0.0,0.0005184314795769,284.9689025878906,294.1499938964844,296.7642822265625,293.77862548828125,298.0688781738281,296.995849609375,284.00701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110594346188,1.8255018829904657e-08,0.0011059253010898,-0.0468361973762512,0.0,0.0,0.0,-0.0138624971732497,60.0,21.75871467590332,0.0,-8.339505086496501e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98406982421875,0.0,0.0,0.000105985229311,297.5228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9758605957031,0.0,0.0,0.0001116036437451,299.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,8.243344927905127e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9835510253906,0.0,0.0,0.0001116077328333,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.98468017578125,0.0,0.0,0.0005294171860441,284.96533203125,294.1499938964844,296.7008972167969,293.7864685058594,298.0555725097656,296.9009094238281,284.03228759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011293872958049,2.0995624794295512e-08,0.0011293663410469,-0.0539909228682518,0.0,0.0,0.0,-0.0152211654931306,60.0,21.98613548278809,0.0,-8.696667208596409e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.0001070300204446,297.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732360839844,0.0,0.0,0.0001127038485719,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765930175781,0.0,0.0,8.324606460519135e-05,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9808959960937,0.0,0.0,0.0001127079449361,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98199462890625,0.0,0.0,0.0005346361431293,284.96173095703125,294.1499938964844,296.6376037597656,293.79400634765625,298.0415344238281,296.80926513671875,284.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405397672206,2.2297575341667653e-08,0.0011405174154788,-0.0573870465159416,0.0,0.0,0.0,-0.0158666893839836,60.0,22.145017623901367,0.0,-8.868958900620785e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787292480469,0.0,0.0,0.0001050020800903,297.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9706420898437,0.0,0.0,0.0001105684277717,299.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97393798828125,0.0,0.0,8.166876796167344e-05,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97821044921875,0.0,0.0,0.0001105724222725,298.7465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.0005245062056928,284.9581298828125,294.1499938964844,296.57452392578125,293.8011779785156,298.0271301269531,296.73193359375,284.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189315700903,1.9770210357705764e-08,0.0011189117794856,-0.0507927238941192,0.0,0.0,0.0,-0.0146137941628694,60.0,22.05841827392578,0.0,-8.53604049666501e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.000102121157397,297.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,0.000107534811832,299.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,7.942802767502144e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9756164550781,0.0,0.0,0.0001075386680895,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0005101154092699,284.95458984375,294.1499938964844,296.5118103027344,293.8079528808594,298.0125732421875,296.66876220703125,284.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010882399510592,1.6179974693386612e-08,0.0010882237693294,-0.041414201259613,0.0,0.0,0.0,-0.0128340199589729,60.0,21.73951530456543,0.0,-8.074048452044735e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,9.868946654023604e-05,297.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.965576171875,0.0,0.0,0.0001039212220348,299.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9688415527344,0.0,0.0,7.6758922659792e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9730529785156,0.0,0.0,0.0001039249254972,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9741516113281,0.0,0.0,0.0004929734277538,284.951171875,294.1499938964844,296.4494934082031,293.8143005371094,297.9979858398437,296.6185607910156,284.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516690090298,1.1903566132787093e-08,0.001051657134667,-0.0302294101566076,0.0,0.0,0.0,-0.010714023374021,60.0,21.24754524230957,0.0,-7.540511148818042e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9710998535156,0.0,0.0,9.602625505067408e-05,297.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631652832031,0.0,0.0,0.0001011168496916,299.4109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,7.46875157346949e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9705810546875,0.0,0.0,0.0001011204294627,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9716796875,0.0,0.0,0.0004796701832674,284.9478454589844,294.1499938964844,296.38775634765625,293.8201904296875,297.9834289550781,296.5793151855469,284.1494445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232811328023,8.584900790253869e-09,0.0010232725180685,-0.021541653200984,0.0,0.0,0.0,-0.0090687833726406,60.0,20.68867301940918,0.0,-7.13901826543406e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.9383850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686584472656,0.0,0.0,9.46795044001192e-05,297.5277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9607849121094,0.0,0.0,9.969872917281464e-05,299.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9640197753906,0.0,0.0,7.36400397727266e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9681701660156,0.0,0.0,9.970223618438467e-05,298.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,0.0004729429201688,284.944580078125,294.1499938964844,296.3266906738281,293.8255920410156,297.96875,296.5464172363281,284.1711730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008920604363,6.906690774854951e-09,0.001008913735859,-0.0171464122831821,0.0,0.0,0.0,-0.0082367798313498,60.0,20.196176528930664,0.0,-6.940165775404239e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
