time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18041820,298.9334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9662475585937,0.0,0.0,9.469502401771024e-05,297.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9584045410156,0.0,0.0,9.971508552553132e-05,299.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,7.365210331045091e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657592773437,0.0,0.0,9.971857070922852e-05,298.76385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668273925781,0.0,0.0,0.0004730204236693,284.9413452148437,294.1499938964844,296.2663879394531,293.8305053710937,297.9537658691406,296.51336669921875,284.1924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009076484479,6.9259296076040755e-09,0.001009069615975,-0.0171968135982751,0.0,0.0,0.0,-0.008246274664998,60.0,19.84790229797364,0.0,-6.942430275103106e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.9283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,9.608629625290632e-05,297.5339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560241699219,0.0,0.0,0.0001011801359709,299.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9591979980469,0.0,0.0,7.473421283066273e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,0.0001011836502584,298.7664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0004799701273441,284.9381103515625,294.1499938964844,296.2069702148437,293.8348999023437,297.938232421875,296.4716491699219,284.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238930117338,8.659426065094067e-09,0.0010238842805847,-0.0217368360608816,0.0,0.0,0.0,-0.0091056013479828,60.0,19.67780494689941,0.0,-7.14791710265672e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,9.873553790384904e-05,297.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535827636719,0.0,0.0,0.0001039698472595,299.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,7.679474219912663e-05,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9608459472656,0.0,0.0,0.0001039734343066,298.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9618835449219,0.0,0.0,0.0004932036390528,284.9347839355469,294.1499938964844,296.1485595703125,293.8387451171875,297.9219970703125,296.41259765625,284.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052115461789,1.1960477941386216e-08,0.0010521035874262,-0.0303783826529979,0.0,0.0,0.0,-0.0107420347630977,60.0,19.69854736328125,0.0,-7.547497204996034e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.958740234375,0.0,0.0,0.000102301062725,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,0.0001077244160114,299.4203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9541931152344,0.0,0.0,7.956793706398457e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.958251953125,0.0,0.0,0.0001077281049219,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,0.0005110141355544,284.9313659667969,294.1499938964844,296.0912780761719,293.842041015625,297.9048156738281,296.3333435058594,284.2533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901056230068,1.6403442160140003e-08,0.0010900892084464,-0.0419983305037021,0.0,0.0,0.0,-0.0129445735365152,60.0,19.89327049255371,0.0,-8.102435344881087e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9560852050781,0.0,0.0,0.0001060897557181,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,0.0001117139836424,299.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515686035156,0.0,0.0,8.251470717368647e-05,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555969238281,0.0,0.0,0.0001117177816922,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,0.0005299393669702,284.9278259277344,294.1499938964844,296.0351867675781,293.84478759765625,297.8866271972656,296.239501953125,284.2727355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011304781073704,2.1124721527598922e-08,0.0011304570361971,-0.054327767342329,0.0,0.0,0.0,-0.0152850979939103,60.0,20.216482162475582,0.0,-8.713677601690507e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95330810546875,0.0,0.0,0.000109321779746,297.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9457397460937,0.0,0.0,0.0001151173783,299.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9488525390625,0.0,0.0,8.502851414959878e-05,298.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9528503417969,0.0,0.0,0.0001151212636614,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,0.0005460840184241,284.9241943359375,294.1499938964844,295.9804382324219,293.846923828125,297.867431640625,296.143798828125,284.2917175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011649242369458,2.5152486315960232e-08,0.0011648990912362,-0.0648271515965461,0.0,0.0,0.0,-0.0172818396240472,60.0,20.582597732543945,0.0,-9.252674715298781e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.95050048828125,0.0,0.0,0.0001111850724555,297.56475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0,0.0001170794785139,299.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,8.647775393910706e-05,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,0.000117083407531,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510498046875,0.0,0.0,0.0005553915398195,284.92047119140625,294.1499938964844,295.9271545410156,293.8485107421875,297.8474426269531,296.0567932128906,284.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184788881801,2.7474575503561027e-08,0.0011847614077851,-0.0708709359169006,0.0,0.0,0.0,-0.0184330306947231,60.0,20.888824462890625,0.0,-9.57075414476094e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9476623535156,0.0,0.0,0.0001102256865124,297.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9402160644531,0.0,0.0,0.0001160692627308,299.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9432678222656,0.0,0.0,8.573155355406925e-05,298.88262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9472045898437,0.0,0.0,0.0001160731262643,298.7716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0005505992448888,284.916748046875,294.1499938964844,295.8753967285156,293.8494873046875,297.8270263671875,295.9842224121094,284.32843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745855445042,2.62788049099072e-08,0.0011745592346414,-0.0677595436573028,0.0,0.0,0.0,-0.0178403500467538,60.0,20.99858283996582,0.0,-9.406284107171817e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.94488525390625,0.0,0.0,0.0001077338965842,297.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0001134453923441,299.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405212402344,0.0,0.0,8.379347855225205e-05,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444274902344,0.0,0.0,0.0001134491467382,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9454345703125,0.0,0.0,0.0005381522350944,284.9130859375,294.1499938964844,295.8253479003906,293.849853515625,297.8065795898437,295.9259338378906,284.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001148035749793,2.3173281959998352e-08,0.001148012583144,-0.0596702322363853,0.0,0.0,0.0,-0.0163008514791727,60.0,20.83392333984375,0.0,-8.985794153204554e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,0.0001046742108883,297.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9348449707031,0.0,0.0,0.000110223525553,299.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,8.141370926750824e-05,298.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417419433594,0.0,0.0,0.0001102271417039,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9427185058594,0.0,0.0,0.0005228684749454,284.9095764160156,294.1499938964844,295.77703857421875,293.8496398925781,297.7864074707031,295.8780212402344,284.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154318926855,1.936017923753753e-08,0.0011154124513268,-0.0497222431004047,0.0,0.0,0.0,-0.0144105590879917,60.0,20.46636390686035,0.0,-8.482627578132451e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395751953125,0.0,0.0,0.0001016669702949,297.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0001070568760042,299.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,7.907472900114954e-05,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.0,0.0,0.0001070603684638,298.77490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0005078467656858,284.9061584472656,294.1499938964844,295.7306213378906,293.8487854003906,297.7665405273437,295.8376770019531,284.3804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833841515704,1.5612593884384296e-08,0.0010833685519173,-0.0399310290813446,0.0,0.0,0.0,-0.0125527260825037,60.0,20.022768020629883,0.0,-8.002213292002126e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042480,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,9.906217019306496e-05,297.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,0.0001043140073306,299.4228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,7.7048760431353e-05,298.8802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93658447265625,0.0,0.0,0.000104317383375,298.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,0.0004948352579958,284.9028625488281,294.1499938964844,295.68621826171875,293.84735107421875,297.7469787597656,295.8032531738281,284.3969421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556232882663,1.2366640156358244e-08,0.0010556109482422,-0.031441181898117,0.0,0.0,0.0,-0.0109435599297285,60.0,19.55692672729492,0.0,-7.597407147841295e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,9.706172568257898e-05,297.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273681640625,0.0,0.0,0.0001022075230139,299.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,7.549284782726318e-05,298.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,0.0001022108117467,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,0.0004848426324315,284.899658203125,294.1499938964844,295.6439514160156,293.84527587890625,297.7276306152344,295.7736511230469,284.41314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343015892431,9.873843964669504e-09,0.0010342916939407,-0.0249165911227464,0.0,0.0,0.0,-0.0097077554091811,60.0,19.119279861450195,0.0,-7.293652970474795e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9321594238281,0.0,0.0,9.56895964918658e-05,297.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.0001007626706268,299.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,7.44256321922876e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,0.000100765893876,298.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,0.0004779885930474,284.8965148925781,294.1499938964844,295.6038818359375,293.8425598144531,297.7084045410156,295.74737548828125,284.42901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101967563387,8.164023235224251e-09,0.0010196674847975,-0.0204394813627004,0.0,0.0,0.0,-0.0088601056486368,60.0,18.74526023864746,0.0,-7.088885212169771e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9297790527344,0.0,0.0,9.486769704381004e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.0,0.0,9.989721729652956e-05,299.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,7.378636655630544e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9293212890625,0.0,0.0,9.990038961404936e-05,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,0.0004738830321002,284.8934326171875,294.1499938964844,295.5661315917969,293.8392639160156,297.6892395019531,295.7232666015625,284.4445495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010913751088,7.139822955082309e-09,0.0010109065333381,-0.0177570525556802,0.0,0.0,0.0,-0.0083523504436016,60.0,18.446367263793945,0.0,-6.967621857256745e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9273986816406,0.0,0.0,9.450053767068312e-05,297.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203491210937,0.0,0.0,9.951060928869992e-05,299.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232177734375,0.0,0.0,7.350079249590635e-05,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269714355469,0.0,0.0,9.951375250238924e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.92791748046875,0.0,0.0,0.0004720489960163,284.8904113769531,294.1499938964844,295.5308532714844,293.8352966308594,297.6700134277344,295.69976806640625,284.45977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069980053231,6.682254749534877e-09,0.0010069913696497,-0.0165585353970527,0.0,0.0,0.0,-0.0081255016848444,60.0,18.22004508972168,0.0,-6.913784744710938e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9250793457031,0.0,0.0,9.448407945455985e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91802978515625,0.0,0.0,9.949329978553578e-05,299.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,7.3487994086463e-05,298.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,9.949642117135228e-05,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9255676269531,0.0,0.0,0.0004719668067991,284.88739013671875,294.1499938964844,295.49810791015625,293.8307189941406,297.6507263183594,295.6757507324219,284.4747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068202391266,6.661670326479907e-09,0.0010068136034533,-0.0165046174079179,0.0,0.0,0.0,-0.0081152878701686,60.0,18.06070137023925,0.0,-6.911368188866619e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227294921875,0.0,0.0,9.470581426285209e-05,297.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,9.972680709324776e-05,299.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9186096191406,0.0,0.0,7.366044883383438e-05,298.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9223022460937,0.0,0.0,9.972991392714904e-05,298.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,0.0004730744112748,284.8843994140625,294.1499938964844,295.46807861328125,293.82550048828125,297.6312866210937,295.6502380371094,284.4893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091811418533,6.937876939616672e-09,0.001009174156934,-0.0172281041741371,0.0,0.0,0.0,-0.0082522090524435,60.0,17.951770782470703,0.0,-6.943836439177177e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92041015625,0.0,0.0,9.506832429906352e-05,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134521484375,0.0,0.0,0.0001001085620373,299.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,7.394240674329922e-05,298.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9199523925781,0.0,0.0,0.0001001116615952,298.7878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,0.0004748852516058,284.88140869140625,294.1499938964844,295.4407958984375,293.81964111328125,297.6116943359375,295.622802734375,284.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130428709089,7.389502343357891e-09,0.0010130355367437,-0.0184110198169946,0.0,0.0,0.0,-0.0084760971367359,60.0,17.88372802734375,0.0,-6.997088064508716e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.548322123009712e-05,297.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,0.0001005454687401,299.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140014648437,0.0,0.0,7.426509546348825e-05,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,0.0001005485610221,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185791015625,0.0,0.0,0.0004769577062688,284.8784484863281,294.1499938964844,295.4164123535156,293.8131408691406,297.59197998046875,295.59375,284.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174631606787,7.906391097378673e-09,0.0010174552444368,-0.0197647791355848,0.0,0.0,0.0,-0.008732340298593,60.0,17.840112686157227,0.0,-7.058284978711526e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9157409667969,0.0,0.0,9.5880517619662e-05,297.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9089050292969,0.0,0.0,0.0001009638508548,299.4259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9117126464844,0.0,0.0,7.457411265932024e-05,298.8083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9153137207031,0.0,0.0,0.0001009669431368,298.7898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.916259765625,0.0,0.0,0.0004789423255715,284.87548828125,294.1499938964844,295.39501953125,293.8059387207031,297.5721435546875,295.5636901855469,284.53155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216964874416,8.401365825250195e-09,0.0010216881055384,-0.0210610441863536,0.0,0.0,0.0,-0.008977722376585,60.0,17.809524536132812,0.0,-7.117136391343595e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,9.620185301173478e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,0.0001013022410916,299.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,7.482403452740982e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129943847656,0.0,0.0,0.0001013053188216,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,0.0004805474600289,284.87255859375,294.1499938964844,295.3767395019531,293.798095703125,297.55224609375,295.5338134765625,284.5450744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251204948872,8.801680273506918e-09,0.001025111763738,-0.0221093315631151,0.0,0.0,0.0,-0.0091761779040098,60.0,17.7808837890625,0.0,-7.164911153267894e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,9.640403732191773e-05,297.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90435791015625,0.0,0.0,0.0001015151647152,299.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,7.498128979932517e-05,298.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,0.0001015182278933,298.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91162109375,0.0,0.0,0.0004815574211534,284.86962890625,294.1499938964844,295.3616943359375,293.78955078125,297.53228759765625,295.50506591796875,284.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272752260789,9.053537475267603e-09,0.0010272661456838,-0.0227688234299421,0.0,0.0,0.0,-0.0093010384589433,60.0,17.746915817260742,0.0,-7.195050955033366e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.9317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,9.646202670410275e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,0.0001015762463794,299.426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,7.502638618461788e-05,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90838623046875,0.0,0.0,0.0001015792877296,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093017578125,0.0,0.0,0.0004818470624741,284.8667297363281,294.1499938964844,295.3500061035156,293.7802734375,297.51239013671875,295.4785461425781,284.5714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278933914378,9.125712630009277e-09,0.0010278843110427,-0.0229578092694282,0.0,0.0,0.0,-0.0093368235975503,60.0,17.699914932250977,0.0,-7.203699681213038e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9065246582031,0.0,0.0,9.643203520681708e-05,297.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998718261719,0.0,0.0,0.0001015446759993,299.42596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.902587890625,0.0,0.0,7.500305218854919e-05,298.78533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061279296875,0.0,0.0,0.0001015477027976,298.793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9070129394531,0.0,0.0,0.0004816972650587,284.8638610839844,294.1499938964844,295.340087890625,293.7707214355469,297.4925842285156,295.4548645019531,284.5841979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275732493028,9.08826436329946e-09,0.0010275641689077,-0.0228597521781921,0.0,0.0,0.0,-0.0093182595446705,60.0,17.63745880126953,0.0,-7.199211182751243e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9042663574219,0.0,0.0,9.639111522119492e-05,297.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89764404296875,0.0,0.0,0.0001015016168821,299.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,7.497122714994475e-05,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.0,0.0,0.0001015046218526,298.7940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,0.0004814928688574,284.86102294921875,294.1499938964844,295.3302917480469,293.7613220214844,297.4728698730469,295.43359375,284.59674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271366918459,9.037207426842997e-09,0.0010271277278661,-0.0227260626852512,0.0,0.0,0.0,-0.0092929489910602,60.0,17.56698989868164,0.0,-7.19309483088182e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9020080566406,0.0,0.0,9.633840090828016e-05,297.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954162597656,0.0,0.0,0.0001014461231534,299.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,7.493022712878883e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.901611328125,0.0,0.0,0.000101449106296,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9024963378906,0.0,0.0,0.0004812295665033,284.85821533203125,294.1499938964844,295.3206481933594,293.7520446777344,297.4532775878906,295.41461181640625,284.6091003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265744058415,8.971448473005239e-09,0.0010265654418617,-0.0225538741797208,0.0,0.0,0.0,-0.0092603499069809,60.0,17.491426467895508,-0.0,-7.185220596284125e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,9.627502731746064e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,0.0001013794026221,299.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,7.488093251595274e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8993835449219,0.0,0.0,0.0001013823639368,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,0.0004809129750356,284.8554077148437,294.1499938964844,295.3111267089844,293.7428894042969,297.4337463378906,295.3973388671875,284.6212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025898498483,8.892400593651928e-09,0.0010258895345032,-0.0223468858748674,0.0,0.0,0.0,-0.0092211626470088,60.0,17.41466522216797,-0.0,-7.175760430300215e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8975830078125,0.0,0.0,9.620161290513352e-05,297.5704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,0.0001013021174003,299.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,7.482383080059662e-05,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971862792969,0.0,0.0,0.0001013050568872,298.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980407714844,0.0,0.0,0.0004805462958756,284.8526611328125,294.1499938964844,295.3017578125,293.7338562011719,297.4143371582031,295.3816833496094,284.63311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251156054437,8.800854267576597e-09,0.0010251068742945,-0.0221071671694517,0.0,0.0,0.0,-0.0091757792979478,60.0,17.33722686767578,-0.0,-7.164812387827625e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,9.611931454855947e-05,297.57012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.888916015625,0.0,0.0,0.000101215475297,299.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,7.475981692550704e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949890136719,0.0,0.0,0.000101218392956,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,0.0004801352042704,284.8499450683594,294.1499938964844,295.2925109863281,293.7249450683594,297.3950500488281,295.36724853515625,284.64483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242380667477,8.698234132964444e-09,0.0010242294520139,-0.0218384452164173,0.0,0.0,0.0,-0.009124906733632,60.0,17.259754180908203,-0.0,-7.152549841293876e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932189941406,0.0,0.0,9.602901991456748e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,0.0001011204076348,299.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894348144531,0.0,0.0,7.468958938261494e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.892822265625,0.0,0.0,0.0001011233107419,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8936767578125,0.0,0.0,0.000479684153106,284.8472595214844,294.1499938964844,295.28338623046875,293.7161560058594,297.3758544921875,295.3538818359375,284.6563415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232753120362,8.585651301018515e-09,0.0010232668137177,-0.0215436313301324,0.0,0.0,0.0,-0.0090690944343805,60.0,17.182432174682617,-0.0,-7.139109214904239e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.94451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910827636719,0.0,0.0,9.59317258093506e-05,297.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8846740722656,0.0,0.0,0.0001010179767035,299.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,7.461391214746982e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8906555175781,0.0,0.0,0.0001010208579828,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915405273437,0.0,0.0,0.000479198177345,284.8446350097656,294.1499938964844,295.2743530273437,293.7074890136719,297.3567810058594,295.34136962890625,284.66766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222380515187,8.464351886061651e-09,0.0010222295532003,-0.0212259851396083,0.0,0.0,0.0,-0.0090089617297053,60.0,17.105375289916992,-0.0,-7.124642564804162e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8889465332031,0.0,0.0,9.582833445165306e-05,297.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825988769531,0.0,0.0,0.0001009091211017,299.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,7.453349098796025e-05,298.7620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.000100911980553,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.889404296875,0.0,0.0,0.0004786817007698,284.8420104980469,294.1499938964844,295.26544189453125,293.69891357421875,297.3378295898437,295.32965087890625,284.6788024902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211357148364,8.33544966383215e-09,0.0010211274493485,-0.0208884216845035,0.0,0.0,0.0,-0.008945059031248,60.0,17.028701782226562,-0.0,-7.109284894113443e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868408203125,0.0,0.0,9.57199081312865e-05,297.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8805236816406,0.0,0.0,0.0001007949540507,299.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88311767578125,0.0,0.0,7.444915536325425e-05,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8864440917969,0.0,0.0,0.0001007977916742,298.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8872985839844,0.0,0.0,0.000478140078485,284.83941650390625,294.1499938964844,295.25665283203125,293.6904602050781,297.3189697265625,295.3185729980469,284.68975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199797106906,8.200270684710631e-09,0.0010199715616181,-0.0205344147980213,0.0,0.0,0.0,-0.0088780457153916,60.0,16.95249366760254,-0.0,-7.093196785490363e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847351074219,0.0,0.0,9.560748731018975e-05,297.5682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87847900390625,0.0,0.0,0.0001006765960482,299.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88104248046875,0.0,0.0,7.436171290464699e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843688964844,0.0,0.0,0.0001006794118438,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0004775785200763,284.8368835449219,294.1499938964844,295.2479553222656,293.6820678710937,297.3002319335937,295.3080444335937,284.7005310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187812149524,8.060123235509309e-09,0.0010187731822952,-0.0201673898845911,0.0,0.0,0.0,-0.0088085690513253,60.0,16.87688636779785,-0.0,-7.076536689964996e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8826904296875,0.0,0.0,9.549223614158107e-05,297.5678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87646484375,0.0,0.0,0.0001005552476271,299.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8789978027344,0.0,0.0,7.427207310684025e-05,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822937011719,0.0,0.0,0.0001005580415949,298.8018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831481933594,0.0,0.0,0.000477002817206,284.8343811035156,294.1499938964844,295.2393798828125,293.6737976074219,297.2816162109375,295.2980041503906,284.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175525676459,7.916447941624938e-09,0.001017544651404,-0.0197911150753498,0.0,0.0,0.0,-0.0087373424321413,60.0,16.801944732666016,-0.0,-7.059477979964869e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,9.537521691527218e-05,297.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744506835937,0.0,0.0,0.0001004320511128,299.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,7.418105815304443e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802490234375,0.0,0.0,0.0001004348232527,298.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.881103515625,0.0,0.0,0.000476418324979,284.8319091796875,294.1499938964844,295.2308654785156,293.6656188964844,297.2630920410156,295.2883605957031,284.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163050610572,7.770577070687068e-09,0.0010162972612306,-0.019409080967307,0.0,0.0,0.0,-0.0086650280281901,60.0,16.727828979492188,-0.0,-7.042179106520052e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8786315917969,0.0,0.0,9.525762288831174e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724975585937,0.0,0.0,0.0001003082361421,299.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,7.408959208987653e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,0.0001003109864541,298.8031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0004758309223689,284.8294677734375,294.1499938964844,295.2224426269531,293.65753173828125,297.24468994140625,295.2790832519531,284.7319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150513844564,7.623984998872402e-09,0.0010150438174605,-0.0190251506865024,0.0,0.0,0.0,-0.0085923559963703,60.0,16.65459632873535,-0.0,-7.024816284229018e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87664794921875,0.0,0.0,9.514042176306248e-05,297.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.0,0.0,0.000100184835901,299.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,7.399843161692843e-05,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8762512207031,0.0,0.0,0.0001001875643851,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770751953125,0.0,0.0,0.0004752454697154,284.8270874023437,294.1499938964844,295.214111328125,293.6495056152344,297.2264099121094,295.2701416015625,284.7420349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138018988072,7.477880537010151e-09,0.0010137944482266,-0.0186424907296895,0.0,0.0,0.0,-0.0085199261084198,60.0,16.582429885864258,-0.0,-7.007532332181654e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
