time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044160,298.9442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746643066406,0.0,0.0,9.502472676103936e-05,297.5661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685913085937,0.0,0.0,0.0001000630218186,299.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87109375,0.0,0.0,7.390844257315621e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742980957031,0.0,0.0,0.0001000657284748,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751220703125,0.0,0.0,0.000474667554954,284.82470703125,294.1499938964844,295.2058410644531,293.6415405273437,297.208251953125,295.2614440917969,284.75201416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125684784725,7.333652796148726e-09,0.0010125611443072,-0.0182647351175546,0.0,0.0,0.0,-0.0084484256803989,60.0,16.51140594482422,-0.0,-6.99049138574992e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,9.49114837567322e-05,297.565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86669921875,0.0,0.0,9.994379070121796e-05,299.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8691711425781,0.0,0.0,7.382036710623652e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8723449707031,0.0,0.0,9.99464828055352e-05,298.8050231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,0.0004741018929053,284.8223876953125,294.1499938964844,295.1976623535156,293.6336669921875,297.190185546875,295.2530212402344,284.7618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113612515851,7.192486162210798e-09,0.0010113540338352,-0.0178949926048517,0.0,0.0,0.0,-0.0083784433081746,60.0,16.441631317138672,-0.0,-6.973832000767288e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708190917969,0.0,0.0,9.480164590058848e-05,297.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,9.982814663089812e-05,299.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8672790527344,0.0,0.0,7.373493281193078e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,9.983081690734252e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8712463378906,0.0,0.0,0.0004735532274935,284.8200988769531,294.1499938964844,295.1895751953125,293.6258850097656,297.1722412109375,295.2447509765625,284.7715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101902298629,7.055561912494568e-09,0.0010101831285282,-0.0175363533198833,0.0,0.0,0.0,-0.0083105638623237,60.0,16.373138427734375,-0.0,-6.957692733067233e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.868896484375,0.0,0.0,9.469598444411532e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629455566406,0.0,0.0,9.971689723897724e-05,299.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653869628906,0.0,0.0,7.365275087067857e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685302734375,0.0,0.0,9.971954568754882e-05,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8693542480469,0.0,0.0,0.0004730254295282,284.8178405761719,294.1499938964844,295.1815185546875,293.6181335449219,297.1544189453125,295.2366943359375,284.7811584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090636787936,6.92384194422857e-09,0.0010090568102896,-0.0171913392841815,0.0,0.0,0.0,-0.0082452651113271,60.0,16.30615997314453,-0.0,-6.942184427316533e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670349121094,0.0,0.0,9.4595379778184e-05,297.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,9.961097384802996e-05,299.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.863525390625,0.0,0.0,7.357449794653803e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8666687011719,0.0,0.0,9.96136077446863e-05,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8674621582031,0.0,0.0,0.0004725228936877,284.8156433105469,294.1499938964844,295.17352294921875,293.6104431152344,297.1366577148437,295.2287902832031,284.79058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079911444336,6.798423601850345e-09,0.0010079842759296,-0.0168628264218568,0.0,0.0,0.0,-0.0081830890849232,60.0,16.24062728881836,-0.0,-6.927433560122155e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8651733398437,0.0,0.0,9.450043580727652e-05,297.5637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8593139648437,0.0,0.0,9.951101674232632e-05,299.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8617248535156,0.0,0.0,7.350065425271168e-05,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,9.95136288111098e-05,298.8072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656005859375,0.0,0.0,0.0004720486467704,284.8134460449219,294.1499938964844,295.16558837890625,293.6028137207031,297.1190490722656,295.2210388183594,284.7998962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006978796795,6.680060504749008e-09,0.0010069721611216,-0.0165527872741222,0.0,0.0,0.0,-0.0081244111061096,60.0,16.17679214477539,-0.0,-6.913527528240594e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633728027344,0.0,0.0,9.441184374736622e-05,297.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575134277344,0.0,0.0,9.941773896571247e-05,299.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,7.343174365814775e-05,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8630065917969,0.0,0.0,9.942032920662314e-05,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8638000488281,0.0,0.0,0.0004716060939244,284.8113098144531,294.1499938964844,295.15771484375,293.59521484375,297.1015319824219,295.2134094238281,284.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060342028737,6.56960752465352e-09,0.0010060275672003,-0.0162634644657373,0.0,0.0,0.0,-0.0080696549266576,60.0,16.114530563354492,-0.0,-6.900562965483914e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.9396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.861572265625,0.0,0.0,9.433005470782518e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8557434082031,0.0,0.0,9.933162800734864e-05,299.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581237792969,0.0,0.0,7.336812996072695e-05,298.7544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8612060546875,0.0,0.0,9.933420369634403e-05,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8619689941406,0.0,0.0,0.0004711975634563,284.8092041015625,294.1499938964844,295.1498718261719,293.5876770019531,297.0841064453125,295.20587158203125,284.81817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051621356979,6.467638868912218e-09,0.0010051556164398,-0.0159963630139827,0.0,0.0,0.0,-0.0080191045999526,60.0,16.054107666015625,-0.0,-6.888605241783807e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,9.425554162589832e-05,297.5621643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.85400390625,0.0,0.0,9.925318590831012e-05,299.4211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8563842773437,0.0,0.0,7.331017695832998e-05,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8594055175781,0.0,0.0,9.92557397694327e-05,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8601989746094,0.0,0.0,0.0004708253545686,284.80712890625,294.1499938964844,295.14208984375,293.5802001953125,297.0667724609375,295.1983947753906,284.8271179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043674847111,6.374734518033165e-09,0.0010043611982837,-0.0157530009746551,0.0,0.0,0.0,-0.0079730469733476,60.0,15.995339393615724,-0.0,-6.877719727071965e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8580322265625,0.0,0.0,9.418861736776309e-05,297.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.852294921875,0.0,0.0,9.918271825881676e-05,299.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8546447753906,0.0,0.0,7.325811748160049e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.857666015625,0.0,0.0,9.91852575680241e-05,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.85845947265625,0.0,0.0,0.0004704910388682,284.8051147460937,294.1499938964844,295.13433837890625,293.5727233886719,297.049560546875,295.1910095214844,284.8359680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036537423729,6.291277721004462e-09,0.0010036474559456,-0.0155343832448124,0.0,0.0,0.0,-0.0079316738992929,60.0,15.938505172729492,-0.0,-6.86794834336979e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8562927246094,0.0,0.0,9.412950748810545e-05,297.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506164550781,0.0,0.0,9.912049426930024e-05,299.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529357910156,0.0,0.0,7.321214070543647e-05,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85595703125,0.0,0.0,9.912301902659236e-05,298.8096008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,0.000470195809612,284.8031311035156,294.1499938964844,295.1266174316406,293.5653076171875,297.0324401855469,295.1836853027344,284.8446960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030233534052,6.217571790756438e-09,0.0010030171833932,-0.0153413070365786,0.0,0.0,0.0,-0.0078951343894004,60.0,15.883478164672852,-0.0,-6.859323775643136e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044820,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8545837402344,0.0,0.0,9.407836478203536e-05,297.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84893798828125,0.0,0.0,9.90666521829553e-05,299.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,7.317236304515973e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.854248046875,0.0,0.0,9.906915511237456e-05,298.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8550109863281,0.0,0.0,0.0004699403070844,284.8011779785156,294.1499938964844,295.1189270019531,293.5578918457031,297.0154113769531,295.1763916015625,284.8533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024778312072,6.153784148921204e-09,0.0010024716611951,-0.0151742110028862,0.0,0.0,0.0,-0.0078635122627019,60.0,15.830273628234863,-0.0,-6.851864498003124e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.9352722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.0,0.0,9.403521835338324e-05,297.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8472900390625,0.0,0.0,9.902123565552756e-05,299.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,7.313880632864311e-05,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525695800781,0.0,0.0,9.90237240330316e-05,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85333251953125,0.0,0.0,0.0004697248223237,284.7992553710937,294.1499938964844,295.1112365722656,293.5505065917969,296.9984741210937,295.16912841796875,284.8618469238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020175250247,6.099965421668685e-09,0.0010020113550126,-0.0150332301855087,0.0,0.0,0.0,-0.0078368317335844,60.0,15.778769493103027,-0.0,-6.845574773706177e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.85125732421875,0.0,0.0,9.400003909831868e-05,297.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8456726074219,0.0,0.0,9.898420830722898e-05,299.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84796142578125,0.0,0.0,7.311143417609856e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509216308594,0.0,0.0,9.89866748568602e-05,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8516845703125,0.0,0.0,0.0004695490642916,284.79736328125,294.1499938964844,295.1036071777344,293.54315185546875,296.98162841796875,295.161865234375,284.8702697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016420856118,6.0560689796318465e-09,0.001001636032015,-0.0149182379245758,0.0,0.0,0.0,-0.0078150695189833,60.0,15.729233741760254,-0.0,-6.840446076239459e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8496398925781,0.0,0.0,9.397266694577412e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8440856933594,0.0,0.0,9.895540279103444e-05,299.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8463439941406,0.0,0.0,7.309015200007707e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8492736816406,0.0,0.0,9.89578547887504e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500366210937,0.0,0.0,0.0004694123635999,284.7955017089844,294.1499938964844,295.095947265625,293.5357971191406,296.9648742675781,295.1546325683594,284.87860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001349883154,6.021908305342549e-09,0.0010013438295572,-0.0148287508636713,0.0,0.0,0.0,-0.0077981343492865,60.0,15.681331634521484,-0.0,-6.836456378778166e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,9.39529127208516e-05,297.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8424987792969,0.0,0.0,9.89346081041731e-05,299.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8447570800781,0.0,0.0,7.30747779016383e-05,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8476867675781,0.0,0.0,9.893704554997385e-05,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8484191894531,0.0,0.0,0.0004693136725109,284.793701171875,294.1499938964844,295.0883178710937,293.5284423828125,296.9481811523437,295.1473693847656,284.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011388221755,5.997231600218811e-09,0.0010011327685788,-0.0147641068324446,0.0,0.0,0.0,-0.0077859009616076,60.0,15.635320663452148,-0.0,-6.833575127984659e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.846435546875,0.0,0.0,9.39404490054585e-05,297.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8409423828125,0.0,0.0,9.892149682855234e-05,299.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432006835937,0.0,0.0,7.306508632609621e-05,298.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460998535156,0.0,0.0,9.892391972243786e-05,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468322753906,0.0,0.0,0.0004692514194175,284.7919311523437,294.1499938964844,295.0806884765625,293.5211181640625,296.9315795898437,295.1401062011719,284.8949584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010054102167,5.981643180774654e-09,0.0010009994730353,-0.014723272062838,0.0,0.0,0.0,-0.0077781728468835,60.0,15.590846061706545,-0.0,-6.831755428038377e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8448791503906,0.0,0.0,9.393494110554455e-05,297.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.83941650390625,0.0,0.0,9.891571244224906e-05,299.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,7.306080078706145e-05,298.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84454345703125,0.0,0.0,9.891812078421935e-05,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,0.0004692239162977,284.7901916503906,294.1499938964844,295.07305908203125,293.5137634277344,296.9150695800781,295.1327819824219,284.90301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009461548179,5.974720274082301e-09,0.0010009402176365,-0.01470513548702,0.0,0.0,0.0,-0.0077747404575347,60.0,15.54814338684082,-0.0,-6.830947540947818e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8433532714844,0.0,0.0,9.393591608386488e-05,297.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379211425781,0.0,0.0,9.891675290418787e-05,299.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.84014892578125,0.0,0.0,7.306155748665333e-05,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,9.891914669424295e-05,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84375,0.0,0.0,0.0004692287766374,284.7884826660156,294.1499938964844,295.0654296875,293.50640869140625,296.8986511230469,295.1254577636719,284.9109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009560501202,5.975876238295541e-09,0.0010009499965235,-0.0147081641480326,0.0,0.0,0.0,-0.0077753136865794,60.0,15.506844520568848,-0.0,-6.831081833524878e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.9289855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418273925781,0.0,0.0,9.394293010700494e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8364562988281,0.0,0.0,9.892415255308153e-05,299.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8386535644531,0.0,0.0,7.306700717890635e-05,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84149169921875,0.0,0.0,9.892653179122136e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8422241210937,0.0,0.0,0.0004692638176493,284.78680419921875,294.1499938964844,295.05780029296875,293.49908447265625,296.8822937011719,295.1180725097656,284.9188842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010302066802,5.984554629634431e-09,0.0010010241530835,-0.0147308986634016,0.0,0.0,0.0,-0.0077796159312129,60.0,15.467157363891602,-0.0,-6.832095067466072e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.84033203125,0.0,0.0,9.395540837431328e-05,297.5548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349914550781,0.0,0.0,9.893730748444796e-05,299.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371887207031,0.0,0.0,7.307671330636367e-05,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.893967217067257e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8407287597656,0.0,0.0,0.0004693261580541,284.7851867675781,294.1499938964844,295.0501403808594,293.49169921875,296.86602783203125,295.11065673828125,284.9266662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011626873165,6.00004712580926e-09,0.0010011566337198,-0.0147714829072356,0.0,0.0,0.0,-0.0077872956171631,60.0,15.428826332092283,-0.0,-6.833904109271316e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,9.397308167535812e-05,297.5541076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.83355712890625,0.0,0.0,9.895593393594028e-05,299.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83575439453125,0.0,0.0,7.309045759029686e-05,298.7616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.83856201171875,0.0,0.0,9.895828407024963e-05,298.81329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392639160156,0.0,0.0,0.0004694144590757,284.7835998535156,294.1499938964844,295.04248046875,293.4843139648437,296.8498229980469,295.1031494140625,284.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013504652306,6.022012666306864e-09,0.0010013444116339,-0.0148290246725082,0.0,0.0,0.0,-0.0077981851063668,60.0,15.391910552978516,-0.0,-6.836468458004674e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8374328613281,0.0,0.0,9.399429836776108e-05,297.55340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8321533203125,0.0,0.0,9.897828567773104e-05,299.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,7.310695946216583e-05,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8371276855469,0.0,0.0,9.89806212601252e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8378295898437,0.0,0.0,0.0004695204261224,284.78204345703125,294.1499938964844,295.0347595214844,293.4768981933594,296.8337097167969,295.0956420898437,284.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015760781243,6.0483893449259085e-09,0.0010015700245276,-0.0148981213569641,0.0,0.0,0.0,-0.0078112608753144,60.0,15.355955123901367,-0.0,-6.83954937130693e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360290527344,0.0,0.0,9.40197569434531e-05,297.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,9.900511213345452e-05,299.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,7.312675734283403e-05,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.835693359375,0.0,0.0,9.900743316393346e-05,298.81378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83642578125,0.0,0.0,0.0004696476098615,284.780517578125,294.1499938964844,295.02703857421875,293.469482421875,296.8176574707031,295.0880126953125,284.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018468601629,6.080054681945057e-09,0.0010018408065661,-0.0149810723960399,0.0,0.0,0.0,-0.0078269587829709,60.0,15.32119846343994,-0.0,-6.843248456789297e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83465576171875,0.0,0.0,9.404769662069155e-05,297.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,9.90345433820039e-05,299.412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8315734863281,0.0,0.0,7.314848335226998e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8343200683594,0.0,0.0,9.90368498605676e-05,298.8139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.83502197265625,0.0,0.0,0.0004697871627286,284.7790222167969,294.1499938964844,295.019287109375,293.4620056152344,296.8016662597656,295.08038330078125,284.95709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021440684795,6.114809103507923e-09,0.0010021378984674,-0.015072114765644,0.0,0.0,0.0,-0.0078441882506012,60.0,15.28725242614746,-0.0,-6.847309208524166e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,9.40782847465016e-05,297.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280944824219,0.0,0.0,9.906676859827712e-05,299.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302307128906,0.0,0.0,7.317227573366836e-05,298.7646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329467773437,0.0,0.0,9.90690605249256e-05,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8336486816406,0.0,0.0,0.0004699399578385,284.777587890625,294.1499938964844,295.011474609375,293.4544982910156,296.7857360839844,295.0726318359375,284.9645080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002469449304,6.152863996078395e-09,0.0010024632792919,-0.0151718016713857,0.0,0.0,0.0,-0.0078630531206727,60.0,15.25429916381836,-0.0,-6.851757206050024e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8319396972656,0.0,0.0,9.411013888893648e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267822265625,0.0,0.0,9.910032531479374e-05,299.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288879394531,0.0,0.0,7.319704309338704e-05,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83160400390625,0.0,0.0,9.910260268952698e-05,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323059082031,0.0,0.0,0.0004700990684796,284.7761535644531,294.1499938964844,295.0036315917969,293.44696044921875,296.7698974609375,295.0648498535156,284.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028083343058,6.192495405343834e-09,0.0010028021642938,-0.0152756199240684,0.0,0.0,0.0,-0.0078827003017067,60.0,15.221954345703123,-0.0,-6.856391365772653e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.83062744140625,0.0,0.0,9.414308442501353e-05,297.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82550048828125,0.0,0.0,9.91350316326134e-05,299.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8276062011719,0.0,0.0,7.322266901610419e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302917480469,0.0,0.0,9.913730173138902e-05,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,0.0004702636506408,284.7747802734375,294.1499938964844,294.9957580566406,293.4393615722656,296.7541198730469,295.0570068359375,284.9791564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031589772552,6.233492388929562e-09,0.0010031528072431,-0.0153830125927925,0.0,0.0,0.0,-0.0079030245542526,60.0,15.190335273742676,-0.0,-6.861186108153562e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.829345703125,0.0,0.0,9.417593537364156e-05,297.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8242492675781,0.0,0.0,9.916963608702643e-05,299.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263244628906,0.0,0.0,7.32482221792452e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,9.917189163388684e-05,298.8147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297119140625,0.0,0.0,0.0004704277671407,284.7734375,294.1499938964844,294.9878234863281,293.4317321777344,296.7384033203125,295.0491027832031,284.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035085724666,6.274368580250211e-09,0.0010035022860392,-0.0154900895431637,0.0,0.0,0.0,-0.0079232882708311,60.0,15.15911865234375,-0.0,-6.865968771307962e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280639648437,0.0,0.0,9.420790593139829e-05,297.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.822998046875,0.0,0.0,9.920332377078012e-05,299.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8250732421875,0.0,0.0,7.327308412641287e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,9.920556476572528e-05,298.81494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82843017578125,0.0,0.0,0.0004705874889623,284.7721252441406,294.1499938964844,294.9798278808594,293.4240417480469,296.7227478027344,295.0411071777344,284.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038488544523,6.314153644382259e-09,0.0010038425680249,-0.0155943082645535,0.0,0.0,0.0,-0.0079430118203163,60.0,15.128331184387209,-0.0,-6.870625668398135e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8268127441406,0.0,0.0,9.423801384400576e-05,297.5474548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218078613281,0.0,0.0,9.923503967002034e-05,299.4088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,7.329649815801531e-05,298.7684020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265075683594,0.0,0.0,9.923726611305028e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82720947265625,0.0,0.0,0.0004707378684543,284.7708740234375,294.1499938964844,294.9717712402344,293.4162902832031,296.7071533203125,295.0330810546875,285.0006408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004169229418,6.351610348787062e-09,0.0010041628265753,-0.015692425891757,0.0,0.0,0.0,-0.0079615805298089,60.0,15.097759246826172,-0.0,-6.875011138163245e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,9.42656261031516e-05,297.5466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.82061767578125,0.0,0.0,9.926412167260425e-05,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226623535156,0.0,0.0,7.331796950893477e-05,298.7690734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.0,0.0,9.926634083967656e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82598876953125,0.0,0.0,0.0004708757915068,284.7696228027344,294.1499938964844,294.9636535644531,293.4084777832031,296.6916198730469,295.0249938964844,285.0076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004462945275,6.385956208276866e-09,0.0010044565424323,-0.0157823972404003,0.0,0.0,0.0,-0.0079786079004406,60.0,15.067265510559082,-0.0,-6.87903423113312e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82440185546875,0.0,0.0,9.429008059669286e-05,297.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194580078125,0.0,0.0,9.928988583851606e-05,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82147216796875,0.0,0.0,7.333698886213824e-05,298.7697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240966796875,0.0,0.0,9.929209045367315e-05,298.8154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82476806640625,0.0,0.0,0.0004709979402832,284.7684326171875,294.1499938964844,294.9554443359375,293.40057373046875,296.6761474609375,295.0168762207031,285.0146789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047230171039,6.416371878259497e-09,0.0010047166142612,-0.0158620700240135,0.0,0.0,0.0,-0.0079936860129237,60.0,15.036707878112791,-0.0,-6.88259689241022e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8232421875,0.0,0.0,9.431043145013972e-05,297.5450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8183288574219,0.0,0.0,9.931133536156268e-05,299.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8203430175781,0.0,0.0,7.33528213459067e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,9.931352542480454e-05,298.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236083984375,0.0,0.0,0.0004710996290668,284.76727294921875,294.1499938964844,294.9472045898437,293.39263916015625,296.6607360839844,295.0086669921875,285.0216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049395496025,6.4416822986856914e-09,0.0010049330303445,-0.0159283690154552,0.0,0.0,0.0,-0.0080062337219715,60.0,15.005989074707031,-0.0,-6.885562697789285e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.9180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8221130371094,0.0,0.0,9.432728256797418e-05,297.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.81719970703125,0.0,0.0,9.932909597409888e-05,299.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8192138671875,0.0,0.0,7.336592534556985e-05,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8218078613281,0.0,0.0,9.933126420946792e-05,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8224792480469,0.0,0.0,0.0004711837973445,284.7661437988281,294.1499938964844,294.9388427734375,293.3846130371094,296.6453857421875,295.0004577636719,285.02850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051185963675,6.462622881286961e-09,0.0010051121935248,-0.0159832220524549,0.0,0.0,0.0,-0.0080166142433881,60.0,14.975069999694824,-0.0,-6.888017622941335e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,9.433886589249596e-05,297.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,9.934130503097548e-05,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.818115234375,0.0,0.0,7.337493298109621e-05,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8206787109375,0.0,0.0,9.93434659903869e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82135009765625,0.0,0.0,0.0004712416557595,284.7650451660156,294.1499938964844,294.930419921875,293.3764953613281,296.630126953125,294.9921569824219,285.03533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052416473627,6.477001157634277e-09,0.0010052351281046,-0.0160208866000175,0.0,0.0,0.0,-0.0080237425863742,60.0,14.943777084350586,-0.0,-6.889703030310558e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.9171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199157714844,0.0,0.0,9.434652019990608e-05,297.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150634765625,0.0,0.0,9.934937406796962e-05,299.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8170471191406,0.0,0.0,7.338088471442461e-05,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,9.93515204754658e-05,298.81597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8202514648437,0.0,0.0,0.0004712798981927,284.76397705078125,294.1499938964844,294.9219055175781,293.3682861328125,296.6148986816406,294.9838562011719,285.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005322788842,6.486486014978254e-09,0.001005316269584,-0.0160457324236631,0.0,0.0,0.0,-0.0080284448340535,60.0,14.912158012390137,-0.0,-6.890815029692021e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.434825915377588e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81402587890625,0.0,0.0,9.935122216120362e-05,299.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160095214844,0.0,0.0,7.338223804254085e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81854248046875,0.0,0.0,9.935335401678458e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191833496094,0.0,0.0,0.000471288600238,284.7629699707031,294.1499938964844,294.9132995605469,293.3600158691406,296.5997314453125,294.9754943847656,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053408332169,6.488602100063191e-09,0.0010053344303742,-0.0160512737929821,0.0,0.0,0.0,-0.0080294944345951,60.0,14.88000202178955,-0.0,-6.891063009106801e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,9.43457125686109e-05,297.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,9.934855188475922e-05,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149719238281,0.0,0.0,7.338025898206979e-05,298.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,9.935067646438256e-05,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8181457519531,0.0,0.0,0.0004712758818641,284.7619934082031,294.1499938964844,294.9045715332031,293.35162353515625,296.5846252441406,294.96710205078125,285.0555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053133592009,6.485378900578098e-09,0.0010053068399429,-0.0160428322851657,0.0,0.0,0.0,-0.008027896285057,60.0,14.847417831420898,-0.0,-6.890685000371377e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
