time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18046500,298.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,9.433741070097312e-05,297.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8120422363281,0.0,0.0,9.93398280115798e-05,299.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.0,0.0,7.33737979317084e-05,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,9.934193076333032e-05,298.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.817138671875,0.0,0.0,0.0004712344089057,284.76104736328125,294.1499938964844,294.895751953125,293.3431396484375,296.569580078125,294.95867919921875,285.0621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052245343104,6.4749818839970885e-09,0.0010052180150523,-0.0160155966877937,0.0,0.0,0.0,-0.0080227423459291,60.0,14.814236640930176,-0.0,-6.889465709036814e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,9.432398655917495e-05,297.53936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,9.932569810189308e-05,299.4013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,7.336334965657443e-05,298.77349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8155212402344,0.0,0.0,9.932779357768597e-05,298.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8161315917969,0.0,0.0,0.0004711673536803,284.7601318359375,294.1499938964844,294.8868408203125,293.3345642089844,296.5545654296875,294.9501953125,285.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050809942185,6.458200640935274e-09,0.0010050745913758,-0.0159716382622718,0.0,0.0,0.0,-0.0080144237726926,60.0,14.78049659729004,-0.0,-6.88749892674423e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.9152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148498535156,0.0,0.0,9.430514910491183e-05,297.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,9.930587111739442e-05,299.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81207275390625,0.0,0.0,7.334869587793946e-05,298.773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,9.930795204127207e-05,298.8166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.815185546875,0.0,0.0,0.0004710732318926,284.7592468261719,294.1499938964844,294.8778076171875,293.32586669921875,296.5396423339844,294.94171142578125,285.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048798285424,6.434676347311097e-09,0.0010048734256997,-0.015910018235445,0.0,0.0,0.0,-0.0080027617514133,60.0,14.746129035949709,-0.0,-6.88474202092948e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139038085937,0.0,0.0,9.428126213606448e-05,297.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,9.92807326838374e-05,299.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,7.333012035815045e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135986328125,0.0,0.0,9.928279905579984e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8142395019531,0.0,0.0,0.0004709539352916,284.7583923339844,294.1499938964844,294.86865234375,293.31707763671875,296.5247497558594,294.93316650390625,285.081787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046249954029,6.404866859099911e-09,0.0010046185925602,-0.0158319305628538,0.0,0.0,0.0,-0.0079879835247993,60.0,14.711183547973633,-0.0,-6.881248992840483e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,9.425231110071763e-05,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,9.92502609733492e-05,299.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,7.330760126933455e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.81268310546875,0.0,0.0,9.92523127933964e-05,298.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,0.000470809318358,284.7575988769531,294.1499938964844,294.8594055175781,293.3081359863281,296.5099182128906,294.9245910644531,285.0882568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043161455541,6.368745530949127e-09,0.0010043097427114,-0.0157373119145631,0.0,0.0,0.0,-0.0079700769856572,60.0,14.675496101379396,-0.0,-6.877017710849034e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121032714844,0.0,0.0,9.421855793334544e-05,297.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074951171875,0.0,0.0,9.921473247231916e-05,299.3983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8093566894531,0.0,0.0,7.328134961426258e-05,298.7738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117980957031,0.0,0.0,9.921676974045111e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,0.0004706407198682,284.7568359375,294.1499938964844,294.8500061035156,293.2991027832031,296.4951171875,294.9159851074219,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039560729637,6.326639212517193e-09,0.001003949670121,-0.0156270135194063,0.0,0.0,0.0,-0.0079492032527923,60.0,14.639238357543944,-0.0,-6.872087254805592e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,9.417941328138112e-05,297.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066711425781,0.0,0.0,9.917352144839242e-05,299.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,7.325089973164722e-05,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109436035156,0.0,0.0,9.917554416460916e-05,298.817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115539550781,0.0,0.0,0.0004704452003352,284.756103515625,294.1499938964844,294.8405456542969,293.2900085449219,296.4804077148437,294.9073486328125,285.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035384912043,6.277817377053907e-09,0.001003532204777,-0.0154991243034601,0.0,0.0,0.0,-0.0079250000417232,60.0,14.602240562438965,-0.0,-6.866372359581875e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,9.413618681719528e-05,297.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.91280103335157e-05,299.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077087402344,0.0,0.0,7.321727753151208e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,9.913002577377485e-05,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,0.000470229279017,284.7554016113281,294.1499938964844,294.8310852050781,293.2808837890625,296.4657287597656,294.898681640625,285.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030774865299,6.223905835156529e-09,0.0010030712001025,-0.0153579004108905,0.0,0.0,0.0,-0.0078982738777995,60.0,14.564814567565918,-0.0,-6.860064871716531e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.9143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096008300781,0.0,0.0,9.408831829205155e-05,297.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,9.907761705107988e-05,299.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069152832031,0.0,0.0,7.31800464564003e-05,298.773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092956542969,0.0,0.0,9.907961793942376e-05,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099060058594,0.0,0.0,0.000469990161946,284.7547302246094,294.1499938964844,294.82159423828125,293.27178955078125,296.4511108398437,294.8900146484375,285.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025670053437,6.164215360371372e-09,0.0010025608353316,-0.015201536938548,0.0,0.0,0.0,-0.0078686829656362,60.0,14.526877403259276,-0.0,-6.853084499880424e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8088073730469,0.0,0.0,9.403771400684492e-05,297.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043212890625,0.0,0.0,9.902434248942882e-05,299.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80615234375,0.0,0.0,7.314068352570757e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,9.902632882585748e-05,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80914306640625,0.0,0.0,0.0004697373951785,284.75408935546875,294.1499938964844,294.8121337890625,293.2626647949219,296.4365539550781,294.8813171386719,285.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002027420327,6.101116500900616e-09,0.0010020213667303,-0.0150362439453601,0.0,0.0,0.0,-0.0078374026343226,60.0,14.488637924194336,-0.0,-6.845709066283234e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080444335937,0.0,0.0,9.398411930305885e-05,297.53179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,9.896791743813084e-05,299.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,7.309899956453592e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,9.896988922264428e-05,298.81768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.0,0.0,0.0004694696690421,284.7535095214844,294.1499938964844,294.8026428222656,293.2535400390625,296.42205810546875,294.8726501464844,285.1261901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014559375122,6.034292177048428e-09,0.0010014498839154,-0.0148611916229128,0.0,0.0,0.0,-0.0078042745590209,60.0,14.4500732421875,-0.0,-6.837902333245438e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047160,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,9.392896754434332e-05,297.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.890985529636964e-05,299.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046875,0.0,0.0,7.305610051844269e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070373535156,0.0,0.0,9.891181252896786e-05,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8076477050781,0.0,0.0,0.0004691942012868,284.7529296875,294.1499938964844,294.7931823730469,293.2444152832031,296.4075927734375,294.8639831542969,285.1324157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008679237216,5.965528515616825e-09,0.0010008619865402,-0.0146810570731759,0.0,0.0,0.0,-0.0077701858244836,60.0,14.411340713500977,-0.0,-6.82987462141682e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.91485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,9.387260070070624e-05,297.5301208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021850585937,0.0,0.0,9.885051258606836e-05,299.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,7.301225559785962e-05,298.77099609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80633544921875,0.0,0.0,9.885245526675136e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069152832031,0.0,0.0,0.0004689126217272,284.7524108886719,294.1499938964844,294.78369140625,293.2352905273437,296.3931884765625,294.8553466796875,285.1385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000266871415,5.895250065890423e-09,0.0010002609342336,-0.0144969522953033,0.0,0.0,0.0,-0.0077353455126285,60.0,14.3725004196167,-0.0,-6.821674247703413e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.91510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.805908203125,0.0,0.0,9.38158482313156e-05,297.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8015441894531,0.0,0.0,9.879076242214067e-05,299.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033447265625,0.0,0.0,7.296811236301437e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056335449219,0.0,0.0,9.879269055090845e-05,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,0.0004686291504185,284.7519226074219,294.1499938964844,294.774169921875,293.22613525390625,296.3788146972656,294.8467102050781,285.14471435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996617445722,5.824491111638963e-09,0.0009996559238061,-0.0143115874379873,0.0,0.0,0.0,-0.0077002672478556,60.0,14.333630561828612,-0.0,-6.813422714913031e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,9.375944500789046e-05,297.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,9.873137605609372e-05,299.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,7.292424561455846e-05,298.76934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,9.873329690890388e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,0.0004683473962359,284.75146484375,294.1499938964844,294.7646789550781,293.2170104980469,296.3645324707031,294.8381042480469,285.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990602266043,5.754165144367107e-09,0.0009990545222535,-0.0141273560002446,0.0,0.0,0.0,-0.0076654036529362,60.0,14.29486083984375,-0.0,-6.805226604456038e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,9.37037548283115e-05,297.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003234863281,0.0,0.0,9.867273911368102e-05,299.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,7.288092456292361e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,9.867464541457592e-05,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8049621582031,0.0,0.0,0.0004680691927205,284.75103759765625,294.1499938964844,294.7551574707031,293.2078552246094,296.35028076171875,294.8294982910156,285.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998466508463,5.684728687782581e-09,0.0009984608041122,-0.0139454528689384,0.0,0.0,0.0,-0.0076309810392558,60.0,14.256219863891602,-0.0,-6.797139207037618e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.9162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80401611328125,0.0,0.0,9.364985453430565e-05,297.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,9.8615993920248e-05,299.3896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,7.283900049515069e-05,298.767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,9.861788566922768e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8043518066406,0.0,0.0,0.000467799953185,284.75067138671875,294.1499938964844,294.7456359863281,293.1986694335937,296.3360900878906,294.8208923339844,285.16290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978916496038,5.617524667655971e-09,0.0009978860616683,-0.0137693965807557,0.0,0.0,0.0,-0.0075976648367941,60.0,14.21782684326172,-0.0,-6.789316131516898e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034362792969,0.0,0.0,9.359775140183046e-05,297.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,9.856114047579469e-05,299.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,7.27984806871973e-05,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,9.856302494881676e-05,298.81866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80377197265625,0.0,0.0,0.000467539706733,284.75030517578125,294.1499938964844,294.736083984375,293.1894836425781,296.3219299316406,294.81231689453125,285.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997336115688,5.552564630306733e-09,0.0009973306441679,-0.0135992188006639,0.0,0.0,0.0,-0.007565461564809,60.0,14.179695129394531,-0.0,-6.781758798979355e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,9.354861686006188e-05,297.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,9.850941569311544e-05,299.3880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,7.276026008184999e-05,298.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,9.851128561422227e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031921386719,0.0,0.0,0.0004672943032346,284.7499694824219,294.1499938964844,294.7265625,293.1802978515625,296.3078308105469,294.8037414550781,285.17486572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968122467398,5.491303411986337e-09,0.0009968066588044,-0.0134387295693159,0.0,0.0,0.0,-0.0075350916013121,60.0,14.141974449157717,-0.0,-6.77463560805336e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,9.350231266580522e-05,297.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,9.84606595011428e-05,299.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,7.272424409165978e-05,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,9.846251487033442e-05,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,0.0004670629568863,284.74969482421875,294.1499938964844,294.71697998046875,293.1711120605469,296.2937927246094,294.7951354980469,285.1808166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963184129446,5.433558492029533e-09,0.0009963129414245,-0.0132874511182308,0.0,0.0,0.0,-0.0075064646080136,60.0,14.104637145996094,-0.0,-6.767924531914106e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,9.346001024823636e-05,297.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,9.8416130640544e-05,299.3864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79937744140625,0.0,0.0,7.269134221132845e-05,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016052246094,0.0,0.0,9.84179714578204e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,0.0004668516630772,284.7494201660156,294.1499938964844,294.7074279785156,293.1618957519531,296.27978515625,294.7865600585937,285.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958671871572,5.380807355237493e-09,0.0009958618320524,-0.0131492540240287,0.0,0.0,0.0,-0.0074803135357797,60.0,14.06787395477295,-0.0,-6.761797521903645e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8013610839844,0.0,0.0,9.342117846244946e-05,297.5224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,9.83752470347099e-05,299.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,7.266113243531436e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,9.837707330007106e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,0.0004666576860472,284.74920654296875,294.1499938964844,294.69781494140625,293.1526794433594,296.26580810546875,294.7779541015625,285.192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954529814422,5.332378982814134e-09,0.0009954476263374,-0.0130223808810114,0.0,0.0,0.0,-0.0074563054367899,60.0,14.031582832336426,-0.0,-6.75617428669284e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,9.3387090601027e-05,297.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.0,0.0,9.833936201175676e-05,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,7.263461884576827e-05,298.759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006591796875,0.0,0.0,9.83411810011603e-05,298.8193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,0.000466487428639,284.7490234375,294.1499938964844,294.688232421875,293.1434326171875,296.2518920898437,294.7693176269531,285.198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950894163921,5.289866766844398e-09,0.0009950841777026,-0.0129110068082809,0.0,0.0,0.0,-0.0074352300725877,60.0,13.99593734741211,-0.0,-6.751240277935723e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80047607421875,0.0,0.0,9.335736103821546e-05,297.5207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963562011719,0.0,0.0,9.830807539401576e-05,299.384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7980651855469,0.0,0.0,7.261150312842801e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,9.830987983150408e-05,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,0.000466338940896,284.7488708496094,294.1499938964844,294.6786193847656,293.1341857910156,296.2380065917969,294.7606811523437,285.2043151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947723010554,5.252784429643498e-09,0.0009947669459506,-0.012813857756555,0.0,0.0,0.0,-0.0074168466962873,60.0,13.960861206054688,-0.0,-6.74693723112796e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8000793457031,0.0,0.0,9.333269554190338e-05,297.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7959899902344,0.0,0.0,9.828210750129074e-05,299.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,7.25923091522418e-05,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7998046875,0.0,0.0,9.828390466282144e-05,298.8196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,0.0004662157152779,284.7487487792969,294.1499938964844,294.6689758300781,293.1249084472656,296.22418212890625,294.7519836425781,285.21014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945089695975,5.222006826954839e-09,0.0009945038473233,-0.01273322571069,0.0,0.0,0.0,-0.0074015883728861,60.0,13.926557540893556,-0.0,-6.7433674644235e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996826171875,0.0,0.0,9.331275941804051e-05,297.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,9.826112363953143e-05,299.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,7.257680408656597e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,9.826290624914692e-05,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,0.0004661161510739,284.7486267089844,294.1499938964844,294.6593322753906,293.1156311035156,296.2103881835937,294.74322509765625,285.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942961623892,5.19712584079457e-09,0.000994291040115,-0.0126680405810475,0.0,0.0,0.0,-0.0073892539367079,60.0,13.892863273620604,-0.0,-6.740481950373578e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.92333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79931640625,0.0,0.0,9.3298134743236e-05,297.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952880859375,0.0,0.0,9.824573498917744e-05,299.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,7.2565431764815e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,9.82475103228353e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,0.0004660431004595,284.7485656738281,294.1499938964844,294.649658203125,293.1063232421875,296.1966247558594,294.73443603515625,285.2216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941399330273,5.178862227950276e-09,0.0009941348107531,-0.012620192952454,0.0,0.0,0.0,-0.0073801996186375,60.0,13.859991073608398,-0.0,-6.738364533021014e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,9.32882830966264e-05,297.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79498291015625,0.0,0.0,9.823537402553484e-05,299.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,7.255776290548965e-05,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987365722656,0.0,0.0,9.823713480727748e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,0.0004659938858821,284.74853515625,294.1499938964844,294.63995361328125,293.09698486328125,296.1828918457031,294.7255859375,285.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994034577161,5.166543637358245e-09,0.0009940294548869,-0.0125879207625985,0.0,0.0,0.0,-0.0073740924708545,60.0,13.82774257659912,-0.0,-6.736936342122135e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,9.328372107120232e-05,297.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,9.823057916946708e-05,299.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,7.255421951413155e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,9.823233267525212e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,0.0004659710975829,284.74853515625,294.1499938964844,294.6302490234375,293.087646484375,296.1692199707031,294.7166748046875,285.2331237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939855663105,5.160818883354068e-09,0.0009939804440364,-0.0125729218125343,0.0,0.0,0.0,-0.0073712542653083,60.0,13.796323776245115,-0.0,-6.736272695206935e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,9.328372107120232e-05,297.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79443359375,0.0,0.0,9.82305864454247e-05,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7960510253906,0.0,0.0,7.255421223817393e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,9.82323253992945e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,0.0004659710684791,284.7485656738281,294.1499938964844,294.6205139160156,293.0782775878906,296.15557861328125,294.70770263671875,285.2388000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939851006492,5.160769145362565e-09,0.0009939799783751,-0.0125727914273738,0.0,0.0,0.0,-0.0073712295852601,60.0,13.765514373779297,-0.0,-6.736267010865049e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.92724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,9.328906162409112e-05,297.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.0,0.0,9.82362253125757e-05,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958068847656,0.0,0.0,7.255836680997163e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.823794971453026e-05,298.8202819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,0.0004659977857954,284.7486572265625,294.1499938964844,294.6107788085937,293.06890869140625,296.1419677734375,294.6986083984375,285.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940416784957,5.167388739124591e-09,0.0009940365562215,-0.0125901345163583,0.0,0.0,0.0,-0.0073745111003518,60.0,13.735591888427734,-0.0,-6.73703439701967e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7978820800781,0.0,0.0,9.329779277322814e-05,297.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,9.824542212300004e-05,299.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79559326171875,0.0,0.0,7.256515527842566e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,9.824713924899696e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,0.0004660413833335,284.7487487792969,294.1499938964844,294.6010131835937,293.0595092773437,296.1283874511719,294.689453125,285.2500915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941343450918,5.178219186774413e-09,0.0009941291064023,-0.0126185091212391,0.0,0.0,0.0,-0.0073798801749944,60.0,13.706151962280272,-0.0,-6.738289926033758e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79766845703125,0.0,0.0,9.331127512268722e-05,297.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937927246094,0.0,0.0,9.825963206822053e-05,299.3765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953796386719,0.0,0.0,7.25756399333477e-05,298.7431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,9.826134191825986e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979736328125,0.0,0.0,0.0004661087295971,284.7488708496094,294.1499938964844,294.5912170410156,293.0500793457031,296.1148376464844,294.68017578125,285.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994277652353,5.194977781286525e-09,0.0009942724136635,-0.0126624135300517,0.0,0.0,0.0,-0.0073881880380213,60.0,13.677456855773926,-0.0,-6.740233260416062e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.9303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,9.332794434158131e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936096191406,0.0,0.0,9.827719622990116e-05,299.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7951965332031,0.0,0.0,7.258860568981618e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,9.827889152802528e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,0.0004661919956561,284.7490234375,294.1499938964844,294.5813903808594,293.0406188964844,296.101318359375,294.6708374023437,285.2613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944548364728,5.215705201067067e-09,0.0009944495977833,-0.0127167161554098,0.0,0.0,0.0,-0.007398463319987,60.0,13.649256706237791,-0.0,-6.742636315948404e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.93145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,9.334836795460431e-05,297.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,9.82987112365663e-05,299.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,7.260448910528794e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.0,0.0,9.83003992587328e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.0004662940336856,284.7492370605469,294.1499938964844,294.5715637207031,293.0311584472656,296.0878295898437,294.6614074707031,285.2668762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946721838787,5.241111988851799e-09,0.0009946669451892,-0.0127832777798175,0.0,0.0,0.0,-0.0074110585264861,60.0,13.621696472167969,-0.0,-6.745583647216338e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,9.337106166640297e-05,297.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,9.832262730924413e-05,299.3740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,7.262214057845995e-05,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79693603515625,0.0,0.0,9.83243007794954e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,0.0004664074222091,284.7494506835937,294.1499938964844,294.5616760253906,293.02166748046875,296.0743713378906,294.6518859863281,285.2724304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949136292561,5.269352065795374e-09,0.0009949083905667,-0.012857262045145,0.0,0.0,0.0,-0.0074250581674277,60.0,13.59453582763672,-0.0,-6.74885924922819e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,9.339634561911224e-05,297.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,9.834925731411204e-05,299.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948303222656,0.0,0.0,7.264180021593347e-05,298.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.835092350840569e-05,298.8206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,0.0004665337037295,284.74969482421875,294.1499938964844,294.5517883300781,293.0121459960937,296.0609436035156,294.6422424316406,285.2779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951826650649,5.300812677688782e-09,0.0009951774263754,-0.0129396831616759,0.0,0.0,0.0,-0.0074406545609235,60.0,13.56787395477295,-0.0,-6.752510017804525e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,9.342305565951392e-05,297.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,9.837739344220608e-05,299.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79473876953125,0.0,0.0,7.266257307492197e-05,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967224121094,0.0,0.0,9.83790450845845e-05,298.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,0.0004666671156883,284.75,294.1499938964844,294.5418701171875,293.0025939941406,296.04754638671875,294.63250732421875,285.283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954669512808,5.334048758243171e-09,0.000995461596176,-0.0130267553031444,0.0,0.0,0.0,-0.0074571310542523,60.0,13.541509628295898,-0.0,-6.756368264859702e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.345093712909148e-05,297.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79315185546875,0.0,0.0,9.840676648309454e-05,299.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,7.268426270456985e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.840841084951536e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,0.0004668064066208,284.75030517578125,294.1499938964844,294.53192138671875,292.9930419921875,296.0341796875,294.6227111816406,285.2889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957636939361,5.3687494450116455e-09,0.0009957583388313,-0.0131176644936203,0.0,0.0,0.0,-0.0074743335135281,60.0,13.515474319458008,-0.0,-6.760397042171462e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
