time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18048840,298.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.34793206397444e-05,297.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,9.843666339293122e-05,299.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7946472167969,0.0,0.0,7.270633795997128e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,9.84383004833944e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,0.000466948171379,284.7506408691406,294.1499938964844,294.5219421386719,292.9834289550781,296.02081298828125,294.61279296875,285.2944030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960657916963,5.404074521209168e-09,0.0009960603201761,-0.0132102090865373,0.0,0.0,0.0,-0.0074918456375598,60.0,13.489612579345703,-0.0,-6.764499715927741e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.35075877350755e-05,297.5055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7931213378906,0.0,0.0,9.846643661148846e-05,299.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7946472167969,0.0,0.0,7.272831862792373e-05,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.846806642599404e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,0.0004670893831644,284.75103759765625,294.1499938964844,294.5119323730469,292.97381591796875,296.00750732421875,294.6028137207031,285.2998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963666088879,5.439254824324281e-09,0.0009963612537831,-0.0133023746311664,0.0,0.0,0.0,-0.0075092865154147,60.0,13.463916778564451,-0.0,-6.768586757743833e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.9388122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.35352363740094e-05,297.5046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79315185546875,0.0,0.0,9.849556226981804e-05,299.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,7.274982635863125e-05,298.7284545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966003417969,0.0,0.0,9.84971775324084e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,0.0004672275099437,284.7514343261719,294.1499938964844,294.5018920898437,292.9641418457031,295.99420166015625,294.5927734375,285.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966609068214,5.473663744481882e-09,0.0009966554353013,-0.013392518274486,0.0,0.0,0.0,-0.0075263446196913,60.0,13.438278198242188,-0.0,-6.772585692260692e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.9397888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.796875,0.0,0.0,9.356166265206411e-05,297.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.793212890625,0.0,0.0,9.85234000836499e-05,299.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947082519531,0.0,0.0,7.277037366293371e-05,298.7269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.796630859375,0.0,0.0,9.852500807028264e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,0.0004673594958148,284.7518615722656,294.1499938964844,294.4918518066406,292.9544677734375,295.9809265136719,294.5826416015625,285.3106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996942166239,5.506547662292861e-09,0.0009969365783035,-0.0134786665439605,0.0,0.0,0.0,-0.0075426464900374,60.0,13.412626266479492,-0.0,-6.776407701636344e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,9.358624083688484e-05,297.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.79327392578125,0.0,0.0,9.854929521679878e-05,299.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947692871094,0.0,0.0,7.278949487954378e-05,298.7254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,9.855088865151627e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79718017578125,0.0,0.0,0.0004674822848755,284.7523498535156,294.1499938964844,294.48175048828125,292.9447631835937,295.9676818847656,294.5724792480469,285.3160705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972037514671,5.5371356388889126e-09,0.0009971981635317,-0.013558798469603,0.0,0.0,0.0,-0.0075578102841973,60.0,13.38686466217041,-0.0,-6.77996467857156e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969970703125,0.0,0.0,9.360863623442128e-05,297.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7933654785156,0.0,0.0,9.857288387138397e-05,299.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,7.280690624611452e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967529296875,0.0,0.0,9.857447003014386e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972412109375,0.0,0.0,0.000467594130896,284.7528381347656,294.1499938964844,294.4716186523437,292.9349975585937,295.9544677734375,294.562255859375,285.3214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974420536309,5.564996907736486e-09,0.0009974364656955,-0.0136317890137434,0.0,0.0,0.0,-0.0075716222636401,60.0,13.360965728759766,-0.0,-6.783204753446628e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7970886230469,0.0,0.0,9.36281867325306e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7934875488281,0.0,0.0,9.85934748314321e-05,299.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,7.282211299752817e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968444824219,0.0,0.0,9.859505371423438e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,0.000467691803351,284.7533569335937,294.1499938964844,294.4614562988281,292.9252319335937,295.9412841796875,294.5519714355469,285.3267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976499713957,5.589315676957085e-09,0.0009976443834602,-0.0136954979971051,0.0,0.0,0.0,-0.0075836782343685,60.0,13.334840774536133,-0.0,-6.786034134620422e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,9.364473953610286e-05,297.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.861092257779092e-05,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79510498046875,0.0,0.0,7.283499144250527e-05,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,9.861249418463558e-05,298.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974548339844,0.0,0.0,0.0004677745164372,284.7539367675781,294.1499938964844,294.4512634277344,292.9154052734375,295.9281005859375,294.54168701171875,285.3321228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978261077776,5.609908981796252e-09,0.0009978205198422,-0.0137494457885622,0.0,0.0,0.0,-0.0075938873924314,60.0,13.308446884155272,-0.0,-6.788430084725405e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973327636719,0.0,0.0,9.365769074065612e-05,297.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937927246094,0.0,0.0,9.862456499831752e-05,299.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,7.28450613678433e-05,298.72003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,9.862612932920456e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.797607421875,0.0,0.0,0.0004678391851484,284.7545166015625,294.1499938964844,294.4410095214844,292.90557861328125,295.9149475097656,294.5313415527344,285.3374328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979638271033,5.626003662939638e-09,0.0009979582391679,-0.0137916104868054,0.0,0.0,0.0,-0.0076018664985895,60.0,13.28171730041504,-0.0,-6.790303075376869e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.9447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7975158691406,0.0,0.0,9.366693120682612e-05,297.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939758300781,0.0,0.0,9.86343075055629e-05,299.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7954406738281,0.0,0.0,7.28522427380085e-05,298.7187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,9.863585728453472e-05,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977600097656,0.0,0.0,0.0004678853729274,284.755126953125,294.1499938964844,294.4307556152344,292.89569091796875,295.9018249511719,294.52099609375,285.3427429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980619652196,5.637481592657423e-09,0.0009980563772842,-0.0138216791674494,0.0,0.0,0.0,-0.0076075564138591,60.0,13.25461196899414,-0.0,-6.791638895720098e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,9.367227175971492e-05,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.794189453125,0.0,0.0,9.863993909675628e-05,299.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956237792969,0.0,0.0,7.28563973098062e-05,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,9.864148159977049e-05,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,0.0004679120320361,284.7557678222656,294.1499938964844,294.4204406738281,292.8857727050781,295.88873291015625,294.5106506347656,285.3480224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981186594814,5.6440994100626085e-09,0.0009981129551306,-0.0138390157371759,0.0,0.0,0.0,-0.0076108374632894,60.0,13.227108001708984,-0.0,-6.792409124045663e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049500,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,9.367279562866317e-05,297.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79443359375,0.0,0.0,9.864049934549256e-05,299.3606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958374023437,0.0,0.0,7.285680476343259e-05,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976989746094,0.0,0.0,9.864202729659156e-05,298.8207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79815673828125,0.0,0.0,0.0004679146513808,284.7564392089844,294.1499938964844,294.4100952148437,292.8758239746094,295.8756408691406,294.50030517578125,285.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981238981708,5.6447095886369425e-09,0.0009981181938201,-0.0138406138867139,0.0,0.0,0.0,-0.0076111401431262,60.0,13.1990966796875,-0.0,-6.792480178319239e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981262207031,0.0,0.0,9.36695869313553e-05,297.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.794677734375,0.0,0.0,9.86371305771172e-05,299.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79608154296875,0.0,0.0,7.285430910997093e-05,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.79791259765625,0.0,0.0,9.863865125225856e-05,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,0.0004678986151702,284.75714111328125,294.1499938964844,294.39971923828125,292.8658447265625,295.86260986328125,294.4899597167969,285.3585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980894392356,5.6406754822546645e-09,0.0009980837348848,-0.0138300461694598,0.0,0.0,0.0,-0.0076091405935585,60.0,13.170668601989746,-0.0,-6.7920105095709e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79840087890625,0.0,0.0,9.366145241074264e-05,297.4941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7949523925781,0.0,0.0,9.862857405096292e-05,299.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963562011719,0.0,0.0,7.284797902684659e-05,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7981872558594,0.0,0.0,9.863008745014668e-05,298.8206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79864501953125,0.0,0.0,0.0004678579862229,284.75787353515625,294.1499938964844,294.3893127441406,292.8558044433594,295.8495788574219,294.4796142578125,285.36376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980024769902,5.630505839349098e-09,0.0009979968890547,-0.0138034038245677,0.0,0.0,0.0,-0.0076040988788008,60.0,13.141651153564451,-0.0,-6.79082745591586e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7986755371094,0.0,0.0,9.364919969812036e-05,297.4931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7952575683594,0.0,0.0,9.86156810540706e-05,299.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,7.283844752237201e-05,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,9.861717990133911e-05,298.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,0.0004677967808675,284.75860595703125,294.1499938964844,294.3788452148437,292.84576416015625,295.8365478515625,294.46929931640625,285.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978716261684,5.615201636999245e-09,0.000997866038233,-0.0137633113190531,0.0,0.0,0.0,-0.0075965118594467,60.0,13.112171173095703,-0.0,-6.789046125277309e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989807128906,0.0,0.0,9.3631781055592e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7955627441406,0.0,0.0,9.859734564088284e-05,299.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969665527344,0.0,0.0,7.28248996892944e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7987670898437,0.0,0.0,9.859883721219376e-05,298.8205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992248535156,0.0,0.0,0.0004677097895182,284.7593994140625,294.1499938964844,294.36834716796875,292.8356628417969,295.8235778808594,294.458984375,285.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976857108995,5.593462137909455e-09,0.000997680122964,-0.0137063600122928,0.0,0.0,0.0,-0.0075857350602746,60.0,13.082042694091797,-0.0,-6.786516593138003e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.9446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,9.361086267745122e-05,297.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7958984375,0.0,0.0,9.857532859314232e-05,299.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,7.280863064806908e-05,298.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.799072265625,0.0,0.0,9.857681288849562e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,0.0004676053067669,284.7601928710937,294.1499938964844,294.3578186035156,292.82550048828125,295.81060791015625,294.44873046875,285.3793640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974625427275,5.567363459135777e-09,0.0009974569547921,-0.0136379878968,0.0,0.0,0.0,-0.0075727966614067,60.0,13.051484107971191,-0.0,-6.7834804440281e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.79962158203125,0.0,0.0,9.358501847600564e-05,297.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,9.854811651166528e-05,299.35498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7976379394531,0.0,0.0,7.278851990122348e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994079589844,0.0,0.0,9.854959353106096e-05,298.8203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79986572265625,0.0,0.0,0.0004674761730711,284.76104736328125,294.1499938964844,294.34722900390625,292.8153381347656,295.7976989746094,294.4384765625,285.3845520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971868712455,5.5351248029467115e-09,0.00099718128331,-0.013553530909121,0.0,0.0,0.0,-0.007556814700365,60.0,13.020341873168944,-0.0,-6.779730910011494e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,9.355540532851592e-05,297.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7966613769531,0.0,0.0,9.851694630924612e-05,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79803466796875,0.0,0.0,7.276549149537459e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,9.851840877672656e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,0.0004673282674048,284.76190185546875,294.1499938964844,294.33660888671875,292.8051147460937,295.7847900390625,294.4282531738281,285.38970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968710364773,5.498193011987951e-09,0.0009968655649572,-0.0134567776694893,0.0,0.0,0.0,-0.0075385062955319,60.0,12.98873805999756,-0.0,-6.77543638971656e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.9434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8003845214844,0.0,0.0,9.352134657092392e-05,297.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.79705810546875,0.0,0.0,9.848109039012344e-05,299.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,7.273899973370135e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8001708984375,0.0,0.0,9.848254558164626e-05,298.8201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006286621094,0.0,0.0,0.0004671581555157,284.7627868652344,294.1499938964844,294.3259582519531,292.7948608398437,295.7719116210937,294.4180908203125,285.39483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965079370886,5.455728757652878e-09,0.0009965024655684,-0.0133455311879515,0.0,0.0,0.0,-0.0075174551457166,60.0,12.95655345916748,-0.0,-6.770500959873972e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.9430236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80078125,0.0,0.0,9.348370804218575e-05,297.4871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7974853515625,0.0,0.0,9.844145824899896e-05,299.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7988586425781,0.0,0.0,7.270972128026187e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8005676269531,0.0,0.0,9.84429061645642e-05,298.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,0.0004669701156672,284.7637023925781,294.1499938964844,294.31524658203125,292.7845458984375,295.759033203125,294.4079284667969,285.39996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961065370589,5.408791192706985e-09,0.0009961010655388,-0.0132225658744573,0.0,0.0,0.0,-0.0074941860511898,60.0,12.923924446105955,-0.0,-6.765047544377012e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.9425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012084960937,0.0,0.0,9.344204590888694e-05,297.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,9.839759877650069e-05,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992858886719,0.0,0.0,7.267732144100592e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.801025390625,0.0,0.0,9.839903941610828e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,0.0004667620232794,284.7646484375,294.1499938964844,294.3044738769531,292.7742004394531,295.7461853027344,294.3978271484375,285.40509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956622961908,5.356850962812132e-09,0.000995656941086,-0.0130864921957254,0.0,0.0,0.0,-0.0074684373103082,60.0,12.890740394592283,-0.0,-6.75901503655041e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.9420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016662597656,0.0,0.0,9.33970368350856e-05,297.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984313964844,0.0,0.0,9.835021774051712e-05,299.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,7.264231680892408e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,9.835164382820948e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019104003906,0.0,0.0,0.0004665372252929,284.765625,294.1499938964844,294.2936706542969,292.7637939453125,295.7333984375,294.3877868652344,285.4101867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951825486496,5.300742511593626e-09,0.0009951771935448,-0.0129394996911287,0.0,0.0,0.0,-0.0074406219646334,60.0,12.857110977172852,-0.0,-6.752502201834433e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.9414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8021545410156,0.0,0.0,9.334849164588376e-05,297.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989196777344,0.0,0.0,9.829910413827748e-05,299.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8002319335937,0.0,0.0,7.260455458890647e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80194091796875,0.0,0.0,9.830051567405462e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023681640625,0.0,0.0,0.0004662947030737,284.7666015625,294.1499938964844,294.2828369140625,292.7533569335937,295.7206115722656,294.3777770996094,285.4152526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946649661287,5.240219813629211e-09,0.0009946597274392,-0.0127809401601552,0.0,0.0,0.0,-0.0074106184765696,60.0,12.823018074035645,-0.0,-6.745479907976917e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.94097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,9.32969487621449e-05,297.4831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7994384765625,0.0,0.0,9.824484004639088e-05,299.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,7.256446406245232e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80242919921875,0.0,0.0,9.824624430621044e-05,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.0,0.0,0.0004660372505895,284.76763916015625,294.1499938964844,294.2719421386719,292.7428894042969,295.70782470703125,294.3677978515625,285.4203491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941154858097,5.175971651283362e-09,0.0009941103635355,-0.0126126203685998,0.0,0.0,0.0,-0.007378767710179,60.0,12.788543701171877,-0.0,-6.738029156849734e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.9403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,9.324202983407304e-05,297.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7999572753906,0.0,0.0,9.818701073527336e-05,299.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80126953125,0.0,0.0,7.252174691529945e-05,298.70556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.818840771913528e-05,298.81951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8033752441406,0.0,0.0,0.0004657629178836,284.7686767578125,294.1499938964844,294.260986328125,292.7323608398437,295.6950988769531,294.3578796386719,285.4253845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935300331562,5.1075099705144575e-09,0.0009935249108821,-0.0124332606792449,0.0,0.0,0.0,-0.0073448284529149,60.0,12.7535982131958,-0.0,-6.730095236662238e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036804199219,0.0,0.0,9.318376396549866e-05,297.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.800537109375,0.0,0.0,9.812565986067057e-05,299.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,7.24764249753207e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8034973144531,0.0,0.0,9.812704956857488e-05,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8039245605469,0.0,0.0,0.0004654718504752,284.7697448730469,294.1499938964844,294.25,292.7217712402344,295.682373046875,294.3479919433594,285.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992908840999,5.0348765157082215e-09,0.0009929038351401,-0.0122429691255092,0.0,0.0,0.0,-0.0073088207282125,60.0,12.718279838562012,-0.0,-6.721681700128104e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.80426025390625,0.0,0.0,9.311680332757533e-05,297.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,9.805515583138912e-05,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023986816406,0.0,0.0,7.242434367071837e-05,298.704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040466308594,0.0,0.0,9.805653826333582e-05,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044738769531,0.0,0.0,0.0004651373892556,284.7708435058594,294.1499938964844,294.23809814453125,292.71124267578125,295.669677734375,294.338134765625,285.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921952150762,4.951414389608999e-09,0.0009921902092173,-0.0120243076235055,0.0,0.0,0.0,-0.0072674457915127,60.0,12.682364463806152,-0.0,-6.712021161092707e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8048400878906,0.0,0.0,9.303320257458836e-05,297.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8016967773437,0.0,0.0,9.796713129617274e-05,299.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802978515625,0.0,0.0,7.235931843752041e-05,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8046264648437,0.0,0.0,9.79684991762042e-05,298.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050537109375,0.0,0.0,0.0004647197783924,284.77197265625,294.1499938964844,294.2245178222656,292.7008056640625,295.656982421875,294.32818603515625,285.4404602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913041722029,4.847223067372397e-09,0.0009912993991747,-0.0117513351142406,0.0,0.0,0.0,-0.0072157937102019,60.0,12.645362854003906,-0.0,-6.699971066836953e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.805419921875,0.0,0.0,9.293694165535273e-05,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8023376464844,0.0,0.0,9.786577720660716e-05,299.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,7.228445610962808e-05,298.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80523681640625,0.0,0.0,9.786713781068102e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,0.0004642389540094,284.7731018066406,294.1499938964844,294.2092590332031,292.6905212402344,295.644287109375,294.3180847167969,285.4454650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990278320387,4.72725991684797e-09,0.0009902736637741,-0.0114370379596948,0.0,0.0,0.0,-0.0071563231758773,60.0,12.607342720031738,-0.0,-6.686109799147745e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8060607910156,0.0,0.0,9.282382961828262e-05,297.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8029479980469,0.0,0.0,9.774666978046298e-05,299.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042297363281,0.0,0.0,7.219647523015738e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80584716796875,0.0,0.0,9.774802310857922e-05,298.8190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062744140625,0.0,0.0,0.000463673932245,284.7742614746094,294.1499938964844,294.19244384765625,292.6803283691406,295.6315612792969,294.3077392578125,285.450439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890728397294,4.586294011232894e-09,0.0009890682995319,-0.0110677098855376,0.0,0.0,0.0,-0.0070864409208297,60.0,12.5678129196167,-0.0,-6.669840502127046e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.93609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,9.269774454878645e-05,297.4760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036193847656,0.0,0.0,9.76139126578346e-05,299.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80487060546875,0.0,0.0,7.209840987343341e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8064880371094,0.0,0.0,9.76152514340356e-05,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8069152832031,0.0,0.0,0.0004630441253539,284.77545166015625,294.1499938964844,294.174072265625,292.6702880859375,295.61883544921875,294.2972106933594,285.4554138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877292905002,4.429174804698732e-09,0.000987724866718,-0.0106560559943318,0.0,0.0,0.0,-0.0070085506886243,60.0,12.527146339416504,-0.0,-6.651730188877991e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.9344787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,9.255715121980757e-05,297.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,9.74658687482588e-05,299.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,7.198905223049223e-05,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8071594238281,0.0,0.0,9.746719297254458e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075866699219,0.0,0.0,0.0004623418208211,284.77667236328125,294.1499938964844,294.1542358398437,292.6603088378906,295.6060485839844,294.28643798828125,285.4603881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862310253083,4.2539700650934265e-09,0.0009862267179414,-0.0101970117539167,0.0,0.0,0.0,-0.0069216941483318,60.0,12.484943389892578,-0.0,-6.631564275494385e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8080139160156,0.0,0.0,9.240626241080464e-05,297.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80499267578125,0.0,0.0,9.730698366183788e-05,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8062438964844,0.0,0.0,7.187169831013307e-05,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,9.730830788612366e-05,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8082580566406,0.0,0.0,0.0004615881189238,284.7779235839844,294.1499938964844,294.1330261230469,292.65045166015625,295.5932312011719,294.2754211425781,285.46533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846229804679,4.065947578624218e-09,0.0009846189059317,-0.0097043775022029,0.0,0.0,0.0,-0.0068284831941127,60.0,12.441473007202148,-0.0,-6.609956670899919e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,9.22519902815111e-05,297.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056945800781,0.0,0.0,9.714454063214362e-05,299.3384094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,7.175170321715996e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8085327148437,0.0,0.0,9.714584302855656e-05,298.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,0.0004608174785971,284.7791748046875,294.1499938964844,294.1104431152344,292.64068603515625,295.5803527832031,294.26422119140625,285.47027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829789632931,3.8737035801261754e-09,0.0009829750051721,-0.0092006754130125,0.0,0.0,0.0,-0.0067331795580685,60.0,12.397178649902344,-0.0,-6.58790071383919e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8094482421875,0.0,0.0,9.210489224642517e-05,297.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80645751953125,0.0,0.0,9.698965004645288e-05,299.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80767822265625,0.0,0.0,7.163729605963454e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80926513671875,0.0,0.0,9.69909451669082e-05,298.8184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,0.0004600826941896,284.78045654296875,294.1499938964844,294.0865478515625,292.6310119628906,295.5673828125,294.2528076171875,285.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981411198154,3.6904006517346476e-09,0.0009814074728637,-0.0087203932926058,0.0,0.0,0.0,-0.0066423076204955,60.0,12.352638244628906,-0.0,-6.566904886540216e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101806640625,0.0,0.0,9.19801532290876e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,9.685829718364404e-05,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,7.15402711648494e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099975585937,0.0,0.0,9.685958502814174e-05,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,0.0004594596102833,284.78173828125,294.1499938964844,294.0614318847656,292.6214294433594,295.5543518066406,294.2411499023437,285.4800720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800816187635,3.534953885164782e-09,0.0009800780098885,-0.0083130942657589,0.0,0.0,0.0,-0.0065652448683977,60.0,12.309063911437988,-0.0,-6.549125686206025e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8109130859375,0.0,0.0,9.189290722133592e-05,297.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079528808594,0.0,0.0,9.676643094280736e-05,299.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,7.147241558413953e-05,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,9.676771151134744e-05,298.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111572265625,0.0,0.0,0.0004590238095261,284.7830810546875,294.1499938964844,294.03515625,292.6119384765625,295.5412292480469,294.2291259765625,285.4849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791513439267,3.4262235271143027e-09,0.0009791479678824,-0.0080281980335712,0.0,0.0,0.0,-0.0065113408491015,60.0,12.267794609069824,-0.0,-6.536703978099467e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81170654296875,0.0,0.0,9.185932867694646e-05,297.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087463378906,0.0,0.0,9.673107706476004e-05,299.3343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099670410156,0.0,0.0,7.144629489630461e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8115234375,0.0,0.0,9.673235035734252e-05,298.8179626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119201660156,0.0,0.0,0.0004588560550473,284.784423828125,294.1499938964844,294.0077819824219,292.6025085449219,295.5279846191406,294.216552734375,285.4898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787929011508,3.384353908231219e-09,0.0009787895251065,-0.0079184910282492,0.0,0.0,0.0,-0.0064905826002359,60.0,12.230347633361816,-0.0,-6.531924157116009e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
