time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051180,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8125,0.0,0.0,9.18901278055273e-05,297.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8095703125,0.0,0.0,9.676352783571927e-05,299.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8107604980469,0.0,0.0,7.147025462472811e-05,298.7115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,9.676478657638654e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127136230469,0.0,0.0,0.0004590099269989,284.7857666015625,294.1499938964844,293.9793395996094,292.5931396484375,295.5146179199219,294.20294189453125,285.4947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009791204938665,3.4227043421708463e-09,0.0009791171178221,-0.0080189779400825,0.0,0.0,0.0,-0.0065095922909677,60.0,12.198782920837402,-0.0,-6.536302521453763e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.91064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,9.198984480462968e-05,297.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8103942871094,0.0,0.0,9.68685417319648e-05,299.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81158447265625,0.0,0.0,7.15478090569377e-05,298.7138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8131103515625,0.0,0.0,9.686979319667444e-05,298.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,0.0004595080390572,284.78717041015625,294.1499938964844,293.94989013671875,292.5838623046875,295.5010986328125,294.1880187988281,285.49957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009801823180168,3.5469129855414394e-09,0.0009801788255572,-0.008344430476427,0.0,0.0,0.0,-0.0065711657516658,60.0,12.173410415649414,-0.0,-6.550492770429629e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.90692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81414794921875,0.0,0.0,9.215414320351556e-05,297.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,9.704154945211484e-05,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124389648437,0.0,0.0,7.16755967005156e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81396484375,0.0,0.0,9.704280091682448e-05,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143615722656,0.0,0.0,0.0004603287088684,284.7886047363281,294.1499938964844,293.9195251464844,292.5746154785156,295.4873962402344,294.17108154296875,285.50439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819323895499,3.751577271060569e-09,0.0009819285478442,-0.0088806878775358,0.0,0.0,0.0,-0.0066726254299283,60.0,12.155721664428713,-0.0,-6.573908706286602e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.9031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,9.236895857611672e-05,297.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8121337890625,0.0,0.0,9.726776625029744e-05,299.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81329345703125,0.0,0.0,7.184267451521009e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148193359375,0.0,0.0,9.726901771500708e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8152160644531,0.0,0.0,0.0004614017670974,284.7900390625,294.1499938964844,293.8882751464844,292.5654296875,295.4735412597656,294.1518249511719,285.5092163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984220765531,4.0191916461651545e-09,0.0009842166909947,-0.0095818750560283,0.0,0.0,0.0,-0.0068052923306822,60.0,12.144662857055664,-0.0,-6.604589231073987e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.89947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158874511719,0.0,0.0,9.26128850551322e-05,297.4627990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8130187988281,0.0,0.0,9.752463665790856e-05,299.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8141784667969,0.0,0.0,7.203238783404231e-05,298.7237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,9.752588084666058e-05,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160705566406,0.0,0.0,0.0004626202280633,284.79150390625,294.1499938964844,293.8562316894531,292.5563049316406,295.45947265625,294.1300048828125,285.5140380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868195047602,4.323070790235306e-09,0.0009868151973932,-0.0103780627250671,0.0,0.0,0.0,-0.0069559379480779,60.0,12.139020919799805,-0.0,-6.639513827622069e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8167724609375,0.0,0.0,9.286087879445404e-05,297.4615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139343261719,0.0,0.0,9.778579988051206e-05,299.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8150939941406,0.0,0.0,7.222528074635193e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81658935546875,0.0,0.0,9.778703679330648e-05,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,0.0004638590326067,284.7929992675781,294.1499938964844,293.82342529296875,292.5472106933594,295.4452209472656,294.1055908203125,285.5188293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894617833197,4.6320294266877235e-09,0.0009894571267068,-0.0111875385046005,0.0,0.0,0.0,-0.0071091023273766,60.0,12.136775016784668,-0.0,-6.675116992482799e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81768798828125,0.0,0.0,9.308966400567442e-05,297.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8148803710937,0.0,0.0,9.80267213890329e-05,299.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8160400390625,0.0,0.0,7.24032215657644e-05,298.7320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,9.80279510258697e-05,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179016113281,0.0,0.0,0.0004650018527172,284.7945251464844,294.1499938964844,293.7899169921875,292.53814697265625,295.4307556152344,294.0783996582031,285.52362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918994037434,4.917044549301863e-09,0.0009918945142999,-0.0119342636317014,0.0,0.0,0.0,-0.0072503979317843,60.0,12.13614273071289,-0.0,-6.708044963943395e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8186340332031,0.0,0.0,9.328328451374546e-05,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8158264160156,0.0,0.0,9.823061554925516e-05,299.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8169860839844,0.0,0.0,7.255381206050515e-05,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184509277344,0.0,0.0,9.823184518609196e-05,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,0.0004659690312109,284.79608154296875,294.1499938964844,293.7557678222656,292.5291442871094,295.4161071777344,294.049072265625,285.52838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939625160768,5.1582493831858756e-09,0.0009939573938027,-0.0125661920756101,0.0,0.0,0.0,-0.0073699750937521,60.0,12.134493827819824,-0.0,-6.735974977800653e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196105957031,0.0,0.0,9.346503065899014e-05,297.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.0,9.842200961429626e-05,299.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,7.269516936503351e-05,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194274902344,0.0,0.0,9.842323197517544e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8197937011719,0.0,0.0,0.0004668768960982,284.7976379394531,294.1499938964844,293.7210388183594,292.5201416015625,295.4012451171875,294.0176086425781,285.5331420898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958987357094,5.384662937757412e-09,0.0009958933806046,-0.0131593560799956,0.0,0.0,0.0,-0.0074822176247835,60.0,12.13090705871582,-0.0,-6.762245163827174e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.8824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,9.335869253845884e-05,297.4561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178100585937,0.0,0.0,9.831003262661396e-05,299.3220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,7.261246355483308e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204040527344,0.0,0.0,9.831124771153554e-05,298.81304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82080078125,0.0,0.0,0.0004663456929847,284.7992553710937,294.1499938964844,293.685791015625,292.5111999511719,295.3861999511719,293.985595703125,285.53790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947686921805,5.2521453852705235e-09,0.000994763453491,-0.0128121813759207,0.0,0.0,0.0,-0.0074165393598377,60.0,12.118734359741213,-0.0,-6.74686333468344e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82159423828125,0.0,0.0,9.315676288679242e-05,297.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,9.809740731725468e-05,299.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8199768066406,0.0,0.0,7.245540473377332e-05,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8214111328125,0.0,0.0,9.809860785026105e-05,298.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82177734375,0.0,0.0,0.0004653370415326,284.8008728027344,294.1499938964844,293.65008544921875,292.50225830078125,295.3710021972656,293.9547424316406,285.5426330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926160564646,5.000528435772367e-09,0.0009926110506057,-0.0121529810130596,0.0,0.0,0.0,-0.0072917980141937,60.0,12.088433265686035,-0.0,-6.717705502978788e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051840,298.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226013183594,0.0,0.0,9.290961315855384e-05,297.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,9.783715358935297e-05,299.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82098388671875,0.0,0.0,7.22631739336066e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.82244873046875,0.0,0.0,9.783834684640168e-05,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,0.0004641024861484,284.8025207519531,294.1499938964844,293.614013671875,292.49334716796875,295.35565185546875,293.9252319335937,285.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899827418848,4.692573440934211e-09,0.000989978085272,-0.0113461585715413,0.0,0.0,0.0,-0.007139132823795,60.0,12.048622131347656,-0.0,-6.682104469746264e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8236389160156,0.0,0.0,9.262023377232254e-05,297.4516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209228515625,0.0,0.0,9.753243648447096e-05,299.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8220520019531,0.0,0.0,7.203809946076944e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.823486328125,0.0,0.0,9.753361518960446e-05,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8238525390625,0.0,0.0,0.0004626569570973,284.8041687011719,294.1499938964844,293.5775756835937,292.4844665527344,295.34014892578125,293.8975830078125,285.55206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868992492556,4.332001424245391e-09,0.0009868949418887,-0.0104014575481414,0.0,0.0,0.0,-0.0069603826850652,60.0,12.00093936920166,-0.0,-6.640541272417978e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.8753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.82470703125,0.0,0.0,9.23179177334532e-05,297.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8219909667969,0.0,0.0,9.72140915109776e-05,299.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,7.180296233855188e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,9.721526294015348e-05,298.8117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.82489013671875,0.0,0.0,0.0004611468175426,284.8058166503906,294.1499938964844,293.54083251953125,292.4756164550781,295.32452392578125,293.871826171875,285.5567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836776880547,3.955308969239013e-09,0.0009836737299337,-0.0094144912436604,0.0,0.0,0.0,-0.0067736394703388,60.0,11.948369026184082,-0.0,-6.59725856166915e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8257751464844,0.0,0.0,9.204703383147717e-05,297.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8230895996094,0.0,0.0,9.692884486867116e-05,299.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,7.159227243391797e-05,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8255920410156,0.0,0.0,9.693000902188942e-05,298.8116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8259582519531,0.0,0.0,0.000459793722257,284.8075256347656,294.1499938964844,293.50390625,292.4667663574219,295.30877685546875,293.847900390625,285.5614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980790820904,3.617786070719831e-09,0.000980787212029,-0.0085301296785473,0.0,0.0,0.0,-0.0066063124686479,60.0,11.89401626586914,-0.0,-6.558596510330973e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.82684326171875,0.0,0.0,9.185977978631854e-05,297.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8241882324219,0.0,0.0,9.67316736932844e-05,299.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.82525634765625,0.0,0.0,7.144663686631247e-05,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8266906738281,0.0,0.0,9.673282329458743e-05,298.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270263671875,0.0,0.0,0.0004588583542499,284.8092041015625,294.1499938964844,293.466796875,292.4579467773437,295.2928771972656,293.8251647949219,285.56610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787946473807,3.384460933730793e-09,0.0009787912713363,-0.0079187704250216,0.0,0.0,0.0,-0.0064906398765742,60.0,11.842412948608398,-0.0,-6.531936236342517e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82794189453125,0.0,0.0,9.179407788906246e-05,297.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8252868652344,0.0,0.0,9.666249388828874e-05,299.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8263854980469,0.0,0.0,7.139553054003045e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,9.666363621363416e-05,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.828125,0.0,0.0,0.0004585301503539,284.8109436035156,294.1499938964844,293.4295959472656,292.4491577148437,295.2768249511719,293.8029479980469,285.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978093361482,3.302572215702071e-09,0.000978090101853,-0.0077042044140398,0.0,0.0,0.0,-0.0064500388689339,60.0,11.79764175415039,-0.0,-6.522592599367273e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290710449219,0.0,0.0,9.187195246340708e-05,297.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,9.67445012065582e-05,299.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275146484375,0.0,0.0,7.145610288716853e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8288879394531,0.0,0.0,9.6745636255946e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8292541503906,0.0,0.0,0.0004589191521517,284.81268310546875,294.1499938964844,293.3923645019531,292.4403991699219,295.26055908203125,293.7796325683594,285.5754089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789221221581,3.399568848649892e-09,0.0009789187461137,-0.0079583581537008,0.0,0.0,0.0,-0.0064981202594935,60.0,11.764057159423828,-0.0,-6.533660723562208e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8302001953125,0.0,0.0,9.207733091898264e-05,297.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8275756835937,0.0,0.0,9.69607790466398e-05,299.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8286437988281,0.0,0.0,7.16158319846727e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8300476074219,0.0,0.0,9.696190682007e-05,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83038330078125,0.0,0.0,0.0004599450621753,284.814453125,294.1499938964844,293.3551330566406,292.4316711425781,295.2440795898437,293.7536926269531,285.5800476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811095660552,3.6554197446747602e-09,0.0009811059571802,-0.0086287399753928,0.0,0.0,0.0,-0.0066249538213014,60.0,11.744400024414062,-0.0,-6.562901688766942e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83135986328125,0.0,0.0,9.236088953912258e-05,297.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8287658691406,0.0,0.0,9.725938434712587e-05,299.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8298034667969,0.0,0.0,7.183638081187382e-05,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8312072753906,0.0,0.0,9.726051212055609e-05,298.8094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.83154296875,0.0,0.0,0.000461361487396,284.81622314453125,294.1499938964844,293.3179931640625,292.4229736328125,295.2274169921875,293.72442626953125,285.5846862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841304272413,4.008681386835633e-09,0.0009841264691203,-0.0095543367788195,0.0,0.0,0.0,-0.0068000797182321,60.0,11.735705375671388,-0.0,-6.603382729508668e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.8861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8325500488281,0.0,0.0,9.264997788704932e-05,297.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8299560546875,0.0,0.0,9.756381041370332e-05,299.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8310241699219,0.0,0.0,7.206122973002493e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323669433594,0.0,0.0,9.756493818713352e-05,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8327331542969,0.0,0.0,0.0004628055321518,284.81805419921875,294.1499938964844,293.2809753417969,292.414306640625,295.2104797363281,293.69110107421875,285.5892944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872106602415,4.368834183310355e-09,0.0009872063528746,-0.0104979649186134,0.0,0.0,0.0,-0.0069786240346729,60.0,11.735577583312988,-0.0,-6.644781791464993e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.833740234375,0.0,0.0,9.289628360420464e-05,297.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,9.782319102669136e-05,299.306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.83221435546875,0.0,0.0,7.225279841804877e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8335876464844,0.0,0.0,9.782431152416392e-05,298.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8339233398437,0.0,0.0,0.0004640359256882,284.81988525390625,294.1499938964844,293.244140625,292.4056701660156,295.193359375,293.6547241210937,285.5938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898353600874,4.6756905014433414e-09,0.0009898307034745,-0.0113019300624728,0.0,0.0,0.0,-0.0071307481266558,60.0,11.737483978271484,-0.0,-6.68015616156481e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.310402674600482e-05,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,9.8041957244277e-05,299.30487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334655761719,0.0,0.0,7.241438288474455e-05,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348083496094,0.0,0.0,9.804307774174958e-05,298.80712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83514404296875,0.0,0.0,0.0004650736518669,284.82177734375,294.1499938964844,293.20758056640625,292.3970642089844,295.1759948730469,293.615478515625,285.5984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920487646013,4.934495478892131e-09,0.0009920438751578,-0.0119799831882119,0.0,0.0,0.0,-0.0072590494528412,60.0,11.738179206848145,-0.0,-6.710064326398425e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8362121582031,0.0,0.0,9.333006164524704e-05,297.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83367919921875,0.0,0.0,9.82799829216674e-05,299.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.834716796875,0.0,0.0,7.259018457261845e-05,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8360595703125,0.0,0.0,9.828109614318235e-05,298.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363952636719,0.0,0.0,0.0004662027058657,284.8236694335937,294.1499938964844,293.1713256835937,292.3885192871094,295.1584167480469,293.5742492675781,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944565827026,5.2160848973414894e-09,0.0009944514604285,-0.0127177126705646,0.0,0.0,0.0,-0.0073986439965665,60.0,11.737798690795898,-0.0,-6.742681080140758e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,9.364753350382672e-05,297.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8349609375,0.0,0.0,9.86142986221239e-05,299.3017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83599853515625,0.0,0.0,7.283710147021338e-05,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8373107910156,0.0,0.0,9.861540456768124e-05,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.837646484375,0.0,0.0,0.0004677885444834,284.8255920410156,294.1499938964844,293.1354675292969,292.3800354003906,295.140625,293.5302124023437,285.60760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978394955396,5.611601405774991e-09,0.0009978339076042,-0.0137538816779851,0.0,0.0,0.0,-0.0075947204604744,60.0,11.741544723510742,-0.0,-6.788627615605948e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.8946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8387451171875,0.0,0.0,9.334587230114266e-05,297.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,9.829665214056148e-05,299.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8372802734375,0.0,0.0,7.260248094098642e-05,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.0,0.0,9.829775081016125e-05,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83892822265625,0.0,0.0,0.0004662817227654,284.8275146484375,294.1499938964844,293.1000061035156,292.3716125488281,295.1226806640625,293.487548828125,285.6121826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946292266249,5.235737621234193e-09,0.0009946239879354,-0.0127691961824893,0.0,0.0,0.0,-0.0074084093794226,60.0,11.730107307434082,-0.0,-6.744959790694338e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8400573730469,0.0,0.0,9.31626491365023e-05,297.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,9.810370829654858e-05,299.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8385925292969,0.0,0.0,7.245996675919741e-05,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,9.81047996901907e-05,298.8040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.0,0.0,0.0004653664655052,284.8294677734375,294.1499938964844,293.0650634765625,292.3632507324219,295.1046447753906,293.4482116699219,285.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926747297868,5.007422920755289e-09,0.0009926697239279,-0.0121710430830717,0.0,0.0,0.0,-0.0072952141053974,60.0,11.697644233703612,-0.0,-6.718503442471048e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84136962890625,0.0,0.0,9.299015800934284e-05,297.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8388977050781,0.0,0.0,9.792208584258331e-05,299.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.83990478515625,0.0,0.0,7.23258126527071e-05,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412170410156,0.0,0.0,9.792316268431024e-05,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.841552734375,0.0,0.0,0.0004645048466045,284.8314208984375,294.1499938964844,293.0306701660156,292.3549499511719,295.08648681640625,293.4110107421875,285.6212463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908367646858,4.792493513150475e-09,0.0009908319916576,-0.0116079458966851,0.0,0.0,0.0,-0.0071886647492647,60.0,11.66050148010254,-0.0,-6.693645815403215e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.8940734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427124023437,0.0,0.0,9.278838115278631e-05,297.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8402404785156,0.0,0.0,9.770960605237632e-05,299.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8412475585937,0.0,0.0,7.216887024696916e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8425598144531,0.0,0.0,9.77106756181456e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8428955078125,0.0,0.0,0.0004634969227481,284.8334045410156,294.1499938964844,292.9968566894531,292.34674072265625,295.0682373046875,293.37615966796875,285.6257629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886868065223,4.5410657456557155e-09,0.0009886822663247,-0.0109492121264338,0.0,0.0,0.0,-0.0070640225894749,60.0,11.620409965515137,-0.0,-6.66462440790383e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84405517578125,0.0,0.0,9.255386976292355e-05,297.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84161376953125,0.0,0.0,9.746266005095094e-05,299.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.84259033203125,0.0,0.0,7.19864692655392e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439025878906,0.0,0.0,9.746372961672024e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.84423828125,0.0,0.0,0.0004623254935722,284.8354187011719,294.1499938964844,292.9637451171875,292.338623046875,295.0498962402344,293.3436584472656,285.6302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861879516392,4.248859486466472e-09,0.0009861836442723,-0.0101836211979389,0.0,0.0,0.0,-0.0069191637448966,60.0,11.577340126037598,-0.0,-6.630975946109174e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.8927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.84539794921875,0.0,0.0,9.231833973899484e-05,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8429870605469,0.0,0.0,9.721465175971387e-05,299.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8439636230469,0.0,0.0,7.18032824806869e-05,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8452453613281,0.0,0.0,9.721570677356794e-05,298.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8455810546875,0.0,0.0,0.000461148971226,284.8374328613281,294.1499938964844,292.9313659667969,292.33062744140625,295.0314636230469,293.3138427734375,285.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836779208853,3.955388461207576e-09,0.0009836739627644,-0.0094146998599171,0.0,0.0,0.0,-0.0067736762575805,60.0,11.53176975250244,-0.0,-6.597267798724715e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8467712402344,0.0,0.0,9.212469012709334e-05,297.3915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443603515625,0.0,0.0,9.701073577161878e-05,299.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8453369140625,0.0,0.0,7.165266288211569e-05,298.72540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466186523437,0.0,0.0,9.701178350951524e-05,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8469543457031,0.0,0.0,0.0004601816472131,284.8394470214844,294.1499938964844,292.8997497558594,292.3226928710937,295.0129699707031,293.2859802246094,285.6392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816139936447,3.7140932551693595e-09,0.0009816102683544,-0.0087824715301394,0.0,0.0,0.0,-0.0066540539264678,60.0,11.486632347106934,-0.0,-6.569616317619875e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,9.200263593811542e-05,297.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.84576416015625,0.0,0.0,9.688221325632183e-05,299.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84674072265625,0.0,0.0,7.155772618716583e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8480224609375,0.0,0.0,9.688324644230306e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,0.0004595719510689,284.84149169921875,294.1499938964844,292.8690185546875,292.3149108886719,294.994384765625,293.2597351074219,285.64373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980312586762,3.561996697598601e-09,0.0009803090943023,-0.0083839520812034,0.0,0.0,0.0,-0.0065786498598754,60.0,11.444687843322754,-0.0,-6.552217257649319e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.89019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,9.196673636324704e-05,297.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.84716796875,0.0,0.0,9.684441465651616e-05,299.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.84814453125,0.0,0.0,7.15298083378002e-05,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.84942626953125,0.0,0.0,9.684544784249738e-05,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.0,0.0,0.0004593926423694,284.84356689453125,294.1499938964844,292.83917236328125,292.3072509765625,294.9757080078125,293.2340087890625,285.648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799294639378,3.517244495654381e-09,0.0009799258550629,-0.0082666920498013,0.0,0.0,0.0,-0.0065564620308578,60.0,11.409342765808104,-0.0,-6.54710206049458e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509826660156,0.0,0.0,9.201549255521968e-05,297.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486022949219,0.0,0.0,9.689576836535708e-05,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8495788574219,0.0,0.0,7.156773062888533e-05,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.850830078125,0.0,0.0,9.689678699942306e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511657714844,0.0,0.0,0.0004596362123265,284.8456420898437,294.1499938964844,292.810302734375,292.2997131347656,294.9569396972656,293.20782470703125,285.65264892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804483270272,3.577969698298488e-09,0.0009804447181522,-0.0084258047863841,0.0,0.0,0.0,-0.0065865642391145,60.0,11.382072448730469,-0.0,-6.554043352480221e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8524169921875,0.0,0.0,9.213006705977024e-05,297.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8500671386719,0.0,0.0,9.701641829451546e-05,299.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510437011719,0.0,0.0,7.165683928178623e-05,298.71954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8522644042969,0.0,0.0,9.701743692858145e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.85260009765625,0.0,0.0,0.0004602085100486,284.8477478027344,294.1499938964844,292.7824401855469,292.2923278808594,294.9380798339844,293.1806030273437,285.6571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816683596,3.720687979935633e-09,0.0009816646343097,-0.008799753151834,0.0,0.0,0.0,-0.006657313555479,60.0,11.361712455749512,-0.0,-6.570371624547988e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8538818359375,0.0,0.0,9.229651186615229e-05,297.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8515319824219,0.0,0.0,9.719170338939875e-05,299.2650756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8525085449219,0.0,0.0,7.17863003956154e-05,298.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8537292480469,0.0,0.0,9.719272202346474e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,0.0004610399482771,284.849853515625,294.1499938964844,292.75567626953125,292.2851257324219,294.9190979003906,293.1517028808594,285.6615295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983441597782,3.928045888557108e-09,0.0009834376396611,-0.0093430615961551,0.0,0.0,0.0,-0.0067601087503135,60.0,11.348986625671388,-0.0,-6.59413146308907e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8553466796875,0.0,0.0,9.249227150576188e-05,297.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.85302734375,0.0,0.0,9.73978458205238e-05,299.2611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8539733886719,0.0,0.0,7.19385570846498e-05,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,9.739885717863216e-05,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.85552978515625,0.0,0.0,0.0004620178078766,284.8519897460937,294.1499938964844,292.7300720214844,292.2780456542969,294.9000244140625,293.1211242675781,285.6659545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855270618572,4.1719174781462714e-09,0.0009855228709056,-0.0099820299074053,0.0,0.0,0.0,-0.0068810060620307,60.0,11.341362953186035,-0.0,-6.622130399591697e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.8846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8568420410156,0.0,0.0,9.270012378692628e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.85455322265625,0.0,0.0,9.761672845343128e-05,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8554992675781,0.0,0.0,7.210021431092173e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8567199707031,0.0,0.0,9.761773253558204e-05,298.7980651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,0.0004630560579244,284.8541564941406,294.1499938964844,292.7056579589844,292.27117919921875,294.880859375,293.088623046875,285.6703796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987741514109,4.430853906001175e-09,0.0009877370903268,-0.0106604574248194,0.0,0.0,0.0,-0.0070093721151351,60.0,11.338232040405272,-0.0,-6.651923456502118e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
