time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18053520,298.8834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8583679199219,0.0,0.0,9.29050293052569e-05,297.39794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8560791015625,0.0,0.0,9.783251152839512e-05,299.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8570251464844,0.0,0.0,7.22595868865028e-05,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85821533203125,0.0,0.0,9.783351561054587e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.0,0.0,0.0004640796396415,284.8563537597656,294.1499938964844,292.6824951171875,292.2644958496094,294.86163330078125,293.0548400878906,285.6747741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899247670546,4.686130594677706e-09,0.0009899199940264,-0.0113292820751667,0.0,0.0,0.0,-0.0071359239518642,60.0,11.336947441101074,-0.0,-6.68136124204466e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,9.30976020754315e-05,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8576354980469,0.0,0.0,9.803529974306002e-05,299.2508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8585510253906,0.0,0.0,7.240936247399077e-05,298.7148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8597717285156,0.0,0.0,9.803630382521078e-05,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8600769042969,0.0,0.0,0.0004650415503419,284.8585510253906,294.1499938964844,292.6606750488281,292.2580261230469,294.8423156738281,293.0199279785156,285.6791687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919764706864,4.926031138552389e-09,0.0009919715812429,-0.0119578074663877,0.0,0.0,0.0,-0.0072548538446426,60.0,11.336700439453123,-0.0,-6.709084487965812e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8614501953125,0.0,0.0,9.32714538066648e-05,297.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.85919189453125,0.0,0.0,9.821838466450572e-05,299.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.860107421875,0.0,0.0,7.254458614625037e-05,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.861328125,0.0,0.0,9.821937419474124e-05,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.86163330078125,0.0,0.0,0.0004659100086428,284.8607788085937,294.1499938964844,292.6402587890625,292.2517395019531,294.82293701171875,292.9845886230469,285.6835632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938288712874,5.142614778463894e-09,0.0009938237490132,-0.0125252306461334,0.0,0.0,0.0,-0.0073622246272861,60.0,11.336161613464355,-0.0,-6.734163093824463e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.863037109375,0.0,0.0,9.342378325527534e-05,297.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8607788085937,0.0,0.0,9.837879770202562e-05,299.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8616943359375,0.0,0.0,7.266306056408212e-05,298.71307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8628845214844,0.0,0.0,9.837978723226116e-05,298.794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8631896972656,0.0,0.0,0.0004666709282901,284.863037109375,294.1499938964844,292.6212463378906,292.2456970214844,294.8035583496094,292.94921875,285.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954519337043,5.332383423706233e-09,0.0009954465785995,-0.0130223939195275,0.0,0.0,0.0,-0.0074563017114996,60.0,11.334681510925291,-0.0,-6.756174997235578e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646240234375,0.0,0.0,9.35537536861375e-05,297.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8623962402344,0.0,0.0,9.851566574070604e-05,299.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8633117675781,0.0,0.0,7.276415271917358e-05,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.864501953125,0.0,0.0,9.851665527094156e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86480712890625,0.0,0.0,0.0004673201474361,284.8653259277344,294.1499938964844,292.603759765625,292.2398986816406,294.7841186523437,292.914306640625,285.6922912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968366939574,5.494290800100998e-09,0.0009968312224373,-0.0134465564042329,0.0,0.0,0.0,-0.0075365672819316,60.0,11.331865310668944,-0.0,-6.774983063451145e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.8770446777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8662414550781,0.0,0.0,9.366180893266574e-05,297.4007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.864013671875,0.0,0.0,9.862945444183424e-05,299.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86492919921875,0.0,0.0,7.28481900296174e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8661193847656,0.0,0.0,9.863043669611216e-05,298.7933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86639404296875,0.0,0.0,0.0004678598779719,284.8676147460937,294.1499938964844,292.5878295898437,292.2343139648437,294.76470947265625,292.8803405761719,285.6966552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979879250749,5.628888910536034e-09,0.0009979823371395,-0.0137991700321435,0.0,0.0,0.0,-0.0076032942160964,60.0,11.327447891235352,-0.0,-6.790639162090883e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86785888671875,0.0,0.0,9.374891669722274e-05,297.3999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8656616210937,0.0,0.0,9.872118971543388e-05,299.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8665771484375,0.0,0.0,7.291594374692068e-05,298.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.86773681640625,0.0,0.0,9.872217196971178e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8680419921875,0.0,0.0,0.0004682950384449,284.8699035644531,294.1499938964844,292.5735168457031,292.22900390625,294.74530029296875,292.8475646972656,285.70098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989161044359,5.737401220784477e-09,0.0009989104000851,-0.0140834413468837,0.0,0.0,0.0,-0.0076570892706513,60.0,11.321443557739258,-0.0,-6.80327403301817e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.38159937504679e-05,297.39898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8673095703125,0.0,0.0,9.879182471195236e-05,299.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86822509765625,0.0,0.0,7.296811236301437e-05,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.869384765625,0.0,0.0,9.879279969027266e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86968994140625,0.0,0.0,0.0004686300817411,284.87225341796875,294.1499938964844,292.5608825683594,292.2239685058594,294.7259521484375,292.81640625,285.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996306616812,5.820943282941471e-09,0.0009996248409152,-0.0143022937700152,0.0,0.0,0.0,-0.0076985047198832,60.0,11.313796043395996,-0.0,-6.81300917904082e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,9.38643206609413e-05,297.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,9.88427273114212e-05,299.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,7.300569996004924e-05,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,9.884368773782626e-05,298.7909240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.871337890625,0.0,0.0,0.0004688714980147,284.8746032714844,294.1499938964844,292.54998779296875,292.2191772460937,294.7066345214844,292.7869873046875,285.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001455666497,5.881134690355338e-09,0.0010001396294683,-0.0144599759951233,0.0,0.0,0.0,-0.0077283452264964,60.0,11.304691314697266,-0.0,-6.820027920184657e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87286376953125,0.0,0.0,9.390143532073124e-05,297.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,9.888181375572458e-05,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.87158203125,0.0,0.0,7.303456368390471e-05,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87274169921875,0.0,0.0,9.888277418212964e-05,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,0.0004690568894147,284.876953125,294.1499938964844,292.54022216796875,292.2146911621094,294.6874084472656,292.759521484375,285.7139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005407966673,5.927351498513644e-09,0.0010005348594859,-0.0145810479298233,0.0,0.0,0.0,-0.0077512566931545,60.0,11.294232368469238,-0.0,-6.825419518463606e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.87457275390625,0.0,0.0,9.393914660904557e-05,297.3953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,9.89215332083404e-05,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,7.306389306904748e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,9.892248635878786e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,0.0004692452494055,284.8793640136719,294.1499938964844,292.53082275390625,292.21044921875,294.6682434082031,292.7337646484375,285.7182922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009424295276,5.974313044276869e-09,0.0010009364923462,-0.0147040700539946,0.0,0.0,0.0,-0.0077745378948748,60.0,11.283315658569336,-0.0,-6.830899934584522e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054180,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,9.397680696565658e-05,297.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741455078125,0.0,0.0,9.896119445329532e-05,299.2268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.875,0.0,0.0,7.309318607440218e-05,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761291503906,0.0,0.0,9.896214760374278e-05,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8764343261719,0.0,0.0,0.0004694333765655,284.8817443847656,294.1499938964844,292.5218811035156,292.2064514160156,294.649169921875,292.7098083496094,285.7225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013435967266,6.0212146379967635e-09,0.0010013375431299,-0.0148269338533282,0.0,0.0,0.0,-0.0077977888286113,60.0,11.272363662719728,-0.0,-6.83637537690629e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8780212402344,0.0,0.0,9.401446004630998e-05,297.39263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758850097656,0.0,0.0,9.900085569825023e-05,299.2249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,7.312247180379927e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,9.900179429678246e-05,298.78778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.878173828125,0.0,0.0,0.0004696214746218,284.8841857910156,294.1499938964844,292.5133056640625,292.2027282714844,294.63018798828125,292.6873779296875,285.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001744531095,6.068104685397202e-09,0.0010017384774982,-0.0149497669190168,0.0,0.0,0.0,-0.0078210346400737,60.0,11.261666297912598,-0.0,-6.841852240313528e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8797607421875,0.0,0.0,9.40521276788786e-05,297.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,9.904052421916276e-05,299.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785095214844,0.0,0.0,7.315177208511159e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.879638671875,0.0,0.0,9.9041462817695e-05,298.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799133300781,0.0,0.0,0.0004698096308857,284.8866271972656,294.1499938964844,292.5051574707031,292.1992492675781,294.6112670898437,292.6664428710937,285.7311706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002145698294,6.115014272722874e-09,0.0010021396446973,-0.015072651207447,0.0,0.0,0.0,-0.0078442897647619,60.0,11.25133228302002,-0.0,-6.847333366977183e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.86553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88153076171875,0.0,0.0,9.408983896719292e-05,297.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,9.90802436717786e-05,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,7.318109419429675e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,9.90811749943532e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8816833496094,0.0,0.0,0.0004699980199802,284.8890686035156,294.1499938964844,292.4974060058594,292.19598388671875,294.59246826171875,292.6468811035156,285.7354431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025473311543,6.161974930307679e-09,0.0010025411611422,-0.0151956686750054,0.0,0.0,0.0,-0.0078675700351595,60.0,11.241389274597168,-0.0,-6.85282230961093e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,9.412760846316814e-05,297.388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8811950683594,0.0,0.0,9.912001405609772e-05,299.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8820495605469,0.0,0.0,7.321047451114282e-05,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,9.912094537867232e-05,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834533691406,0.0,0.0,0.0004701866710092,284.8915405273437,294.1499938964844,292.49005126953125,292.1929626464844,294.57373046875,292.62860107421875,285.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029495460912,6.209007086255269e-09,0.0010029433760792,-0.0153188714757561,0.0,0.0,0.0,-0.007890885695815,60.0,11.231853485107422,-0.0,-6.858321910385713e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,9.41654434427619e-05,297.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,9.91598644759506e-05,299.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838806152344,0.0,0.0,7.323989848373458e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849792480469,0.0,0.0,9.91607885225676e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,0.0004703756712842,284.89404296875,294.1499938964844,292.48309326171875,292.190185546875,294.5551147460937,292.6114807128906,285.7439880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033524595201,6.2561262836879905e-09,0.001003346289508,-0.0154423033818602,0.0,0.0,0.0,-0.007914244197309,60.0,11.222715377807615,-0.0,-6.86383430092974e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,9.42033584578894e-05,297.3856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,9.919979493133724e-05,299.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,7.326938793994486e-05,298.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88677978515625,0.0,0.0,9.920071170199662e-05,298.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870544433594,0.0,0.0,0.000470565049909,284.89654541015625,294.1499938964844,292.4765014648437,292.1876220703125,294.5365905761719,292.5954895019531,285.74822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037563042715,6.303341404390039e-09,0.0010037500178441,-0.0155659848824143,0.0,0.0,0.0,-0.0079376511275768,60.0,11.214012145996094,-0.0,-6.869360191785745e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,9.424135350855067e-05,297.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866882324219,0.0,0.0,9.923981269821525e-05,299.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88751220703125,0.0,0.0,7.329893560381606e-05,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.924072219291702e-05,298.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,0.0004707548650912,284.8990478515625,294.1499938964844,292.47027587890625,292.1852722167969,294.5181579589844,292.5805358886719,285.7524719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041609639301,6.350658221521144e-09,0.0010041545610874,-0.0156899318099021,0.0,0.0,0.0,-0.0079611083492636,60.0,11.205699920654297,-0.0,-6.874899582953732e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905944824219,0.0,0.0,9.42794285947457e-05,297.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,9.9279910500627e-05,299.2122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,7.33285560272634e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904724121094,0.0,0.0,9.928081999532878e-05,298.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,0.0004709450586233,284.901611328125,294.1499938964844,292.4644775390625,292.1831359863281,294.4998474121094,292.56658935546875,285.7567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045664384961,6.398076290992094e-09,0.0010045600356534,-0.0158141441643238,0.0,0.0,0.0,-0.0079846158623695,60.0,11.197813034057615,-0.0,-6.880453895519167e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,9.431758371647447e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,9.932009561453016e-05,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,7.335822738241404e-05,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,9.93209978332743e-05,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,0.0004711356596089,284.9041442871094,294.1499938964844,292.4590148925781,292.1811828613281,294.48162841796875,292.55352783203125,285.7609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049728443846,6.445592060089211e-09,0.0010049664415419,-0.0159386117011308,0.0,0.0,0.0,-0.0080081708729267,60.0,11.19030475616455,-0.0,-6.886020997853849e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.85711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8943176269531,0.0,0.0,9.43558115977794e-05,297.38006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8923034667969,0.0,0.0,9.936036076396704e-05,299.2087707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,7.33879569452256e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941955566406,0.0,0.0,9.936124843079595e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944702148437,0.0,0.0,0.0004713266098406,284.90673828125,294.1499938964844,292.45391845703125,292.1794738769531,294.4635314941406,292.5413818359375,285.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005379948765,6.493198423385138e-09,0.001005373429507,-0.0160633157938718,0.0,0.0,0.0,-0.00803177151829,60.0,11.183208465576172,-0.0,-6.891601600500509e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962097167969,0.0,0.0,9.439410496270284e-05,297.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89422607421875,0.0,0.0,9.940068412106484e-05,299.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.0,0.0,7.341774471569806e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,9.940157178789376e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,0.0004715178802143,284.9093322753906,294.1499938964844,292.4491882324219,292.17791748046875,294.4455261230469,292.5299987792969,285.7694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057877516373,6.540884722738838e-09,0.0010057812323793,-0.0161882285028696,0.0,0.0,0.0,-0.008055412210524,60.0,11.176475524902344,-0.0,-6.89719357183094e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,9.44324492593296e-05,297.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961486816406,0.0,0.0,9.944107296178116e-05,299.2052917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8969421386719,0.0,0.0,7.34475688659586e-05,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89801025390625,0.0,0.0,9.944195335265248e-05,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982849121094,0.0,0.0,0.0004717094416264,284.91192626953125,294.1499938964844,292.44482421875,292.17657470703125,294.4276428222656,292.5194702148437,285.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061961365863,6.588640300009274e-09,0.0010061896173283,-0.0163133200258016,0.0,0.0,0.0,-0.0080790864303708,60.0,11.17013931274414,-0.0,-6.902796201302408e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000549316406,0.0,0.0,9.447083721170202e-05,297.3759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8980712890625,0.0,0.0,9.94815054582432e-05,299.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,7.34774221200496e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8999328613281,0.0,0.0,9.94823785731569e-05,298.7787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90020751953125,0.0,0.0,0.0004719012067653,284.91455078125,294.1499938964844,292.4408264160156,292.1754150390625,294.4098815917969,292.5096435546875,285.77783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066051036119,6.636449612074102e-09,0.0010065984679386,-0.0164385549724102,0.0,0.0,0.0,-0.0081027876585721,60.0,11.164164543151855,-0.0,-6.908407357286708e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,9.450926154386252e-05,297.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,9.952196705853568e-05,299.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9008178710937,0.0,0.0,7.350730447797105e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90185546875,0.0,0.0,9.952284017344935e-05,298.7780456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9021301269531,0.0,0.0,0.0004720931174233,284.91717529296875,294.1499938964844,292.4371643066406,292.1744384765625,294.3922119140625,292.5005187988281,285.7820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070143034681,6.684298448078607e-09,0.0010070075513795,-0.0165638905018568,0.0,0.0,0.0,-0.0081265084445476,60.0,11.158546447753906,-0.0,-6.914024908155626e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039306640625,0.0,0.0,9.454770042793824e-05,297.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019775390625,0.0,0.0,9.956245048670098e-05,299.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028015136719,0.0,0.0,7.353720138780773e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,9.956331632565708e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040832519531,0.0,0.0,0.0004722851444967,284.9198303222656,294.1499938964844,292.4338684082031,292.1736145019531,294.37469482421875,292.4920349121094,285.7862243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074236197397,6.732170376722024e-09,0.0010074169840663,-0.0166892856359481,0.0,0.0,0.0,-0.008150240406394,60.0,11.153260231018066,-0.0,-6.91964814336643e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.85028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059143066406,0.0,0.0,9.45861465879716e-05,297.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.960294119082393e-05,299.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9047546386719,0.0,0.0,7.356710557360202e-05,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,9.960380702978e-05,298.776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,0.0004724772006738,284.9225158691406,294.1499938964844,292.4308776855469,292.1729736328125,294.3572998046875,292.4842224121094,285.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078331688418,6.7800507430604284e-09,0.0010078263003379,-0.0168147012591362,0.0,0.0,0.0,-0.0081739770248532,60.0,11.148333549499512,-0.0,-6.92527422074818e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,9.462458547204732e-05,297.3705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,9.964342461898924e-05,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067687988281,0.0,0.0,7.35970024834387e-05,298.6978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90777587890625,0.0,0.0,9.96442831819877e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080505371094,0.0,0.0,0.0004726691986434,284.9252014160156,294.1499938964844,292.4282531738281,292.1724853515625,294.3399963378906,292.4769897460937,285.7945861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082424851134,6.827921783525426e-09,0.0010082357330247,-0.0169400945305824,0.0,0.0,0.0,-0.0081977089866995,60.0,11.143716812133787,-0.0,-6.9309017192154e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.909912109375,0.0,0.0,9.466300980420785e-05,297.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9079895019531,0.0,0.0,9.968389349523932e-05,299.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087829589844,0.0,0.0,7.362688484136015e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9097900390625,0.0,0.0,9.968474478228018e-05,298.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100341796875,0.0,0.0,0.0004728611384052,284.9278869628906,294.1499938964844,292.42596435546875,292.17218017578125,294.3228454589844,292.4703674316406,285.7987365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086516849696,6.87577150770835e-09,0.0010086448164656,-0.0170654281973838,0.0,0.0,0.0,-0.008221429772675,60.0,11.139437675476074,-0.0,-6.93652921768262e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91192626953125,0.0,0.0,9.470139775658026e-05,297.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,9.972432599170132e-05,299.1933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107971191406,0.0,0.0,7.365674537140876e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91180419921875,0.0,0.0,9.972517000278458e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,0.0004730529035441,284.9306030273437,294.1499938964844,292.4239807128906,292.1719970703125,294.3058166503906,292.4642639160156,285.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090606519952,6.923584372486857e-09,0.0010090536670759,-0.0171906668692827,0.0,0.0,0.0,-0.0082451328635215,60.0,11.135448455810549,-0.0,-6.942153873978897e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139404296875,0.0,0.0,9.473975660512224e-05,297.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120483398437,0.0,0.0,9.976472210837528e-05,299.19171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.912841796875,0.0,0.0,7.368657679762691e-05,298.6967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,9.976555884350093e-05,298.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9140930175781,0.0,0.0,0.00047324449406,284.933349609375,294.1499938964844,292.42236328125,292.1719665527344,294.2889099121094,292.458740234375,285.8070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094691533595,6.971351051987541e-09,0.0010094621684402,-0.0173157826066017,0.0,0.0,0.0,-0.0082688126713037,60.0,11.13177490234375,-0.0,-6.94777568810423e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159851074219,0.0,0.0,9.477806452196091e-05,297.3652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91412353515625,0.0,0.0,9.980506729334591e-05,299.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,7.3716371844057e-05,298.6963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,9.980590402847156e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161376953125,0.0,0.0,0.0004734358517453,284.93609619140625,294.1499938964844,292.4210205078125,292.17205810546875,294.2721252441406,292.4537048339844,285.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098771890625,7.019061776247781e-09,0.0010098700877279,-0.0174407511949539,0.0,0.0,0.0,-0.0082924645394086,60.0,11.128371238708496,-0.0,-6.953393949515886e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,9.48163287830539e-05,297.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91619873046875,0.0,0.0,9.984536154661328e-05,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,7.3746130510699e-05,298.6960144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,9.984619100578128e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,0.0004736269765999,284.9388427734375,294.1499938964844,292.4200134277344,292.1723022460937,294.2554931640625,292.4491577148437,285.8153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102846426889,7.0667112161970635e-09,0.0010102775413542,-0.0175655577331781,0.0,0.0,0.0,-0.0083160866051912,60.0,11.125262260437012,-0.0,-6.959006526585655e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.8426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9201354980469,0.0,0.0,9.485453483648598e-05,297.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91827392578125,0.0,0.0,9.988560486817732e-05,299.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,7.377585279755294e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.0,0.0,9.988642705138771e-05,298.771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9202575683594,0.0,0.0,0.00047381783952,284.9416198730469,294.1499938964844,292.4193115234375,292.17266845703125,294.239013671875,292.4450988769531,285.8195495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010691630654,7.1142962632109175e-09,0.0010106845293194,-0.0176901966333389,0.0,0.0,0.0,-0.0083396770060062,60.0,11.122414588928224,-0.0,-6.964613419313538e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9222412109375,0.0,0.0,9.489269723417236e-05,297.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9203796386719,0.0,0.0,9.992578998208046e-05,299.18511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.921142578125,0.0,0.0,7.38055314286612e-05,298.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,9.992661216529086e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,0.0004740084696095,284.94439697265625,294.1499938964844,292.4189453125,292.17315673828125,294.22265625,292.4414978027344,285.8236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110980365425,7.161819137735392e-09,0.0010110908187925,-0.0178146697580814,0.0,0.0,0.0,-0.0083632357418537,60.0,11.11982250213623,-0.0,-6.970216048785005e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9243469238281,0.0,0.0,9.493080870015548e-05,297.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224853515625,0.0,0.0,9.996593144023792e-05,299.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9232482910156,0.0,0.0,7.383517367998138e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,9.99667463474907e-05,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244689941406,0.0,0.0,0.0004741988377645,284.9472045898437,294.1499938964844,292.4188537597656,292.1737365722656,294.2064208984375,292.4383544921875,285.82781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115039767697,7.2092851688410065e-09,0.0010114967590197,-0.017938993871212,0.0,0.0,0.0,-0.0083867665380239,60.0,11.117464065551758,-0.0,-6.975813704457323e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.8395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.92645263671875,0.0,0.0,9.496888378635048e-05,297.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92462158203125,0.0,0.0,0.0001000060292426,299.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9253845214844,0.0,0.0,7.386478682747111e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92633056640625,0.0,0.0,0.0001000068441499,298.7696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92657470703125,0.0,0.0,0.0004743890312965,284.9500427246094,294.1499938964844,292.4190673828125,292.1744689941406,294.1903381347656,292.4356384277344,285.8319396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119094513356,7.2567041264903764e-09,0.0010119022335857,-0.0180631950497627,0.0,0.0,0.0,-0.0084102740511298,60.0,11.115360260009766,-0.0,-6.981408517958698e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9285888671875,0.0,0.0,9.500693704467268e-05,297.3573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,0.0001000461052171,299.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9275207519531,0.0,0.0,7.389437814708799e-05,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.928466796875,0.0,0.0,0.0001000469128484,298.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287109375,0.0,0.0,0.0004745791084133,284.952880859375,294.1499938964844,292.4195556640625,292.17529296875,294.1744079589844,292.4333190917969,285.8360900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123146930709,7.304092441984267e-09,0.0010123074753209,-0.0181873124092817,0.0,0.0,0.0,-0.0084337666630744,60.0,11.113469123840332,-0.0,-6.987001199831866e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
