time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18055860,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,9.504497575107962e-05,297.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,0.0001000861666398,299.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9296875,0.0,0.0,7.392396219074726e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,0.0001000869669951,298.7683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0004747691273223,284.9557189941406,294.1499938964844,292.4203491210937,292.1762084960937,294.1585998535156,292.4314270019531,285.8402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127199348062,7.351468767069491e-09,0.0010127126006409,-0.0183113999664783,0.0,0.0,0.0,-0.0084572527557611,60.0,11.111811637878418,-0.0,-6.992595302790505e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328918457031,0.0,0.0,9.50830290094018e-05,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,0.0001001262426143,299.17706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,7.395356078632176e-05,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93280029296875,0.0,0.0,0.0001001270429696,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,0.0004749592335429,284.9585876464844,294.1499938964844,292.42144775390625,292.1772155761719,294.1429443359375,292.4299011230469,285.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131251765415,7.398861079366271e-09,0.0010131178423762,-0.0184355285018682,0.0,0.0,0.0,-0.0084807472303509,60.0,11.110349655151367,-0.0,-6.998193669005559e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.8353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,9.512111864751203e-05,297.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,0.0001001663549686,299.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9340209960937,0.0,0.0,7.398318848572671e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349670410156,0.0,0.0,0.000100167155324,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352111816406,0.0,0.0,0.0004751494852825,284.9614562988281,294.1499938964844,292.4228210449219,292.17828369140625,294.12744140625,292.4288024902344,285.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013530883938,7.446298244673244e-09,0.0010135234333574,-0.0185597725212574,0.0,0.0,0.0,-0.0085042640566825,60.0,11.109103202819824,-0.0,-7.00379914064797e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,9.515927376924084e-05,297.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001002065473585,299.17388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,7.401286711683497e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371643066406,0.0,0.0,0.0001002073331619,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374084472656,0.0,0.0,0.000475340115372,284.96435546875,294.1499938964844,292.4244384765625,292.1794738769531,294.112060546875,292.42803955078125,285.8525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139372898265,7.493820675108509e-09,0.0010139298392459,-0.0186842419207096,0.0,0.0,0.0,-0.0085278237238526,60.0,11.108036994934082,-0.0,-7.009417402059628e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394836425781,0.0,0.0,9.519753803033382e-05,297.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377136230469,0.0,0.0,0.0001002468416118,299.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384460449219,0.0,0.0,7.404261850751936e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393615722656,0.0,0.0,0.0001002476201392,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396057128906,0.0,0.0,0.0004755312111228,284.9672546386719,294.1499938964844,292.4263610839844,292.18072509765625,294.09686279296875,292.4276733398437,285.8566589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143447434529,7.541468782790162e-09,0.001014337176457,-0.0188090354204177,0.0,0.0,0.0,-0.0085514448583126,60.0,11.107169151306152,-0.0,-7.015052005954203e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.8323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.94171142578125,0.0,0.0,9.523593325866386e-05,297.3498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93994140625,0.0,0.0,0.0001002872813842,299.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,7.407248631352559e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94158935546875,0.0,0.0,0.0001002880599116,298.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,0.0004757230344694,284.9701538085937,294.1499938964844,292.42852783203125,292.1820373535156,294.081787109375,292.4276733398437,285.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147538268938,7.589294526155754e-09,0.0010147461434826,-0.0189342945814132,0.0,0.0,0.0,-0.0085751535370945,60.0,11.106477737426758,-0.0,-7.020710768301798e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9439392089844,0.0,0.0,9.527452493784948e-05,297.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.94219970703125,0.0,0.0,0.0001003279176075,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429016113281,0.0,0.0,7.41024996386841e-05,298.6919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9438171386719,0.0,0.0,0.0001003286961349,298.764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,0.0004759157891385,284.9730834960937,294.1499938964844,292.43096923828125,292.1834411621094,294.06689453125,292.427978515625,285.8648376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151647729799,7.637351195910469e-09,0.0010151570895686,-0.0190601591020822,0.0,0.0,0.0,-0.0085989776998758,60.0,11.105955123901367,-0.0,-7.026398662901556e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461975097656,0.0,0.0,9.531334217172116e-05,297.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444580078125,0.0,0.0,0.0001003688012133,299.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9451599121094,0.0,0.0,7.413269486278296e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9460754394531,0.0,0.0,0.0001003695724648,298.7637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9463195800781,0.0,0.0,0.0004761097079608,284.9760437011719,294.1499938964844,292.4336853027344,292.18487548828125,294.0521240234375,292.4286499023437,285.8689270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015578280203,7.685700964543685e-09,0.0010155705967918,-0.0191867910325527,0.0,0.0,0.0,-0.0086229471489787,60.0,11.105587005615234,-0.0,-7.032123505723575e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.82940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9484558105469,0.0,0.0,9.53524504438974e-05,297.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9467468261719,0.0,0.0,0.0001004099904093,299.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94744873046875,0.0,0.0,7.416310836561024e-05,298.6913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9483337402344,0.0,0.0,0.0001004107543849,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485778808594,0.0,0.0,0.0004763050528708,284.97900390625,294.1499938964844,292.4366455078125,292.1863708496094,294.0375366210937,292.4296264648437,285.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159948142245,7.7344068927232e-09,0.0010159870143979,-0.0193143524229526,0.0,0.0,0.0,-0.0086470926180481,60.0,11.105392456054688,-0.0,-7.037893112737947e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,9.539190796203913e-05,297.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,0.0001004515434033,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,7.419379835482687e-05,298.69097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9506225585937,0.0,0.0,0.0001004523073788,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,0.0004765021440107,284.9819641113281,294.1499938964844,292.4398498535156,292.1878967285156,294.0230712890625,292.4309387207031,285.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016414957121,7.783546251971531e-09,0.0010164071572944,-0.0194430500268936,0.0,0.0,0.0,-0.0086714532226324,60.0,11.105339050292969,-0.0,-7.043716010457501e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,9.54317656578496e-05,297.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,0.0001004935184027,299.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,7.42248012102209e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.0001004942823783,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.953125,0.0,0.0,0.0004767012433148,284.9849548339844,294.1499938964844,292.4432983398437,292.1894836425781,294.0087585449219,292.4325866699219,285.8811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168395237997,7.833189208383828e-09,0.0010168317239731,-0.019573064520955,0.0,0.0,0.0,-0.008696062490344,60.0,11.105445861816406,-0.0,-7.049601435937802e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056520,298.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.955322265625,0.0,0.0,9.547210356686264e-05,297.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9536437988281,0.0,0.0,0.0001005360027193,299.1615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543151855469,0.0,0.0,7.425616786349565e-05,298.6903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9552001953125,0.0,0.0,0.0001005367521429,298.76123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9554443359375,0.0,0.0,0.0004769027291331,284.9879455566406,294.1499938964844,292.447021484375,292.19110107421875,293.99462890625,292.4345092773437,285.8852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172690963372,7.883423691623648e-09,0.0010172612965106,-0.0197046268731355,0.0,0.0,0.0,-0.0087209660559892,60.0,11.105684280395508,-0.0,-7.055559336777152e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9576416015625,0.0,0.0,9.551297262078152e-05,297.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.0001005790400085,299.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,7.428795652231202e-05,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95751953125,0.0,0.0,0.0001005797894322,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.957763671875,0.0,0.0,0.0004771068925037,284.990966796875,294.1499938964844,292.4509582519531,292.1927490234375,293.98065185546875,292.436767578125,285.88934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177044896408,7.934327861391921e-09,0.001017696573399,-0.0198379419744014,0.0,0.0,0.0,-0.008746201172471,60.0,11.106072425842283,-0.0,-7.061599660573847e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,9.555446013109758e-05,297.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95831298828125,0.0,0.0,0.000100622732134,299.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,7.432022539433092e-05,298.68963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9598693847656,0.0,0.0,0.0001006234742817,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,0.0004773141117766,284.9939880371094,294.1499938964844,292.4551086425781,292.19439697265625,293.966796875,292.4393005371094,285.8934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181462857872,7.985997640957976e-09,0.0010181383695453,-0.0199732612818479,0.0,0.0,0.0,-0.0087718162685632,60.0,11.10658359527588,-0.0,-7.06773306546893e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.8236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623107910156,0.0,0.0,9.559662430547178e-05,297.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,0.0001006671445793,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,7.435301813529804e-05,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.96221923828125,0.0,0.0,0.000100667879451,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,0.0004775247653014,284.9970092773437,294.1499938964844,292.4595031738281,292.1960754394531,293.9531555175781,292.442138671875,285.8974914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185954160988,8.038517407271684e-09,0.0010185873834416,-0.0201108045876026,0.0,0.0,0.0,-0.0087978523224592,60.0,11.107236862182615,-0.0,-7.073970209603432e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.96466064453125,0.0,0.0,9.563955245539546e-05,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.000100712350104,299.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,7.438640750478953e-05,298.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645690917969,0.0,0.0,0.0001007130849757,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647827148437,0.0,0.0,0.0004777392023243,285.00006103515625,294.1499938964844,292.4641418457031,292.1977844238281,293.93963623046875,292.4452514648437,285.90155029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190526954829,8.091984859959211e-09,0.0010190446628257,-0.0202508307993412,0.0,0.0,0.0,-0.0088243586942553,60.0,11.108013153076172,-0.0,-7.080322461661126e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.967041015625,0.0,0.0,9.568331734044476e-05,297.3365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654235839844,0.0,0.0,0.0001007584432954,299.1541442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,7.442044443450868e-05,298.6885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9669494628906,0.0,0.0,0.0001007591708912,298.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9671630859375,0.0,0.0,0.0004779578011948,285.0031433105469,294.1499938964844,292.4689636230469,292.199462890625,293.9263000488281,292.4486389160156,285.9056091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195188224315,8.146493257754628e-09,0.001019510673359,-0.0203935801982879,0.0,0.0,0.0,-0.0088513810187578,60.0,11.10891056060791,-0.0,-7.086801900868522e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96942138671875,0.0,0.0,9.572799172019586e-05,297.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678039550781,0.0,0.0,0.0001008054896374,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,7.445519440807402e-05,298.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9693298339844,0.0,0.0,0.0001008062172331,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.96954345703125,0.0,0.0,0.0004781809693668,285.0061950683594,294.1499938964844,292.4740295410156,292.201171875,293.9130859375,292.4523010253906,285.90966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199947282671,8.20213852392726e-09,0.0010199865791946,-0.0205393061041831,0.0,0.0,0.0,-0.0088789667934179,60.0,11.109917640686035,-0.0,-7.093419185366656e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9718322753906,0.0,0.0,9.577365563018247e-05,297.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97021484375,0.0,0.0,0.0001008535764412,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97088623046875,0.0,0.0,7.449070835718885e-05,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,0.000100854304037,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.971923828125,0.0,0.0,0.000478409056086,285.00927734375,294.1499938964844,292.47930908203125,292.2028503417969,293.9000549316406,292.45623779296875,285.9137268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204811114817,8.259009476319079e-09,0.0010204728459939,-0.0206882413476705,0.0,0.0,0.0,-0.0089071597903966,60.0,11.11105251312256,-0.0,-7.100184973296565e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742431640625,0.0,0.0,9.582037455402316e-05,297.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9726257324219,0.0,0.0,0.0001009027837426,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732971191406,0.0,0.0,7.452704448951408e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,0.0001009034967864,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9743347167969,0.0,0.0,0.0004786424397025,285.01239013671875,294.1499938964844,292.4847717285156,292.2045288085937,293.8871765136719,292.4604187011719,285.91778564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209786705672,8.317201150020992e-09,0.0010209704050794,-0.0208406355232,0.0,0.0,0.0,-0.0089360084384679,60.0,11.112287521362305,-0.0,-7.107112054427489e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.8180236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766540527344,0.0,0.0,9.586822125129402e-05,297.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9750671386719,0.0,0.0,0.0001009531697491,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,7.456426101271063e-05,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.0001009538827929,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767761230469,0.0,0.0,0.0004788814403582,285.0155029296875,294.1499938964844,292.4904479980469,292.2061767578125,293.8744812011719,292.4648742675781,285.9218444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214883368462,8.37679703380445e-09,0.001021479954943,-0.0209967028349638,0.0,0.0,0.0,-0.0089655527845025,60.0,11.113640785217283,-0.0,-7.114208955272261e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790954589844,0.0,0.0,9.59172612056136e-05,297.3306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9775085449219,0.0,0.0,0.0001010048144962,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9781494140625,0.0,0.0,7.460240158252418e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97900390625,0.0,0.0,0.0001010055275401,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9792175292969,0.0,0.0,0.0004791264072991,285.01861572265625,294.1499938964844,292.496337890625,292.20782470703125,293.8619384765625,292.4695739746094,285.9259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220108088105,8.437882392797746e-09,0.001022002310492,-0.0211566686630249,0.0,0.0,0.0,-0.0089958347380161,60.0,11.115086555480955,-0.0,-7.121487755057387e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9815368652344,0.0,0.0,9.596755262464284e-05,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0001010577834676,299.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,7.464151713065803e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.0001010584892355,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,0.0004793776606675,285.0217590332031,294.1499938964844,292.5024108886719,292.2094116210937,293.8495483398437,292.4745178222656,285.929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225464357063,8.500527393096036e-09,0.0010225379373878,-0.0213207174092531,0.0,0.0,0.0,-0.0090268906205892,60.0,11.116641998291016,-0.0,-7.128955559210226e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840087890625,0.0,0.0,9.601915371604264e-05,297.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9824523925781,0.0,0.0,0.0001011121203191,299.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98309326171875,0.0,0.0,7.468165131285787e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9839172363281,0.0,0.0,0.000101112826087,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.984130859375,0.0,0.0,0.00047963540419,285.02490234375,294.1499938964844,292.5086669921875,292.2109680175781,293.8373107910156,292.4797058105469,285.9339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230961488559,8.564797759902376e-09,0.0010230875341221,-0.0214890241622924,0.0,0.0,0.0,-0.0090587520971894,60.0,11.118278503417969,-0.0,-7.136621604786343e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864807128906,0.0,0.0,9.607210085960104e-05,297.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,0.0001011678832583,299.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855651855469,0.0,0.0,7.472282595699653e-05,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.0,0.0,0.0001011685744742,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866027832031,0.0,0.0,0.0004798998706974,285.028076171875,294.1499938964844,292.51513671875,292.2124938964844,293.82525634765625,292.4851379394531,285.9380187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236600646749,8.63074589574353e-09,0.001023651449941,-0.0216617211699485,0.0,0.0,0.0,-0.0090914452448487,60.0,11.120013236999512,-0.0,-7.14449157612762e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9889831542969,0.0,0.0,9.612642315914854e-05,297.3260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,0.000101225086837,299.1412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9880676269531,0.0,0.0,7.47650774428621e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9888916015625,0.0,0.0,0.000101225785329,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0004801712348125,285.03125,294.1499938964844,292.5217590332031,292.2139587402344,293.8133544921875,292.49078369140625,285.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242387652397,8.698411768648384e-09,0.0010242300340905,-0.0218389108777046,0.0,0.0,0.0,-0.0091249896213412,60.0,11.121824264526367,-0.0,-7.15257115757595e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.8125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9914855957031,0.0,0.0,9.618214244255796e-05,297.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9899597167969,0.0,0.0,0.0001012837674352,299.13983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9905700683594,0.0,0.0,7.480841304641217e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99139404296875,0.0,0.0,0.0001012844586512,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915771484375,0.0,0.0,0.0004804495547432,285.034423828125,294.1499938964844,292.528564453125,292.2153625488281,293.8016357421875,292.4966735839844,285.94610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248322505503,8.767814918542172e-09,0.0010248235194012,-0.0220206510275602,0.0,0.0,0.0,-0.0091593964025378,60.0,11.123705863952637,-0.0,-7.160863191302269e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9939880371094,0.0,0.0,9.623925143387169e-05,297.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.99249267578125,0.0,0.0,0.0001013439177768,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,7.485283276764676e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.993896484375,0.0,0.0,0.0001013446017168,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9941101074219,0.0,0.0,0.0004807348304893,285.0376281738281,294.1499938964844,292.5355529785156,292.2167053222656,293.7900695800781,292.5027770996094,285.9501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254406370222,8.838958009960152e-09,0.0010254317894577,-0.0222069453448057,0.0,0.0,0.0,-0.0091946646571159,60.0,11.12564182281494,-0.0,-7.16936838784932e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9965209960937,0.0,0.0,9.629775013308972e-05,297.3226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950256347656,0.0,0.0,0.0001014055160339,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,7.489832933060825e-05,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9964294433594,0.0,0.0,0.000101406192698,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.99664306640625,0.0,0.0,0.0004810270329471,285.04083251953125,294.1499938964844,292.5426940917969,292.2179870605469,293.7786560058594,292.50909423828125,285.9541931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260638082399,8.911820614798671e-09,0.0010260548442602,-0.0223977379500865,0.0,0.0,0.0,-0.0092307860031723,60.0,11.127638816833496,-0.0,-7.178083905046152e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9990539550781,0.0,0.0,9.635756578063592e-05,297.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.99755859375,0.0,0.0,0.000101468511275,299.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,7.494485907955095e-05,298.6834411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9989624023437,0.0,0.0,0.000101469187939,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9991760253906,0.0,0.0,0.0004813258419744,285.0440673828125,294.1499938964844,292.54998779296875,292.2191772460937,293.76739501953125,292.515625,285.9582214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267009492963,8.986336119676253e-09,0.0010266919853165,-0.0225928574800491,0.0,0.0,0.0,-0.0092677259817719,60.0,11.12966537475586,-0.0,-7.187002637465413e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0016174316406,0.0,0.0,9.641709038987756e-05,297.3203430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0001220703125,0.0,0.0,0.0001015311936498,299.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,7.499114872189239e-05,298.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00152587890625,0.0,0.0,0.0001015318703139,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.0004816231667064,285.0473022460937,294.1499938964844,292.5576477050781,292.2205810546875,293.7563171386719,292.5223693847656,285.9622497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273350635543,9.060478589617562e-09,0.0010273259831592,-0.0227869991213083,0.0,0.0,0.0,-0.0093044824898242,60.0,11.131790161132812,-0.0,-7.195882290034207e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.8082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0041809082031,0.0,0.0,9.647457773098722e-05,297.3192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0027160644531,0.0,0.0,0.0001015917296172,299.1329650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,7.503585948143154e-05,298.6826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,0.0001015923990053,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0043029785156,0.0,0.0,0.0004819103050976,285.050537109375,294.1499938964844,292.5657653808594,292.222412109375,293.7453918457031,292.52935791015625,285.9662780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279474081471,9.132083533813784e-09,0.001027938327752,-0.0229744911193847,0.0,0.0,0.0,-0.0093399798497557,60.0,11.134211540222168,-0.0,-7.20446351465398e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.80743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067749023437,0.0,0.0,9.652998414821924e-05,297.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053100585937,0.0,0.0,0.0001016500827972,299.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,7.507895497838035e-05,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0066833496094,0.0,0.0,0.0001016507449094,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068664550781,0.0,0.0,0.0004821870825253,285.0538024902344,294.1499938964844,292.5743713378906,292.22467041015625,293.7346496582031,292.53668212890625,285.9703063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285376338288,9.201100326095002e-09,0.0010285284370183,-0.0231552049517631,0.0,0.0,0.0,-0.0093741938471794,60.0,11.137091636657717,-0.0,-7.212738495354645e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093688964844,0.0,0.0,9.658325870987028e-05,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,0.0001017061877064,299.1304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00848388671875,0.0,0.0,7.512039155699313e-05,298.68182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00927734375,0.0,0.0,0.0001017068498185,298.7480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.00946044921875,0.0,0.0,0.000482453207951,285.0570678710937,294.1499938964844,292.5834045410156,292.22735595703125,293.7240905761719,292.5443115234375,285.9743347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291051585227,9.267460576722897e-09,0.0010290959617123,-0.0233289618045091,0.0,0.0,0.0,-0.0094070918858051,60.0,11.14042854309082,-0.0,-7.220700126708834e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.011962890625,0.0,0.0,9.663435048423707e-05,297.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.010498046875,0.0,0.0,0.0001017599934129,299.1291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111083984375,0.0,0.0,7.516012556152418e-05,298.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118713378906,0.0,0.0,0.0001017606482491,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,0.0004827084194403,285.0603332519531,294.1499938964844,292.5928649902344,292.2304077148437,293.71368408203125,292.5522766113281,285.9783630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296494001522,9.331102113208093e-09,0.0010296400869265,-0.0234955977648496,0.0,0.0,0.0,-0.0094386413693428,60.0,11.144282341003418,-0.0,-7.228339882203727e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0145874023437,0.0,0.0,9.668321581557392e-05,297.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0131530761719,0.0,0.0,0.0001018114562612,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,7.519813516410068e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0144958496094,0.0,0.0,0.0001018121110973,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146789550781,0.0,0.0,0.0004829525132663,285.0636291503906,294.1499938964844,292.60272216796875,292.2337951660156,293.7034912109375,292.5606384277344,285.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301700094714,9.39196809213172e-09,0.0010301605798304,-0.0236549619585275,0.0,0.0,0.0,-0.0094688152894377,60.0,11.14859104156494,-0.0,-7.235649945869228e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172119140625,0.0,0.0,9.672980377217756e-05,297.3140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0157775878906,0.0,0.0,0.0001018605253193,299.1268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.016357421875,0.0,0.0,7.523436943301931e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0171203613281,0.0,0.0,0.0001018611728795,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0173034667969,0.0,0.0,0.0004831852565985,285.0669250488281,294.1499938964844,292.61297607421875,292.237548828125,293.6934509277344,292.5693664550781,285.9864196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306662879884,9.450003446431763e-09,0.0010306568583473,-0.0238069146871566,0.0,0.0,0.0,-0.0094975857064127,60.0,11.153327941894531,-0.0,-7.242623212277979e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.8037414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01983642578125,0.0,0.0,9.677409252617508e-05,297.3130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184326171875,0.0,0.0,0.0001019071569317,299.1257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0190124511719,0.0,0.0,7.526881381636485e-05,298.680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0197448730469,0.0,0.0,0.0001019078044919,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0199584960937,0.0,0.0,0.0004834064748138,285.0702514648437,294.1499938964844,292.6235656738281,292.2416076660156,293.68359375,292.57843017578125,285.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311380028724,9.505161990830402e-09,0.001031128456816,-0.0239513348788023,0.0,0.0,0.0,-0.009524930268526,60.0,11.158440589904783,-0.0,-7.249254707630828e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0224914550781,0.0,0.0,9.681603114586323e-05,297.3121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0210876464844,0.0,0.0,0.0001019513292703,299.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.02166748046875,0.0,0.0,7.530143193434924e-05,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223999023437,0.0,0.0,0.0001019519695546,298.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0226135253906,0.0,0.0,0.0004836159641854,285.07354736328125,294.1499938964844,292.634521484375,292.2459411621094,293.6739196777344,292.5878601074219,285.9944763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315848048776,9.557401092763484e-09,0.0010315752588212,-0.0240881107747554,0.0,0.0,0.0,-0.0095508284866809,60.0,11.163946151733398,-0.0,-7.255537326500416e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
