time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058200,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0251770019531,0.0,0.0,9.685560507932678e-05,297.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0237731933594,0.0,0.0,0.0001019930059555,299.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243225097656,0.0,0.0,7.533221651101485e-05,298.6798400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.02508544921875,0.0,0.0,0.0001019936462398,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0252685546875,0.0,0.0,0.0004838136374019,285.076904296875,294.1499938964844,292.6457824707031,292.2505798339844,293.6644287109375,292.59765625,285.9985046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320063447579,9.606691442343164e-09,0.0010319966822862,-0.0242171622812747,0.0,0.0,0.0,-0.0095752635970711,60.0,11.169753074645996,-0.0,-7.261468226715807e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02783203125,0.0,0.0,9.689279249869288e-05,297.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264587402344,0.0,0.0,0.0001020321651594,299.1227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,7.536113116657361e-05,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277404785156,0.0,0.0,0.0001020327981677,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0279541015625,0.0,0.0,0.0004839994071517,285.0802307128906,294.1499938964844,292.6573181152344,292.2554626464844,293.6551513671875,292.6078186035156,286.00250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324023896828,9.653005506038426e-09,0.0010323927272111,-0.0243384204804897,0.0,0.0,0.0,-0.0095982234925031,60.0,11.175872802734377,-0.0,-7.267042434477845e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.030517578125,0.0,0.0,9.692757885204628e-05,297.3094787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0291442871094,0.0,0.0,0.000102068799606,299.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0297241210937,0.0,0.0,7.538819045294076e-05,298.6793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03045654296875,0.0,0.0,0.0001020694326143,298.7445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306396484375,0.0,0.0,0.0004841731570195,285.0835876464844,294.1499938964844,292.6691589355469,292.26055908203125,293.6460266113281,292.6183166503906,286.00653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327729396522,9.696330849351398e-09,0.0010327631607651,-0.0244518518447875,0.0,0.0,0.0,-0.0096197016537189,60.0,11.182221412658691,-0.0,-7.272259239243797e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0332336425781,0.0,0.0,9.69599568634294e-05,297.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318603515625,0.0,0.0,0.0001021029020193,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.03240966796875,0.0,0.0,7.541337254224345e-05,298.6791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.0,0.0,0.0001021035277517,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,0.0004843349161092,285.0869445800781,294.1499938964844,292.6812438964844,292.265869140625,293.6371459960937,292.6291198730469,286.01055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331177618354,9.736658590497882e-09,0.0010331080993637,-0.0245574377477169,0.0,0.0,0.0,-0.0096396934241056,60.0,11.188804626464844,-0.0,-7.277117219928186e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03594970703125,0.0,0.0,9.698997746454552e-05,297.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0001021345160552,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0351257324219,0.0,0.0,7.543672109022737e-05,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0358581542969,0.0,0.0,0.0001021351417875,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,0.0004844848590437,285.09033203125,294.1499938964844,292.6935729980469,292.2713928222656,293.62841796875,292.6402282714844,286.0145874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334375547245,9.774044684718321e-09,0.0010334277758374,-0.0246553197503089,0.0,0.0,0.0,-0.009658227674663,60.0,11.195545196533203,-0.0,-7.281622060872905e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0386657714844,0.0,0.0,9.702032548375428e-05,297.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.0001021664866129,299.1192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0378723144531,0.0,0.0,7.546033157268539e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03857421875,0.0,0.0,0.0001021671050693,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03875732421875,0.0,0.0,0.0004846364900004,285.0937194824219,294.1499938964844,292.70611572265625,292.27703857421875,293.619873046875,292.6516418457031,286.0185852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337608400732,9.811846446439176e-09,0.0010337509447708,-0.024754287675023,0.0,0.0,0.0,-0.0096769677475094,60.0,11.20250129699707,-0.0,-7.286178060894599e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0413818359375,0.0,0.0,9.705279080662876e-05,297.3062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400390625,0.0,0.0,0.0001022006763378,299.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04058837890625,0.0,0.0,7.548557914560661e-05,298.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04132080078125,0.0,0.0,0.0001022012875182,298.74334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04150390625,0.0,0.0,0.0004847986565437,285.0971069335937,294.1499938964844,292.7188415527344,292.2828674316406,293.6115417480469,292.6633605957031,286.0226135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034106593579,9.852278992639184e-09,0.0010340966982766,-0.024860143661499,0.0,0.0,0.0,-0.0096970116719603,60.0,11.20980453491211,-0.0,-7.291053094604649e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.7990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,9.70859473454766e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,0.0001022355936584,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,7.551136513939127e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0001022362048388,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,0.000484964257339,285.1004943847656,294.1499938964844,292.73175048828125,292.2887878417969,293.6033935546875,292.6753234863281,286.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344596812501,9.893572183727883e-09,0.0010344497859477,-0.0249682515859603,0.0,0.0,0.0,-0.0097174821421504,60.0,11.217479705810549,-0.0,-7.29603399918233e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,9.71182744251564e-05,297.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,0.000102269637864,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0461120605469,0.0,0.0,7.553650357294828e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,0.0001022702417685,298.7427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,0.0004851257253903,285.1039123535156,294.1499938964844,292.7447814941406,292.2948303222656,293.5954284667969,292.6875,286.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010348040377721,9.93383153513605e-09,0.0010347940260544,-0.0250736512243747,0.0,0.0,0.0,-0.0097374403849244,60.0,11.225425720214844,-0.0,-7.300891269323986e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0496520996094,0.0,0.0,9.7148229542654e-05,297.3040466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04833984375,0.0,0.0,0.0001023011864162,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0488586425781,0.0,0.0,7.55598084651865e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,0.0001023017903207,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,0.0004852754063904,285.1073303222656,294.1499938964844,292.7579650878906,292.30096435546875,293.5876770019531,292.6999206542969,286.03466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351231321692,9.971145686904492e-09,0.0010351131204515,-0.0251713413745164,0.0,0.0,0.0,-0.0097559392452239,60.0,11.23355197906494,-0.0,-7.305394689183231e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05242919921875,0.0,0.0,9.7174386610277e-05,297.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0511169433594,0.0,0.0,0.0001023287331918,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,7.558015204267576e-05,298.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523376464844,0.0,0.0,0.0001023293298203,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0525207519531,0.0,0.0,0.0004854060243815,285.1107482910156,294.1499938964844,292.7712707519531,292.30712890625,293.5801086425781,292.7125549316406,286.0386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035401597619,1.0003714301376476e-08,0.0010353917023167,-0.0252566076815128,0.0,0.0,0.0,-0.0097720846533775,60.0,11.241654396057127,-0.0,-7.309326122140193e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058860,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552062988281,0.0,0.0,9.719545050757006e-05,297.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539245605469,0.0,0.0,0.0001023509175865,299.1150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.054443359375,0.0,0.0,7.559653022326529e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,0.0001023515142151,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0004855112347286,285.1141967773437,294.1499938964844,292.7846374511719,292.3133544921875,293.5727233886719,292.725341796875,286.0426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356259299442,1.002994309828864e-08,0.0010356159182265,-0.025325272232294,0.0,0.0,0.0,-0.0097850877791643,60.0,11.24958610534668,-0.0,-7.31249372165621e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0580139160156,0.0,0.0,9.721042442834003e-05,297.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,0.0001023666918626,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,7.56081790314056e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05792236328125,0.0,0.0,0.0001023672812152,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.0,0.0,0.0004855860606767,285.1176452636719,294.1499938964844,292.7980651855469,292.319580078125,293.5655212402344,292.73828125,286.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357854189351,1.0048584186961308e-08,0.0010357754072174,-0.025374075397849,0.0,0.0,0.0,-0.0097943292930722,60.0,11.257184028625488,-0.0,-7.314744721043098e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.72186608123593e-05,297.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,0.0001023753648041,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06005859375,0.0,0.0,7.561458187410608e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06072998046875,0.0,0.0,0.0001023759541567,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0609130859375,0.0,0.0,0.0004856271843891,285.12109375,294.1499938964844,292.8115539550781,292.3258056640625,293.5585327148437,292.7513427734375,286.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358730796724,1.0058829325032548e-08,0.0010358630679547,-0.0254008956253528,0.0,0.0,0.0,-0.0097994077950716,60.0,11.264291763305664,-0.0,-7.315982486488792e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0636291503906,0.0,0.0,9.721996320877224e-05,297.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623474121094,0.0,0.0,0.0001023767399601,299.1133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0628662109375,0.0,0.0,7.561559323221445e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,0.0001023773293127,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.063720703125,0.0,0.0,0.0004856337036471,285.1245422363281,294.1499938964844,292.8250732421875,292.3320007324219,293.5517272949219,292.7644958496094,286.05474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358869330957,1.0060438704329044e-08,0.0010358768049627,-0.0254051107913255,0.0,0.0,0.0,-0.009800205938518,60.0,11.270834922790527,-0.0,-7.31617717519839e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.06646728515625,0.0,0.0,9.721465175971387e-05,297.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.065185546875,0.0,0.0,0.0001023711520247,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0657043457031,0.0,0.0,7.561146776424721e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0663757324219,0.0,0.0,0.0001023717341013,298.7414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0665588378906,0.0,0.0,0.0004856071900576,285.1280212402344,294.1499938964844,292.83856201171875,292.3381652832031,293.54510498046875,292.7777099609375,286.05877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035830238834,1.0053809340604404e-08,0.0010358202271163,-0.025387754663825,0.0,0.0,0.0,-0.0097969202324748,60.0,11.276694297790527,-0.0,-7.315376393535189e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0693054199219,0.0,0.0,9.720365778775886e-05,297.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0680236816406,0.0,0.0,0.0001023595759761,299.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,7.560291123809293e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692138671875,0.0,0.0,0.0001023601580527,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06939697265625,0.0,0.0,0.0004855522420257,285.1315002441406,294.1499938964844,292.85205078125,292.34423828125,293.5386657714844,292.7909851074219,286.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357130086049,1.0040092313090554e-08,0.0010357028804719,-0.0253518428653478,0.0,0.0,0.0,-0.0097901197150349,60.0,11.28188419342041,-0.0,-7.313719407875396e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0721435546875,0.0,0.0,9.718829824123532e-05,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0708923339844,0.0,0.0,0.0001023434087983,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,7.559097139164805e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0720520019531,0.0,0.0,0.0001023439835989,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722351074219,0.0,0.0,0.0004854755534324,285.1349792480469,294.1499938964844,292.8655090332031,292.3502502441406,293.53240966796875,292.80426025390625,286.0668029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355492122471,1.002094407454024e-08,0.0010355392005294,-0.0253017134964466,0.0,0.0,0.0,-0.0097806276753544,60.0,11.28643035888672,-0.0,-7.311406591270497e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749816894531,0.0,0.0,9.71684421529062e-05,297.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07373046875,0.0,0.0,0.0001023225049721,299.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0742492675781,0.0,0.0,7.557552453363314e-05,298.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0749206542969,0.0,0.0,0.0001023230724968,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0750732421875,0.0,0.0,0.0004853763384744,285.13848876953125,294.1499938964844,292.87890625,292.35614013671875,293.5263366699219,292.8175354003906,286.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035337569192,9.996185212912678e-09,0.0010353275574743,-0.0252368953078985,0.0,0.0,0.0,-0.0097683537751436,60.0,11.290371894836426,-0.0,-7.308417337981157e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0778503417969,0.0,0.0,9.7143194579985e-05,297.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0765991210937,0.0,0.0,0.0001022959186229,299.1112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,7.555588672403246e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0777893066406,0.0,0.0,0.0001022964861476,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07794189453125,0.0,0.0,0.000485250231577,285.1419677734375,294.1499938964844,292.8922119140625,292.36187744140625,293.5204467773437,292.830810546875,286.0748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350684169679,9.964715275145863e-09,0.0010350585216656,-0.0251545067876577,0.0,0.0,0.0,-0.0097527531906962,60.0,11.29361629486084,-0.0,-7.304618065973045e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0807189941406,0.0,0.0,9.71122644841671e-05,297.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.0001022633514367,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0799865722656,0.0,0.0,7.553183240815997e-05,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0806579589844,0.0,0.0,0.0001022639189613,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080810546875,0.0,0.0,0.000485095748445,285.1454772949219,294.1499938964844,292.9054260253906,292.36749267578125,293.51470947265625,292.843994140625,286.078857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347388451918,9.92616389083878e-09,0.0010347288334742,-0.0250535756349563,0.0,0.0,0.0,-0.0097336415201425,60.0,11.29613971710205,-0.0,-7.299965432139288e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835876464844,0.0,0.0,9.707590652396902e-05,297.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,0.0001022250726236,299.1104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0828857421875,0.0,0.0,7.550355076091364e-05,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0835266113281,0.0,0.0,0.0001022256328724,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08367919921875,0.0,0.0,0.0004849141405429,285.14898681640625,294.1499938964844,292.91851806640625,292.3729248046875,293.5091857910156,292.8571472167969,286.0828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343514150008,9.880852580579358e-09,0.0010343415196985,-0.0249349512159824,0.0,0.0,0.0,-0.0097111789509654,60.0,11.297823905944824,-0.0,-7.294499226873087e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,9.70348482951522e-05,297.2962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.08526611328125,0.0,0.0,0.0001021818388835,299.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.08575439453125,0.0,0.0,7.547161658294499e-05,298.67822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0001021823918563,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865783691406,0.0,0.0,0.0004847090167459,285.1524963378906,294.1499938964844,292.93145751953125,292.3781433105469,293.5038146972656,292.8702087402344,286.0869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010339136933907,9.829676628214656e-09,0.0010339039145037,-0.0248009674251079,0.0,0.0,0.0,-0.0096858087927103,60.0,11.29872226715088,-0.0,-7.288328163213009e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0893859863281,0.0,0.0,9.69900720519945e-05,297.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,0.0001021346834022,299.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.543678657384589e-05,298.6783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892944335937,0.0,0.0,0.000102135236375,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0894775390625,0.0,0.0,0.0004844853538088,285.156005859375,294.1499938964844,292.9442443847656,292.3831481933594,293.4986267089844,292.8831481933594,286.0909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334365069866,9.773870601748058e-09,0.0010334267280995,-0.0246548634022474,0.0,0.0,0.0,-0.0096581438556313,60.0,11.298765182495115,-0.0,-7.281600744590835e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09228515625,0.0,0.0,9.694279287941754e-05,297.2952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,0.0001020849085762,299.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915832519531,0.0,0.0,7.540002116002142e-05,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.000102085454273,298.7411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923767089844,0.0,0.0,0.0004842492053285,285.1595458984375,294.1499938964844,292.95684814453125,292.387939453125,293.4935913085937,292.89599609375,286.094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329326614737,9.714955950812513e-09,0.001032922999002,-0.0245006158947944,0.0,0.0,0.0,-0.0096289375796914,60.0,11.29807949066162,-0.0,-7.274503133203325e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.7952575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951843261719,0.0,0.0,9.689436410553752e-05,297.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.093994140625,0.0,0.0,0.0001020339113892,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.536234625149518e-05,298.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0951232910156,0.0,0.0,0.0001020344498101,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09527587890625,0.0,0.0,0.0004840072651859,285.1630859375,294.1499938964844,292.9692077636719,292.3924560546875,293.4887390136719,292.9086608886719,286.0989685058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324164759367,9.654594457231272e-09,0.001032406813465,-0.0243425816297531,0.0,0.0,0.0,-0.009599014185369,60.0,11.29665184020996,-0.0,-7.267234281016499e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981140136719,0.0,0.0,9.684613905847073e-05,297.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.096923828125,0.0,0.0,0.0001019831324811,299.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.097412109375,0.0,0.0,7.532483868999407e-05,298.6785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0980224609375,0.0,0.0,0.0001019836709019,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0981750488281,0.0,0.0,0.0004837663727812,285.1665954589844,294.1499938964844,292.9813842773437,292.39666748046875,293.4840393066406,292.9211730957031,286.1029968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319025022909,9.59449586446226e-09,0.0010318929562345,-0.0241852309554815,0.0,0.0,0.0,-0.0095692202448844,60.0,11.2946138381958,-0.0,-7.260000245423728e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010131835937,0.0,0.0,9.679944923846052e-05,297.2938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001019339688355,299.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.100341796875,0.0,0.0,7.528852438554168e-05,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1009521484375,0.0,0.0,0.0001019345072563,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.0004835331928916,285.1701354980469,294.1499938964844,292.9932861328125,292.4006042480469,293.4794921875,292.9335327148437,286.1070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314049432054,9.536316625258225e-09,0.0010313955135643,-0.0240329038351774,0.0,0.0,0.0,-0.0095403781160712,60.0,11.292046546936035,-0.0,-7.253000688933754e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039428710937,0.0,0.0,9.675554611021651e-05,297.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0001018877446767,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.103271484375,0.0,0.0,7.525437831645831e-05,298.6788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1038818359375,0.0,0.0,0.0001018882758216,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,0.0004833138664253,285.1736755371094,294.1499938964844,293.0049133300781,292.4042358398437,293.4750671386719,292.9457092285156,286.1110534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309370700269,9.481602170069436e-09,0.0010309276403859,-0.02388964779675,0.0,0.0,0.0,-0.0095132533460855,60.0,11.289054870605469,-0.0,-7.24642177374335e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,9.671544830780476e-05,297.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0001018455150187,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.106201171875,0.0,0.0,7.522318628616631e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,0.0001018460461637,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,0.0004831135447602,285.17724609375,294.1499938964844,293.0162658691406,292.4075012207031,293.4708251953125,292.95770263671875,286.1150817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305095929652,9.431622594036073e-09,0.0010305001633241,-0.0237587895244359,0.0,0.0,0.0,-0.0094884764403104,60.0,11.28567600250244,-0.0,-7.240414134912498e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1098327636719,0.0,0.0,9.66793013503775e-05,297.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,0.0001018074544845,299.1082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,7.51950719859451e-05,298.6790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1097717285156,0.0,0.0,0.0001018079856294,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0004829330136999,285.1807861328125,294.1499938964844,293.0272827148437,292.410400390625,293.4667053222656,292.969482421875,286.1191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301243746653,9.386573296410461e-09,0.0010301149450242,-0.0236408356577157,0.0,0.0,0.0,-0.0094661433249711,60.0,11.281997680664062,-0.0,-7.235001930894215e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11279296875,0.0,0.0,9.66446241363883e-05,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.11163330078125,0.0,0.0,0.0001017709437292,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1120910644531,0.0,0.0,7.516810728702694e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1127014160156,0.0,0.0,0.0001017714675981,298.7416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.000482759787701,285.1843566894531,294.1499938964844,293.0379943847656,292.41290283203125,293.4627380371094,292.9810485839844,286.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297547560185,9.343355422686273e-09,0.0010297454427927,-0.0235276781022548,0.0,0.0,0.0,-0.0094447182491421,60.0,11.277944564819336,-0.0,-7.229811416209486e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1157531738281,0.0,0.0,9.66109219007194e-05,297.291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1145935058594,0.0,0.0,0.0001017354516079,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11505126953125,0.0,0.0,7.514189201174304e-05,298.6794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156616210937,0.0,0.0,0.0001017359754769,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1158142089844,0.0,0.0,0.0004825914220418,285.1879272460937,294.1499938964844,293.04833984375,292.4150390625,293.4588928222656,292.99237060546875,286.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293954983353,9.301347247969716e-09,0.0010293861851096,-0.0234176870435476,0.0,0.0,0.0,-0.0094238929450511,60.0,11.27338981628418,-0.0,-7.224767273328325e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.7950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11871337890625,0.0,0.0,9.657841292209925e-05,297.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0001017012327793,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1180419921875,0.0,0.0,7.511660805903375e-05,298.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1186218261719,0.0,0.0,0.0001017017420963,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1187744140625,0.0,0.0,0.0004824290517717,285.1914978027344,294.1499938964844,293.0583190917969,292.4167175292969,293.4552001953125,293.00341796875,286.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290490463376,9.260836542068772e-09,0.0010290398495271,-0.0233116168528795,0.0,0.0,0.0,-0.0094038108363747,60.0,11.26822280883789,-0.0,-7.21990502938752e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,9.654727909946814e-05,297.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.0001016684473142,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,7.509239367209375e-05,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001016689566313,298.741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0004822735209017,285.195068359375,294.1499938964844,293.06787109375,292.4179382324219,293.4515991210937,293.0141906738281,286.1352233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028717146255,9.222029362376816e-09,0.0010287079494446,-0.0232100039720535,0.0,0.0,0.0,-0.0093845725059509,60.0,11.262451171875,-0.0,-7.21524955338282e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,9.65176586760208e-05,297.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12353515625,0.0,0.0,0.000101637255284,299.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,7.506935071432963e-05,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,0.000101637764601,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,0.0004821255861315,285.1986389160156,294.1499938964844,293.0770263671875,292.4187316894531,293.4481506347656,293.024658203125,286.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284014279022,9.18511045000514e-09,0.0010283922310918,-0.0231133382767438,0.0,0.0,0.0,-0.0093662701547145,60.0,11.25597858428955,-0.0,-7.210820740510826e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1276550292969,0.0,0.0,9.648971172282472e-05,297.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,0.0001016078313114,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1269836425781,0.0,0.0,7.504761015297845e-05,298.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275634765625,0.0,0.0,0.0001016083333524,298.7421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004819859750568,285.20220947265625,294.1499938964844,293.08575439453125,292.41900634765625,293.4447937011719,293.0348205566406,286.1432800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281035210937,9.150274316027662e-09,0.0010280943242833,-0.0230221226811409,0.0,0.0,0.0,-0.0093489997088909,60.0,11.248817443847656,-0.0,-7.206644170310028e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,9.64635837590322e-05,297.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295471191406,0.0,0.0,0.0001015803209156,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.502728840336204e-05,298.68048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,0.0001015808229567,298.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0004818554443772,285.205810546875,294.1499938964844,293.0940246582031,292.41876220703125,293.4415588378906,293.04461669921875,286.1473083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278250556439,9.117709254269356e-09,0.0010278158588334,-0.0229368507862091,0.0,0.0,0.0,-0.0093328561633825,60.0,11.240939140319824,-0.0,-7.202740448519762e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.64394275797531e-05,297.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1325378417969,0.0,0.0,0.0001015548914438,299.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,7.500850188080221e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,0.0001015553862089,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337280273437,0.0,0.0,0.000481734809,285.2094116210937,294.1499938964844,293.1017761230469,292.4179992675781,293.4384155273437,293.0541076660156,286.1513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027567544952,9.087603558555202e-09,0.0010275584645569,-0.0228580217808485,0.0,0.0,0.0,-0.0093179317191243,60.0,11.23234748840332,-0.0,-7.199132312507572e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
