time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18060540,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1366577148437,0.0,0.0,9.641740325605495e-05,297.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13555908203125,0.0,0.0,0.0001015316956909,299.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.499136700062081e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365661621094,0.0,0.0,0.000101532190456,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.000481624767417,285.2130126953125,294.1499938964844,293.10906982421875,292.41668701171875,293.4353942871094,293.0632019042969,286.1553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273327352479,9.060142858174912e-09,0.0010273236548528,-0.0227861180901527,0.0,0.0,0.0,-0.0093043176457285,60.0,11.222943305969238,-0.0,-7.195841789098267e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,9.639764175517485e-05,297.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,0.0001015108937281,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390075683594,0.0,0.0,7.497600745409727e-05,298.6812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0001015113812172,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1397399902344,0.0,0.0,0.000481526076328,285.21661376953125,294.1499938964844,293.1158142089844,292.414794921875,293.43243408203125,293.0718994140625,286.159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271220235154,9.035516335131888e-09,0.0010271130595356,-0.0227216351777315,0.0,0.0,0.0,-0.0092921098694205,60.0,11.21278953552246,-0.0,-7.192892326202127e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426696777344,0.0,0.0,9.638031042413786e-05,297.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416015625,0.0,0.0,0.0001014926456264,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420593261719,0.0,0.0,7.496252510463819e-05,298.6815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0001014931331155,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.14276123046875,0.0,0.0,0.0004814395215362,285.22021484375,294.1499938964844,293.1220397949219,292.41229248046875,293.4295959472656,293.0801696777344,286.1634521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269372723996,9.013909618715845e-09,0.0010269283084198,-0.0226650591939687,0.0,0.0,0.0,-0.0092813977971673,60.0,11.201776504516602,-0.0,-7.19030452955849e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,9.63655547820963e-05,297.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0001014771114569,299.1064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14508056640625,0.0,0.0,7.495104364352301e-05,298.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456298828125,0.0,0.0,0.0001014775916701,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,0.0004813658015336,285.22381591796875,294.1499938964844,293.127685546875,292.4092102050781,293.4267883300781,293.0880432128906,286.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267798788845,8.995511002751755e-09,0.0010267709149047,-0.0226168818771839,0.0,0.0,0.0,-0.009272277355194,60.0,11.189970970153809,-0.0,-7.188101136534898e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.14874267578125,0.0,0.0,9.635352034820244e-05,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1476745605469,0.0,0.0,0.0001014644367387,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14813232421875,0.0,0.0,7.494168676203117e-05,298.6821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.148681640625,0.0,0.0,0.0001014649242279,298.7431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0004813057021237,285.2274475097656,294.1499938964844,293.1327514648437,292.40545654296875,293.4241027832031,293.0954284667969,286.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266515891999,8.98050700470776e-09,0.0010266426252201,-0.0225775931030511,0.0,0.0,0.0,-0.0092648388817906,60.0,11.17725658416748,-0.0,-7.186304884498895e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.7964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,9.63443671935238e-05,297.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1507263183594,0.0,0.0,0.0001014548033708,299.1061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,7.493456359952688e-05,298.6824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517333984375,0.0,0.0,0.0001014552763081,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15185546875,0.0,0.0,0.0004812599509023,285.2310485839844,294.1499938964844,293.1371765136719,292.40106201171875,293.42144775390625,293.10235595703125,286.1755676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265539167448,8.969085918408837e-09,0.0010265449527651,-0.0225476883351802,0.0,0.0,0.0,-0.0092591764405369,60.0,11.163705825805664,-0.0,-7.184937800275294e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15484619140625,0.0,0.0,9.633824083721264e-05,297.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,0.0001014483495964,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,7.492979784728959e-05,298.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,0.0001014488298096,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549072265625,0.0,0.0,0.0004812293336726,285.23468017578125,294.1499938964844,293.1410217285156,292.39599609375,293.4188842773437,293.1087646484375,286.1795959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026488491334,8.961438702215219e-09,0.0010264795273542,-0.022527664899826,0.0,0.0,0.0,-0.0092553859576582,60.0,11.14919662475586,-0.0,-7.184021910688898e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.7968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,9.633529407437892e-05,297.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,0.0001014452573144,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,7.492750592064112e-05,298.68310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0001014457229757,298.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.157958984375,0.0,0.0,0.0004812146362382,285.2383117675781,294.1499938964844,293.1441955566406,292.3902282714844,293.4163818359375,293.1146545410156,286.1836242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264569427818,8.957758090843981e-09,0.001026447978802,-0.0225180275738239,0.0,0.0,0.0,-0.0092535614967346,60.0,11.13376808166504,-0.0,-7.183581374192728e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16094970703125,0.0,0.0,9.633569425204767e-05,297.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.159912109375,0.0,0.0,0.000101445672044,299.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,7.492781878681853e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,0.0001014461449813,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1610412597656,0.0,0.0,0.0004812166152987,285.2419738769531,294.1499938964844,293.1466979980469,292.3837585449219,293.4139099121094,293.1200256347656,286.1876525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264611337333,8.958239483547459e-09,0.0010264521697536,-0.0225192867219448,0.0,0.0,0.0,-0.0092537999153137,60.0,11.117388725280762,-0.0,-7.183638928154323e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,9.633958688937128e-05,297.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629943847656,0.0,0.0,0.0001014497829601,299.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,7.493084558518603e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1639709472656,0.0,0.0,0.0001014502486214,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0004812360857613,285.24560546875,294.1499938964844,293.1485290527344,292.37652587890625,293.4114685058594,293.1248474121094,286.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265024611726,8.963082720470084e-09,0.0010264934971928,-0.0225319676101207,0.0,0.0,0.0,-0.0092561999335885,60.0,11.10007667541504,-0.0,-7.184218731026706e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671142578125,0.0,0.0,9.63471466093324e-05,297.2865905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.16607666015625,0.0,0.0,0.0001014577428577,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16650390625,0.0,0.0,7.49367245589383e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.000101458208519,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16717529296875,0.0,0.0,0.0004812738334294,285.2492370605469,294.1499938964844,293.1496276855469,292.3685302734375,293.4090881347656,293.1290588378906,286.1957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102658290416,8.972488529934708e-09,0.0010265739401802,-0.022556597366929,0.0,0.0,0.0,-0.0092608630657196,60.0,11.08169937133789,-0.0,-7.185344941262883e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061200,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701965332031,0.0,0.0,9.635861351853237e-05,297.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.169189453125,0.0,0.0,0.0001014698209473,299.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1695861816406,0.0,0.0,7.494564488297328e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1701354980469,0.0,0.0,0.0001014702793327,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,0.0004813311097677,285.2528991699219,294.1499938964844,293.1499938964844,292.3597717285156,293.4067077636719,293.1326904296875,286.19976806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267049074172,8.986765109852968e-09,0.0010266959434375,-0.0225939806550741,0.0,0.0,0.0,-0.0092679401859641,60.0,11.062358856201172,-0.0,-7.187053796542386e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.637558105168864e-05,297.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0001014876906992,299.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,7.49588361941278e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732177734375,0.0,0.0,0.0001014881490846,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733703613281,0.0,0.0,0.000481415860122,285.2565612792969,294.1499938964844,293.1499938964844,292.350341796875,293.40435791015625,293.1356811523437,286.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268855839967,9.007890433565537e-09,0.0010268766200169,-0.0226492974907159,0.0,0.0,0.0,-0.0092784129083156,60.0,11.041976928710938,-0.0,-7.189583328681692e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763916015625,0.0,0.0,9.639983181841671e-05,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,0.0001015132365864,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,7.497770275222138e-05,298.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17633056640625,0.0,0.0,0.0001015136876958,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0004815370193682,285.2602233886719,294.1499938964844,293.1499938964844,292.34039306640625,293.40203857421875,293.13818359375,286.20782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271439095959,9.038099157976376e-09,0.0010271348292008,-0.0227283965796232,0.0,0.0,0.0,-0.0092933885753154,60.0,11.021000862121582,-0.0,-7.193201412292184e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.17950439453125,0.0,0.0,9.643114026403056e-05,297.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,0.0001015462039504,299.1033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,7.500205538235605e-05,298.6849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0001015466550597,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,0.0004816934233531,285.2638854980469,294.1499938964844,293.1499938964844,292.3299560546875,293.3997497558594,293.1402282714844,286.2118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274773230776,9.077096407850153e-09,0.0010274682426825,-0.0228305105119943,0.0,0.0,0.0,-0.0093127209693193,60.0,10.99952507019043,-0.0,-7.197873230779805e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,9.64692808338441e-05,297.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,0.0001015863672364,299.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820373535156,0.0,0.0,7.503171946154907e-05,298.6851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1825561523437,0.0,0.0,0.0001015868183458,298.74432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,0.0004818839079234,285.267578125,294.1499938964844,293.1499938964844,292.31903076171875,293.3974609375,293.1419677734375,286.21588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278834961354,9.12459974244939e-09,0.0010278744157403,-0.0229548942297697,0.0,0.0,0.0,-0.0093362694606184,60.0,10.977725982666016,-0.0,-7.203566099178715e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1857604980469,0.0,0.0,9.6514071628917e-05,297.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,0.0001016335445456,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851806640625,0.0,0.0,7.506655674660578e-05,298.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856994628906,0.0,0.0,0.000101633988379,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858215332031,0.0,0.0,0.0004821076872758,285.271240234375,294.1499938964844,293.1499938964844,292.30767822265625,293.39520263671875,293.1434020996094,286.21990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283606825396,9.180398663488631e-09,0.0010283514857292,-0.0231010001152753,0.0,0.0,0.0,-0.0093639316037297,60.0,10.955625534057615,-0.0,-7.210255859035898e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888732910156,0.0,0.0,9.656534530222416e-05,297.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0001016875321511,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,7.510642899433151e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1888122558594,0.0,0.0,0.0001016879759845,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,0.00048236377188,285.2749328613281,294.1499938964844,293.1499938964844,292.2958984375,293.3929443359375,293.1445617675781,286.22393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289067868143,9.244265797292428e-09,0.0010288975900039,-0.0232682283967733,0.0,0.0,0.0,-0.0093955928459763,60.0,10.93327808380127,-0.0,-7.217916930812862e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1920166015625,0.0,0.0,9.66229272307828e-05,297.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910705566406,0.0,0.0,0.0001017481699818,299.1009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,7.515121978940442e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.19195556640625,0.0,0.0,0.0001017486138152,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1921081542969,0.0,0.0,0.0004826514050364,285.27862548828125,294.1499938964844,293.1499938964844,292.2837219238281,293.3907470703125,293.1455383300781,286.2279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029520179145,9.315998639181089e-09,0.0010295108659192,-0.0234560500830411,0.0,0.0,0.0,-0.0094311535358428,60.0,10.910710334777832,-0.0,-7.226526577142067e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1951904296875,0.0,0.0,9.668666461948304e-05,297.2830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942138671875,0.0,0.0,0.0001018152906908,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.520079088862985e-05,298.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19512939453125,0.0,0.0,0.0001018157272483,298.7443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0004829698009416,285.2823486328125,294.1499938964844,293.1499938964844,292.2711486816406,293.3885192871094,293.1463317871094,286.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301992297172,9.395397349010182e-09,0.0010301898000761,-0.023663941770792,0.0,0.0,0.0,-0.0094705149531364,60.0,10.887950897216797,-0.0,-7.236062060655969e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1983337402344,0.0,0.0,9.67563973972574e-05,297.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,0.000101888734207,299.09942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,7.525503315264359e-05,298.6854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0001018891707644,298.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.19842529296875,0.0,0.0,0.0004833181446883,285.2860412597656,294.1499938964844,293.1499938964844,292.2582092285156,293.3863525390625,293.1470031738281,286.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309420758858,9.482277185668408e-09,0.0010309326462447,-0.0238914173096418,0.0,0.0,0.0,-0.0095135848969221,60.0,10.865009307861328,-0.0,-7.246502775615228e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,9.683198732091114e-05,297.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.0001019683331833,299.0985717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2009582519531,0.0,0.0,7.53138228901662e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2014465332031,0.0,0.0,0.0001019687697407,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,0.0004836957377847,285.2897644042969,294.1499938964844,293.1499938964844,292.2449645996094,293.3841857910156,293.1475524902344,286.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317474370822,9.576445414438696e-09,0.0010317377746105,-0.0241379719227552,0.0,0.0,0.0,-0.0095602683722972,60.0,10.841920852661133,-0.0,-7.257828116280508e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046813964844,0.0,0.0,9.691329614724964e-05,297.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2037353515625,0.0,0.0,0.0001020539493765,299.0976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,7.537705823779106e-05,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.000102054385934,298.7441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.20477294921875,0.0,0.0,0.0004841018526349,285.2934875488281,294.1499938964844,293.1499938964844,292.2313842773437,293.38201904296875,293.14801025390625,286.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326135670766,9.677732393242875e-09,0.0010326039046049,-0.0244031585752964,0.0,0.0,0.0,-0.0096104796975851,60.0,10.81869888305664,-0.0,-7.27001960854068e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,9.700015652924776e-05,297.2808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2069396972656,0.0,0.0,0.0001021454227156,299.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20733642578125,0.0,0.0,7.544461550423875e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20782470703125,0.0,0.0,0.0001021458519971,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079467773437,0.0,0.0,0.0004845357616432,285.2972412109375,294.1499938964844,293.1499938964844,292.217529296875,293.3798828125,293.1483764648437,286.248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335389524698,9.785945387363881e-09,0.0010335291735827,-0.0246864762157201,0.0,0.0,0.0,-0.0096641257405281,60.0,10.795372009277344,-0.0,-7.283056646656405e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,9.709244477562606e-05,297.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001022426149575,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21051025390625,0.0,0.0,7.551640010206029e-05,298.68511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110290527344,0.0,0.0,0.000102243036963,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,0.0004849967663176,285.30096435546875,294.1499938964844,293.1499938964844,292.2033996582031,293.3777770996094,293.148681640625,286.2520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345221962779,9.900922748329322e-09,0.0010345123009756,-0.0249874964356422,0.0,0.0,0.0,-0.0097211245447397,60.0,10.771961212158203,-0.0,-7.296920756516556e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142944335937,0.0,0.0,9.719000809127464e-05,297.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,0.000102345351479,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2137451171875,0.0,0.0,7.559228106401861e-05,298.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2142333984375,0.0,0.0,0.0001023457807605,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21435546875,0.0,0.0,0.0004854841099586,285.3047180175781,294.1499938964844,293.1499938964844,292.1889953613281,293.37567138671875,293.1489562988281,286.2560729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355615522712,1.0022470853243703e-08,0.0010355515405535,-0.0253057107329368,0.0,0.0,0.0,-0.0097813801839947,60.0,10.74848747253418,-0.0,-7.311591332381796e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174987792969,0.0,0.0,9.729271550895646e-05,297.2789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165832519531,0.0,0.0,0.0001024535085889,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2169494628906,0.0,0.0,7.567216380266473e-05,298.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174377441406,0.0,0.0,0.0001024539305944,298.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,0.0004859971522819,285.3084716796875,294.1499938964844,293.1499938964844,292.1744079589844,293.37359619140625,293.1491394042969,286.26007080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036655739881,1.0150427165456222e-08,0.001036645611748,-0.02564069442451,0.0,0.0,0.0,-0.0098448134958744,60.0,10.724979400634766,-0.0,-7.327051321226463e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.7400406957604e-05,297.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,0.0001025669189402,299.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201843261719,0.0,0.0,7.57559246267192e-05,298.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,0.0001025673409458,298.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,0.000486535107484,285.3122253417969,294.1499938964844,293.1499938964844,292.1596069335937,293.3715515136719,293.1493225097656,286.2640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037803129293,1.0284595397536124e-08,0.0010377928847447,-0.0259919315576553,0.0,0.0,0.0,-0.0099113266915082,60.0,10.701456069946287,-0.0,-7.343279406768488e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.751293691806497e-05,297.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,0.0001026854224619,299.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234191894531,0.0,0.0,7.584344712086022e-05,298.6842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239074707031,0.0,0.0,0.0001026858371915,298.74298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2240295410156,0.0,0.0,0.0004870972188655,285.3160095214844,294.1499938964844,293.1499938964844,292.1446228027344,293.3695068359375,293.1494445800781,286.2680969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390020906925,1.0424793472907368e-08,0.0010389916133135,-0.0263589434325695,0.0,0.0,0.0,-0.0099808285012841,60.0,10.677940368652344,-0.0,-7.360256404354004e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.79541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2272033691406,0.0,0.0,9.763015259522943e-05,297.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,0.0001028088518069,299.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266845703125,0.0,0.0,7.593461486976594e-05,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,0.0001028092665364,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.227294921875,0.0,0.0,0.0004876827297266,285.3197937011719,294.1499938964844,293.1499938964844,292.1294860839844,293.3674621582031,293.1495666503906,286.2720947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402507614344,1.0570821551425524e-08,0.0010402402840554,-0.0267412085086107,0.0,0.0,0.0,-0.0100532202050089,60.0,10.654451370239258,-0.0,-7.377959576615467e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.23046875,0.0,0.0,9.775190119398758e-05,297.276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.000102937061456,299.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2299499511719,0.0,0.0,7.602930418215692e-05,298.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304077148437,0.0,0.0,0.0001029374761856,298.7424011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,0.000488290854264,285.3235778808594,294.1499938964844,293.1499938964844,292.1142272949219,293.3654479980469,293.149658203125,286.2760925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415478609502,1.0722501997406653e-08,0.0010415371507406,-0.0271382555365562,0.0,0.0,0.0,-0.0101284151896834,60.0,10.63102912902832,-0.0,-7.396371159984484e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.7945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337341308594,0.0,0.0,9.787799353944138e-05,297.275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0001030698476824,299.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23321533203125,0.0,0.0,7.61273768148385e-05,298.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336730957031,0.0,0.0,0.0001030702551361,298.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2337951660156,0.0,0.0,0.0004889207193627,285.327392578125,294.1499938964844,293.1499938964844,292.0988464355469,293.36346435546875,293.14971923828125,286.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428912937641,1.0879597667212693e-08,0.0010428804671391,-0.0275494661182165,0.0,0.0,0.0,-0.0102062933146953,60.0,10.607674598693848,-0.0,-7.415463443294358e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.7941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370300292969,0.0,0.0,9.800828411243856e-05,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23614501953125,0.0,0.0,0.0001032070504152,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23651123046875,0.0,0.0,7.622871635248885e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369689941406,0.0,0.0,0.0001032074651448,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2370910644531,0.0,0.0,0.0004895715974271,285.3311767578125,294.1499938964844,293.1499938964844,292.0833740234375,293.3614807128906,293.1497802734375,286.2840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442794300615,1.1041924707910766e-08,0.0010442684870213,-0.0279743541032075,0.0,0.0,0.0,-0.0102867661044001,60.0,10.584433555603027,-0.0,-7.435217952433959e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.7937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24029541015625,0.0,0.0,9.814256918616592e-05,297.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,0.0001033484586514,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397766113281,0.0,0.0,7.633315544808283e-05,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,0.000103348866105,298.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0004902423243038,285.3349914550781,294.1499938964844,293.1499938964844,292.06787109375,293.3595275878906,293.1498413085937,286.2880554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457101743668,1.1209222883223902e-08,0.0010456988820806,-0.0284122377634048,0.0,0.0,0.0,-0.0103697022423148,60.0,10.56130313873291,-0.0,-7.455604844608389e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436218261719,0.0,0.0,9.828067413764074e-05,297.2730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24273681640625,0.0,0.0,0.0001034938977682,299.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,7.644057768629864e-05,298.6823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,0.0001034943052218,298.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2436828613281,0.0,0.0,0.0004909322597086,285.3388366699219,294.1499938964844,293.1499938964844,292.05230712890625,293.3575744628906,293.1498718261719,286.2920227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471815476194,1.1381289688472409e-08,0.0010471701389178,-0.0288625881075859,0.0,0.0,0.0,-0.0104550030082464,60.0,10.538333892822266,-0.0,-7.4766013824501e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,9.842238068813458e-05,297.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2460632324219,0.0,0.0,0.0001036431203829,299.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24639892578125,0.0,0.0,7.655078661628067e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2468566894531,0.0,0.0,0.0001036435278365,298.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469787597656,0.0,0.0,0.0004916400648653,285.3426818847656,294.1499938964844,293.1499938964844,292.0367126464844,293.3556213378906,293.14990234375,286.2959899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486913379281,1.155783913020514e-08,0.0010486798128113,-0.0293246507644653,0.0,0.0,0.0,-0.010542525909841,60.0,10.515514373779297,-0.0,-7.498175591535984e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.250244140625,0.0,0.0,9.856750693870708e-05,297.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001037959445966,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2497253417969,0.0,0.0,7.666366582270712e-05,298.6815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,0.0001037963447743,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25030517578125,0.0,0.0,0.0004923649830743,285.3465270996094,294.1499938964844,293.1499938964844,292.0211486816406,293.3537292480469,293.1499328613281,286.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502374498173,1.1738645611103491e-08,0.0010502258082851,-0.0297978371381759,0.0,0.0,0.0,-0.0106321591883897,60.0,10.492902755737305,-0.0,-7.520302602870289e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.7917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.871579823084176e-05,297.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2527160644531,0.0,0.0,0.0001039521084749,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530822753906,0.0,0.0,7.677900430280715e-05,298.6810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535095214844,0.0,0.0,0.0001039525086525,298.7398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,0.0004931057919748,285.3503723144531,294.1499938964844,293.1499938964844,292.0055847167969,293.351806640625,293.1499328613281,286.3039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518174385651,1.1923405374147933e-08,0.0010518055642023,-0.0302813481539487,0.0,0.0,0.0,-0.0107237519696354,60.0,10.470498085021973,-0.0,-7.542946889316229e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569274902344,0.0,0.0,9.88670435617678e-05,297.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2560729980469,0.0,0.0,0.000104111379187,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,7.689663470955566e-05,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568664550781,0.0,0.0,0.0001041117720887,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2569885253906,0.0,0.0,0.0004938612692058,285.354248046875,294.1499938964844,293.1499938964844,291.9901123046875,293.34991455078125,293.14996337890625,286.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534288594499,1.2111835978600992e-08,0.0010534167522564,-0.0307744443416595,0.0,0.0,0.0,-0.0108171645551919,60.0,10.448320388793944,-0.0,-7.56607647645069e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
