time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18062880,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,9.902097372105344e-05,297.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2594299316406,0.0,0.0,0.0001042734802467,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.259765625,0.0,0.0,7.701636059209704e-05,298.6802062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602233886719,0.0,0.0,0.0001042738731484,298.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,0.0004946301924064,285.35809326171875,294.1499938964844,293.1499938964844,291.9747009277344,293.3480529785156,293.14996337890625,286.3118591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550689185038,1.2303621232945261e-08,0.0010550565784797,-0.0312762968242168,0.0,0.0,0.0,-0.0109122404828667,60.0,10.426371574401855,-0.0,-7.589653705508681e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,9.917737042997032e-05,297.26806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628173828125,0.0,0.0,0.0001044381715473,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2631530761719,0.0,0.0,7.713800005149096e-05,298.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,0.0001044385571731,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0004954113974235,285.36199951171875,294.1499938964844,293.1499938964844,291.9593811035156,293.34619140625,293.14996337890625,286.3157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567351710051,1.2498470702837494e-08,0.0010567225981503,-0.0317861437797546,0.0,0.0,0.0,-0.0110088353976607,60.0,10.404720306396484,-0.0,-7.613645180981622e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,9.933591354638338e-05,297.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26617431640625,0.0,0.0,0.0001046051329467,299.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,7.726131298113614e-05,298.67926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,0.0001046055185724,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26708984375,0.0,0.0,0.0004962033708579,285.3658752441406,294.1499938964844,293.1499938964844,291.9441833496094,293.3443603515625,293.14996337890625,286.3197631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584243573248,1.2696007800627742e-08,0.0010584116680547,-0.0323029980063438,0.0,0.0,0.0,-0.0111067621037364,60.0,10.38333225250244,-0.0,-7.638006849219894e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.949637023964895e-05,297.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26959228515625,0.0,0.0,0.0001047740952344,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2699279785156,0.0,0.0,7.738611020613462e-05,298.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703552246094,0.0,0.0,0.0001047744881361,298.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,0.0004970048903487,285.3697814941406,294.1499938964844,293.1499938964844,291.9291381835937,293.342529296875,293.1499938964844,286.3236999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010601339163258,1.2895918111155424e-08,0.0010601209942251,-0.0328260362148284,0.0,0.0,0.0,-0.0112058660015463,60.0,10.36228084564209,-0.0,-7.662700340915762e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.7885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.965840581571685e-05,297.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0001049447237164,299.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,7.751213706796989e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737731933594,0.0,0.0,0.0001049451166181,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738647460937,0.0,0.0,0.0004978142678737,285.3736877441406,294.1499938964844,293.1499938964844,291.91424560546875,293.3406982421875,293.1499938964844,286.32763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618602391332,1.3097795736882745e-08,0.0010618472006171,-0.0333541966974735,0.0,0.0,0.0,-0.0113059449940919,60.0,10.341524124145508,-0.0,-7.687676628620468e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772216796875,0.0,0.0,9.982173651224002e-05,297.2645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,0.0001051167273544,299.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2767333984375,0.0,0.0,7.763917528791353e-05,298.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.27716064453125,0.0,0.0,0.0001051171129802,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,0.0004986301646567,285.37762451171875,294.1499938964844,293.1499938964844,291.8995666503906,293.3388977050781,293.1499938964844,286.3315734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636004153639,1.3301292511869178e-08,0.0010635871440172,-0.0338865630328655,0.0,0.0,0.0,-0.0114068267866969,60.0,10.321141242980955,-0.0,-7.712895211398063e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806396484375,0.0,0.0,9.998601308325306e-05,297.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0001052897205227,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2801513671875,0.0,0.0,7.77669483795762e-05,298.6772766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806091308594,0.0,0.0,0.0001052901061484,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807006835937,0.0,0.0,0.0004994507762603,285.3815612792969,294.1499938964844,293.1499938964844,291.8851013183594,293.3371276855469,293.1499938964844,286.3354797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653508361428,1.3505974116867492e-08,0.0010653373319655,-0.0344219990074634,0.0,0.0,0.0,-0.0115082953125238,60.0,10.301085472106934,-0.0,-7.738301377457901e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.7867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.0001001509444904,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0001054634049069,299.06689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,7.789522351231426e-05,298.6767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840270996094,0.0,0.0,0.0001054637832567,298.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841491699219,0.0,0.0,0.0005002745892852,285.385498046875,294.1499938964844,293.1499938964844,291.8708801269531,293.3353271484375,293.1499938964844,286.33941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671080090105,1.3711459523335634e-08,0.0010670942720025,-0.0349595099687576,0.0,0.0,0.0,-0.0116101633757352,60.0,10.281439781188965,-0.0,-7.763849652064891e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875366210937,0.0,0.0,0.000100316152384,297.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867126464844,0.0,0.0,0.0001056373730534,299.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,7.802371692378074e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874755859375,0.0,0.0,0.0001056377514032,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28759765625,0.0,0.0,0.0005010998575016,285.38946533203125,294.1499938964844,293.1499938964844,291.85693359375,293.3335876464844,293.1499938964844,286.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688682086765,1.3917296648457976e-08,0.0010688542388379,-0.0354979112744331,0.0,0.0,0.0,-0.0117122046649456,60.0,10.26218032836914,-0.0,-7.78948390234291e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909851074219,0.0,0.0,0.000100481294794,297.26092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901916503906,0.0,0.0,0.0001058112829923,299.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29052734375,0.0,0.0,7.815215940354392e-05,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909240722656,0.0,0.0,0.0001058116613421,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2910461425781,0.0,0.0,0.0005019247764721,285.3934020996094,294.1499938964844,293.1499938964844,291.84326171875,293.33184814453125,293.1499938964844,286.34722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706277098506,1.4123052061165708e-08,0.0010706136235967,-0.0360360667109489,0.0,0.0,0.0,-0.0118142059072852,60.0,10.24332332611084,-0.0,-7.815150127044036e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001006460006465,297.260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0001059847272699,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2939758300781,0.0,0.0,7.828026718925685e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944030761719,0.0,0.0,0.0001059851056197,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2945251464844,0.0,0.0,0.0005027475417591,285.3973693847656,294.1499938964844,293.1499938964844,291.82989501953125,293.3301086425781,293.1499938964844,286.35113525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723825544118,1.4328264796859004e-08,0.0010723682353273,-0.0365727767348289,0.0,0.0,0.0,-0.0119159379974007,60.0,10.224857330322266,-0.0,-7.840790772206675e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063540,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979431152344,0.0,0.0,0.0001008099206956,297.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2971496582031,0.0,0.0,0.0001061573420884,299.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,7.840776379453018e-05,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,0.0001061577204382,298.7333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0005035663489252,285.4013671875,294.1499938964844,293.1499938964844,291.81689453125,293.3283996582031,293.1499938964844,286.35504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741290170699,1.4532496983576948e-08,0.0010741144651547,-0.0371068865060806,0.0,0.0,0.0,-0.0120171839371323,60.0,10.20687484741211,-0.0,-7.866350415497436e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014221191406,0.0,0.0,0.0001009726474876,297.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006591796875,0.0,0.0,0.0001063287054421,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30096435546875,0.0,0.0,7.85343290772289e-05,298.6740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013916015625,0.0,0.0,0.0001063290765159,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3014831542969,0.0,0.0,0.0005043792189098,285.4053649902344,294.1499938964844,293.1499938964844,291.8042297363281,293.3266906738281,293.1499938964844,286.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758627904579,1.4735245024155574e-08,0.0010758481221273,-0.0376370884478092,0.0,0.0,0.0,-0.0121176950633525,60.0,10.18930721282959,-0.0,-7.891765818612839e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001011338245007,297.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3041381835937,0.0,0.0,0.0001064984389813,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3044738769531,0.0,0.0,7.865968655096367e-05,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,0.0001064988027792,298.7322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30499267578125,0.0,0.0,0.0005051842890679,285.40936279296875,294.1499938964844,293.1499938964844,291.7919616699219,293.3249816894531,293.1499938964844,286.3628234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775801492854,1.4936059500314514e-08,0.0010775651317089,-0.0381622016429901,0.0,0.0,0.0,-0.0122172469273209,60.0,10.172233581542969,-0.0,-7.91697871704855e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084411621094,0.0,0.0,0.0001012930442811,297.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30767822265625,0.0,0.0,0.0001066661061486,299.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079833984375,0.0,0.0,7.878352334955707e-05,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3083801269531,0.0,0.0,0.0001066664699465,298.7316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,0.0005059796385467,285.4133605957031,294.1499938964844,293.1499938964844,291.78009033203125,293.32330322265625,293.1499938964844,286.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792765533551,1.5134437703068215e-08,0.0010792614193633,-0.0386809110641479,0.0,0.0,0.0,-0.01231559086591,60.0,10.155616760253906,-0.0,-7.941925161958353e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,0.0001014499212033,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3111877441406,0.0,0.0,0.0001068313067662,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3115234375,0.0,0.0,7.890554115874693e-05,298.6723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119201660156,0.0,0.0,0.0001068316705641,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31201171875,0.0,0.0,0.0005067632882855,285.4173889160156,294.1499938964844,293.1499938964844,291.7686462402344,293.3216552734375,293.1499938964844,286.3705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809479281306,1.5329893798821104e-08,0.0010809325613081,-0.0391919538378715,0.0,0.0,0.0,-0.0124124865978956,60.0,10.139514923095703,-0.0,-7.966542625581496e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,0.0001016040623653,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3147277832031,0.0,0.0,0.0001069936188287,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,7.902542711235583e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3154602050781,0.0,0.0,0.0001069939826265,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155517578125,0.0,0.0,0.0005075332592241,285.4214172363281,294.1499938964844,293.1499938964844,291.7576599121094,293.32000732421875,293.1499938964844,286.3744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010825901990756,1.5521941065799183e-08,0.0010825747158378,-0.0396940484642982,0.0,0.0,0.0,-0.0125076919794082,60.0,10.123933792114258,-0.0,-7.990767869614501e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31903076171875,0.0,0.0,0.0001017550603137,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,0.0001071526348823,299.0527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.318603515625,0.0,0.0,7.914286834420636e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190002441406,0.0,0.0,0.0001071529986802,298.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0005082875140942,285.4254455566406,294.1499938964844,293.1499938964844,291.7471618652344,293.318359375,293.1499938964844,286.3783264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841990588232,1.5710080347730582e-08,0.0010841833427548,-0.0401859059929847,0.0,0.0,0.0,-0.0126009602099657,60.0,10.108891487121582,-0.0,-8.014535524125679e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226013183594,0.0,0.0,0.0001019025512505,297.2525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001073079474736,299.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,7.925758109195158e-05,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3225402832031,0.0,0.0,0.0001073083112714,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226623535156,0.0,0.0,0.0005090242484584,285.42950439453125,294.1499938964844,293.1499938964844,291.7371520996094,293.3167419433594,293.1499938964844,286.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010857705492526,1.5893842686409698e-08,0.0010857546003535,-0.0406662859022617,0.0,0.0,0.0,-0.0126920584589242,60.0,10.094399452209473,-0.0,-8.037784482439747e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.326171875,0.0,0.0,0.0001020461277221,297.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,0.0001074591491487,299.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,7.936925248941407e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0001074595056707,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.32623291015625,0.0,0.0,0.0005097414832562,285.4335327148437,294.1499938964844,293.1499938964844,291.7276916503906,293.31512451171875,293.1499938964844,286.3860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873002465814,1.607273247827834e-08,0.001087284181267,-0.0411339029669761,0.0,0.0,0.0,-0.0127807408571243,60.0,10.080476760864258,-0.0,-8.060448664082288e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,0.0001021854113787,297.25067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3290100097656,0.0,0.0,0.0001076058179023,299.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3293151855469,0.0,0.0,7.947758422233164e-05,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3296813964844,0.0,0.0,0.0001076061744242,298.7283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3298034667969,0.0,0.0,0.0005104372394271,285.4376220703125,294.1499938964844,293.1499938964844,291.7187805175781,293.31353759765625,293.1499938964844,286.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887841926887,1.6246270106989872e-08,0.001088768010959,-0.0415875054895877,0.0,0.0,0.0,-0.0128667717799544,60.0,10.067137718200684,-0.0,-8.082466251835285e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33331298828125,0.0,0.0,0.0001023200384224,297.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33258056640625,0.0,0.0,0.0001077475899364,299.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328857421875,0.0,0.0,7.958229252835736e-05,298.6690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3332824707031,0.0,0.0,0.0001077479391824,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3333740234375,0.0,0.0,0.0005111097125336,285.4416809082031,294.1499938964844,293.1499938964844,291.71044921875,293.3119506835937,293.1499938964844,286.3937072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902185458689,1.6414004377907077e-08,0.0010902021313086,-0.0420259125530719,0.0,0.0,0.0,-0.0129499239847064,60.0,10.05440616607666,-0.0,-8.10377542848073e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369140625,0.0,0.0,0.0001024496596073,297.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,0.0001078840941772,299.0461120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.33648681640625,0.0,0.0,7.96831154730171e-05,298.6685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0001078844434232,298.7272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.33697509765625,0.0,0.0,0.0005117572145536,285.4457397460937,294.1499938964844,293.1499938964844,291.70269775390625,293.31036376953125,293.1499938964844,286.3975524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010915996972471,1.6575508965388508e-08,0.0010915831662714,-0.0424480177462101,0.0,0.0,0.0,-0.0130299879238009,60.0,10.042296409606934,-0.0,-8.124319350599762e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34051513671875,0.0,0.0,0.0001025739475153,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,0.0001080149668268,299.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,7.977977656992152e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3404846191406,0.0,0.0,0.0001080153233488,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,0.0005123779992572,285.4498291015625,294.1499938964844,293.1499938964844,291.6955871582031,293.3088073730469,293.1499938964844,286.4013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929239215329,1.673035754379271e-08,0.0010929071577265,-0.0428527034819126,0.0,0.0,0.0,-0.0131067531183362,60.0,10.030839920043944,-0.0,-8.144041885316258e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441467285156,0.0,0.0,0.0001026925456244,297.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3434143066406,0.0,0.0,0.0001081398659152,299.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3437194824219,0.0,0.0,7.987202116055414e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3440856933594,0.0,0.0,0.0001081402151612,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441772460937,0.0,0.0,0.00051297043683,285.45391845703125,294.1499938964844,293.1499938964844,291.6891174316406,293.3072814941406,293.1499938964844,286.4052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094187493436,1.6878129116548738e-08,0.0010941706132143,-0.0432388745248317,0.0,0.0,0.0,-0.0131800090894103,60.0,10.020044326782228,-0.0,-8.16288476812588e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3477783203125,0.0,0.0,0.0001028051192406,297.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001082584130926,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.34735107421875,0.0,0.0,7.995958003448322e-05,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.34771728515625,0.0,0.0,0.0001082587550627,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,0.0005135327810421,285.4580383300781,294.1499938964844,293.1499938964844,291.6833190917969,293.30572509765625,293.1499938964844,286.4090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953869204968,1.701838314716042e-08,0.0010953699238598,-0.0436053872108459,0.0,0.0,0.0,-0.0132495388388633,60.0,10.009969711303713,-0.0,-8.18078902398156e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514099121094,0.0,0.0,0.0001029112972901,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3506774902344,0.0,0.0,0.0001083702227333,299.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,8.00421621534042e-05,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,0.0001083705647033,298.7252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3514404296875,0.0,0.0,0.0005140631692484,285.4621276855469,294.1499938964844,293.1499938964844,291.67822265625,293.3042297363281,293.1499938964844,286.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965182445943,1.7150673770061076e-08,0.0010965010151267,-0.0439510680735111,0.0,0.0,0.0,-0.0133151207119226,60.0,10.000576972961426,-0.0,-8.197694967293503e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.35504150390625,0.0,0.0,0.0001030107378028,297.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,0.0001084749455912,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,8.011950558284298e-05,298.6658630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,0.0001084752875613,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3551025390625,0.0,0.0,0.0005145599134266,285.4662475585937,294.1499938964844,293.1499938964844,291.673828125,293.3027038574219,293.1499938964844,286.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975777404382,1.7274571106895564e-08,0.0010975603945553,-0.0442748069763183,0.0,0.0,0.0,-0.0133765414357185,60.0,9.99195957183838,-0.0,-8.21354362301463e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586730957031,0.0,0.0,0.0001031030697049,297.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35797119140625,0.0,0.0,0.0001085721669369,299.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,8.019131200853735e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.358642578125,0.0,0.0,0.0001085725089069,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3587341308594,0.0,0.0,0.000515021092724,285.4703674316406,294.1499938964844,293.1499938964844,291.6701965332031,293.3012390136719,293.1499938964844,286.42041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985614499077,1.7389602646744606e-08,0.0010985439876094,-0.0445753671228885,0.0,0.0,0.0,-0.0134335672482848,60.0,9.984095573425291,-0.0,-8.228272463384202e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,0.0001031879073707,297.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,0.0001086615156964,299.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,8.0257304944098e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623046875,0.0,0.0,0.0001086618503904,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623962402344,0.0,0.0,0.0005154449027031,285.4744873046875,294.1499938964844,293.1499938964844,291.6673278808594,293.2997436523437,293.1499938964844,286.4242248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994652984663,1.7495308313186797e-08,0.0010994478361681,-0.0448515489697456,0.0,0.0,0.0,-0.0134859709069132,60.0,9.977009773254396,-0.0,-8.241818960641467e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3659973144531,0.0,0.0,0.0001032648942782,297.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653259277344,0.0,0.0,0.0001087425844161,299.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3656005859375,0.0,0.0,8.031717879930511e-05,298.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.365966796875,0.0,0.0,0.0001087429191102,298.72332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3660583496094,0.0,0.0,0.0005158294225111,285.4786071777344,294.1499938964844,293.1499938964844,291.6652526855469,293.2982788085937,293.1499938964844,286.4280090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002855608239,1.7591219148016535e-08,0.0011002679821103,-0.0451021306216716,0.0,0.0,0.0,-0.0135335177183151,60.0,9.970672607421877,-0.0,-8.25411916594021e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,0.0001033336156979,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,0.0001088149510906,299.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,8.03706279839389e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0001088152857846,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,0.0005161727312952,285.4827575683594,294.1499938964844,293.1499938964844,291.6639709472656,293.2968444824219,293.1499938964844,286.4317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010178131982,1.7676841324032466e-08,0.0011010001180693,-0.0453258231282234,0.0,0.0,0.0,-0.0135759636759758,60.0,9.965232849121094,-0.0,-8.26510770934874e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.7715759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,0.0001033937733154,297.2397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3726806640625,0.0,0.0,0.0001088783101295,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,8.041741966735572e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3733215332031,0.0,0.0,0.0001088786375476,298.72247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3734130859375,0.0,0.0,0.0005164732574485,285.4869079589844,294.1499938964844,293.1499938964844,291.6635437011719,293.29541015625,293.1499938964844,286.435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016587959602,1.775179292451412e-08,0.001101640984416,-0.0455216355621814,0.0,0.0,0.0,-0.0136131206527352,60.0,9.96055793762207,-0.0,-8.274733431790082e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770446777344,0.0,0.0,0.0001034473680192,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763732910156,0.0,0.0,0.0001089347424567,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37664794921875,0.0,0.0,8.045910362852737e-05,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3769836425781,0.0,0.0,0.0001089350698748,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3770751953125,0.0,0.0,0.000516740954481,285.49102783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2939758300781,293.1499938964844,286.4393310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022296966984,1.7818555519966143e-08,0.0011022118851542,-0.0456960499286651,0.0,0.0,0.0,-0.0136462179943919,60.0,9.956674575805664,-0.0,-8.283311814238915e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.7704467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,0.000103497186501,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.38006591796875,0.0,0.0,0.0001089872021111,299.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803405761719,0.0,0.0,8.04978481028229e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38067626953125,0.0,0.0,0.0001089875295292,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807678222656,0.0,0.0,0.0005169897922314,285.49517822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2925720214844,293.1499938964844,286.4430847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027604341506,1.7880623204291624e-08,0.0011027425061911,-0.0458581894636154,0.0,0.0,0.0,-0.013676987029612,60.0,9.953042984008787,-0.0,-8.291290498618764e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844299316406,0.0,0.0,0.0001035429813782,297.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3837585449219,0.0,0.0,0.0001090354344341,299.0312805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,8.053347119130194e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843994140625,0.0,0.0,0.0001090357618522,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0005172185483388,285.49932861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2911682128906,293.1499938964844,286.44683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032483307644,1.793768156233e-08,0.0011032304028049,-0.0460072457790374,0.0,0.0,0.0,-0.0137052731588482,60.0,9.949477195739746,-0.0,-8.298628983993694e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,0.0001035850145854,297.2363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,0.0001090797013603,299.03033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3877258300781,0.0,0.0,8.056616206886247e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3880920410156,0.0,0.0,0.0001090800215024,298.720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38818359375,0.0,0.0,0.0005174285033717,285.50347900390625,294.1499938964844,293.1499938964844,291.6635437011719,293.289794921875,293.1499938964844,286.4505920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011036960640922,1.799004145652816e-08,0.0011036781361326,-0.0461440235376358,0.0,0.0,0.0,-0.0137312300503253,60.0,9.945788383483888,-0.0,-8.305366350214174e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.391845703125,0.0,0.0,0.0001036226385622,297.2355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39117431640625,0.0,0.0,0.0001091193189495,299.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3914489746094,0.0,0.0,8.059542597038671e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,0.0001091196390916,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,0.0005176164559088,285.5076599121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2884216308594,293.1499938964844,286.4543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040968820452,1.8036912408092576e-08,0.0011040789540857,-0.046266458928585,0.0,0.0,0.0,-0.0137544656172394,60.0,9.94189167022705,-0.0,-8.311399568583513e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39556884765625,0.0,0.0,0.0001036563844536,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,0.0001091548547265,299.02850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951721191406,0.0,0.0,8.062167034950107e-05,298.6605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955078125,0.0,0.0,0.0001091551748686,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3955993652344,0.0,0.0,0.0005177850252948,285.5118103027344,294.1499938964844,293.1499938964844,291.6635437011719,293.2870483398437,293.1499938964844,286.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044564889743,1.8078949892696983e-08,0.0011044384445995,-0.0463762693107128,0.0,0.0,0.0,-0.0137753058224916,60.0,9.937782287597656,-0.0,-8.316812483144531e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
