time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065220,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3992614746094,0.0,0.0,0.0001036854155245,297.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39862060546875,0.0,0.0,0.0001091854283004,299.0276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988952636719,0.0,0.0,8.064424764597788e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39923095703125,0.0,0.0,0.0001091857484425,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3993225097656,0.0,0.0,0.0005179300205782,285.5159606933594,294.1499938964844,293.1499938964844,291.6635437011719,293.28570556640625,293.1499938964844,286.4617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047656880691,1.8115112965233493e-08,0.0011047476436942,-0.0464707314968109,0.0,0.0,0.0,-0.0137932328507304,60.0,9.933388710021973,-0.0,-8.32147009077744e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40301513671875,0.0,0.0,0.0001037103138514,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40234375,0.0,0.0,0.0001092116508516,299.0267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4026184082031,0.0,0.0,8.066361624514684e-05,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,0.0001092119709937,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4030456542969,0.0,0.0,0.0005180544103495,285.5201416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2843933105469,293.1499938964844,286.46551513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050309985876,1.814612815564942e-08,0.0011050128377974,-0.0465517491102218,0.0,0.0,0.0,-0.0138086089864373,60.0,9.928744316101074,-0.0,-8.325466183123353e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40673828125,0.0,0.0,0.0001037299953168,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,0.0001092323800548,299.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4063415527344,0.0,0.0,8.067891758400947e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4066772460937,0.0,0.0,0.000109232692921,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4067687988281,0.0,0.0,0.0005181527230888,285.5243225097656,294.1499938964844,293.1499938964844,291.6635437011719,293.2830505371094,293.1499938964844,286.46923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052405461668,1.8170640103676305e-08,0.0011052223853766,-0.0466157756745815,0.0,0.0,0.0,-0.0138207599520683,60.0,9.92374038696289,-0.0,-8.328624545583807e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.41046142578125,0.0,0.0,0.0001037454494507,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098205566406,0.0,0.0,0.000109248656372,299.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,8.069094474194571e-05,298.65887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,0.0001092489692382,298.71905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105224609375,0.0,0.0,0.0005182299064472,285.5284729003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2817687988281,293.1499938964844,286.47296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054051574319,1.8189888706388053e-08,0.0011053869966417,-0.0466660559177398,0.0,0.0,0.0,-0.0138303032144904,60.0,9.918465614318848,-0.0,-8.331105760817081e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142150878906,0.0,0.0,0.0001037552501657,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,0.0001092589809559,299.0242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.413818359375,0.0,0.0,8.069856266956776e-05,298.658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4141540527344,0.0,0.0,0.0001092592865461,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.00051827885909,285.5326538085937,294.1499938964844,293.1499938964844,291.6635437011719,293.28045654296875,293.1499938964844,286.4766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055095819756,1.8202090501517887e-08,0.0011054913047701,-0.0466979257762432,0.0,0.0,0.0,-0.0138363521546125,60.0,9.912786483764648,-0.0,-8.332678191891318e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179382324219,0.0,0.0,0.000103760161437,297.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4173278808594,0.0,0.0,0.0001092641541617,299.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,8.070238982327282e-05,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179077148437,0.0,0.0,0.000109264459752,298.7185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4179992675781,0.0,0.0,0.0005183034227229,285.5368347167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2791748046875,293.1499938964844,286.4803771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055618524551,1.8208204721759106e-08,0.0011055436916649,-0.0467138960957527,0.0,0.0,0.0,-0.0138393836095929,60.0,9.906777381896973,-0.0,-8.333466183785276e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42169189453125,0.0,0.0,0.00010375999409,297.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,0.0001092639795388,299.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,8.070225158007815e-05,298.6576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4216613769531,0.0,0.0,0.000109264285129,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4217529296875,0.0,0.0,0.000518302549608,285.5409851074219,294.1499938964844,293.1499938964844,291.6635437011719,293.2779235839844,293.1499938964844,286.48406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055599898099,1.820798090079733e-08,0.0011055418290197,-0.0467133112251758,0.0,0.0,0.0,-0.0138392727822065,60.0,9.900394439697266,-0.0,-8.333437762075847e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.0001037542242556,297.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,0.0001092579041142,299.0220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4250793457031,0.0,0.0,8.069776959018782e-05,298.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254150390625,0.0,0.0,0.0001092582097044,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,0.0005182737950235,285.545166015625,294.1499938964844,293.1499938964844,291.6635437011719,293.27667236328125,293.1499938964844,286.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110549852252,1.8200786655597767e-08,0.0011054803617298,-0.0466945171356201,0.0,0.0,0.0,-0.0138357058167457,60.0,9.893621444702148,-0.0,-8.332509793262943e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,0.0001037429392454,297.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285888671875,0.0,0.0,0.0001092460224754,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288330078125,0.0,0.0,8.06889875093475e-05,298.6568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4291687011719,0.0,0.0,0.0001092463207896,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4292297363281,0.0,0.0,0.0005182173918001,285.5493469238281,294.1499938964844,293.1499938964844,291.6635437011719,293.2754211425781,293.1499938964844,286.491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053782654926,1.8186710804002363e-08,0.001105359988287,-0.0466577559709548,0.0,0.0,0.0,-0.0138287292793393,60.0,9.886420249938965,-0.0,-8.330695777658549e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,0.0001037258480209,297.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4323425292969,0.0,0.0,0.0001092280290322,299.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,8.067569433478639e-05,298.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43292236328125,0.0,0.0,0.0001092283273465,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0005181320011615,285.55352783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2742004394531,293.1499938964844,286.4951477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051960755139,1.8165406956427432e-08,0.0011051779147237,-0.0466021075844764,0.0,0.0,0.0,-0.0138181680813431,60.0,9.878782272338867,-0.0,-8.327950240527573e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.7618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43670654296875,0.0,0.0,0.0001037033289321,297.2257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43609619140625,0.0,0.0,0.0001092043094104,299.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363708496094,0.0,0.0,8.065817382885143e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4366760253906,0.0,0.0,0.0001092046077246,298.7174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.436767578125,0.0,0.0,0.000518019485753,285.5577087402344,294.1499938964844,293.1499938964844,291.6635437011719,293.2729797363281,293.1499938964844,286.49884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049560271203,1.813733341293755e-08,0.0011049378663301,-0.0465287752449512,0.0,0.0,0.0,-0.0138042503967881,60.0,9.870729446411133,-0.0,-8.324332867459816e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065880,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44049072265625,0.0,0.0,0.0001036753383232,297.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,0.000109174841782,299.0192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,8.06364041636698e-05,298.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4404296875,0.0,0.0,0.0001091751328203,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4405212402344,0.0,0.0,0.0005178796709515,285.5618896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.27178955078125,293.1499938964844,286.50250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046577710658,1.8102447540968573e-08,0.0011046396102756,-0.0464376471936702,0.0,0.0,0.0,-0.0137869557365775,60.0,9.862258911132812,-0.0,-8.319838684656133e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0001036416288116,297.22418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,0.0001091393423848,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4438781738281,0.0,0.0,8.061018888838589e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442138671875,0.0,0.0,0.0001091396334231,298.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0005177113343961,285.5660400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2705993652344,293.1499938964844,286.5061950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042985133826,1.806043492535992e-08,0.0011042804690077,-0.0463279075920581,0.0,0.0,0.0,-0.0137661295011639,60.0,9.853346824645996,-0.0,-8.31442790172332e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.0001036025205394,297.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4474182128906,0.0,0.0,0.0001090981604647,299.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476623535156,0.0,0.0,8.057976810960099e-05,298.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4479675292969,0.0,0.0,0.000109098451503,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0005175159894861,285.5702209472656,294.1499938964844,293.1499938964844,291.6635437011719,293.2694091796875,293.1499938964844,286.5098571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038817465305,1.8011695246400453e-08,0.0011038638185709,-0.0462005883455276,0.0,0.0,0.0,-0.0137419672682881,60.0,9.844009399414062,-0.0,-8.308153098823824e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,0.0001035578243318,297.22265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,0.0001090510995709,299.01739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.451416015625,0.0,0.0,8.054500358412042e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.0001090513833332,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4518127441406,0.0,0.0,0.0005172927048988,285.57440185546875,294.1499938964844,293.1499938964844,291.6635437011719,293.26824951171875,293.1499938964844,286.5135192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034054914489,1.7955994024987376e-08,0.0011033875634893,-0.04605508223176,0.0,0.0,0.0,-0.0137143535539507,60.0,9.834229469299316,-0.0,-8.300985143705476e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555358886719,0.0,0.0,0.0001035079258144,297.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549560546875,0.0,0.0,0.000108998552605,299.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,8.050620090216398e-05,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555053710937,0.0,0.0,0.0001089988436433,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4555969238281,0.0,0.0,0.0005170434596948,285.5785827636719,294.1499938964844,293.1499938964844,291.6635437011719,293.26708984375,293.1499938964844,286.5171813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028738226741,1.789381087746733e-08,0.0011028558947145,-0.0458926409482955,0.0,0.0,0.0,-0.0136835277080535,60.0,9.82402801513672,-0.0,-8.292986564129023e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593200683594,0.0,0.0,0.0001034528104355,297.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.458740234375,0.0,0.0,0.0001089405195671,299.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.458984375,0.0,0.0,8.046333095990121e-05,298.65380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45928955078125,0.0,0.0,0.0001089408033294,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593505859375,0.0,0.0,0.0005167681374587,285.5827331542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2659606933594,293.1499938964844,286.5208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022865073755,1.782512448755824e-08,0.0011022686958312,-0.0457132086157798,0.0,0.0,0.0,-0.013649477623403,60.0,9.813399314880373,-0.0,-8.284155939008998e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.0001033943481161,297.22039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0001088789576897,299.01568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627380371094,0.0,0.0,8.041786350077018e-05,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4630432128906,0.0,0.0,0.000108879241452,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.463134765625,0.0,0.0,0.0005164761096239,285.5869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.26483154296875,293.1499938964844,286.52447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016635689884,1.7752272540860762e-08,0.0011016457574442,-0.0455228872597217,0.0,0.0,0.0,-0.013613361865282,60.0,9.80241870880127,-0.0,-8.27479453846536e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46685791015625,0.0,0.0,0.0001033344233292,297.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4662780761719,0.0,0.0,0.0001088158605853,299.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4665222167969,0.0,0.0,8.037125371629372e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668273925781,0.0,0.0,0.0001088161370716,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,0.0005161768058314,285.591064453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2637023925781,293.1499938964844,286.52813720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010250309482,1.767759805204605e-08,0.0011010073358193,-0.0453277975320816,0.0,0.0,0.0,-0.0135763427242636,60.0,9.79116916656494,-0.0,-8.265205053703539e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0001032730579026,297.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4700622558594,0.0,0.0,0.0001087512355297,299.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4703063964844,0.0,0.0,8.032352343434468e-05,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706115722656,0.0,0.0,0.0001087515120161,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706726074219,0.0,0.0,0.0005158702260814,285.5952453613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2626037597656,293.1499938964844,286.5317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003710096701,1.760112411375303e-08,0.0011003534309566,-0.0451280064880847,0.0,0.0,0.0,-0.0135384313762187,60.0,9.7797269821167,-0.0,-8.255389616351749e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4743957519531,0.0,0.0,0.0001032097788993,297.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001086846023099,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4740600585937,0.0,0.0,8.027430158108473e-05,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.474365234375,0.0,0.0,0.0001086848787963,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4744567871094,0.0,0.0,0.0005155541584827,285.5993957519531,294.1499938964844,293.1499938964844,291.6635437011719,293.2615051269531,293.1499938964844,286.5354309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996967321261,1.7522264528224696e-08,0.0010996792698279,-0.044921975582838,0.0,0.0,0.0,-0.0134993381798267,60.0,9.768118858337402,-0.0,-8.245275040508204e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781799316406,0.0,0.0,0.0001031435094773,297.21746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4776306152344,0.0,0.0,0.0001086148258764,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47784423828125,0.0,0.0,8.022276597330347e-05,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4781494140625,0.0,0.0,0.0001086150950868,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47821044921875,0.0,0.0,0.000515223131515,285.60357666015625,294.1499938964844,293.1499938964844,291.6635437011719,293.26043701171875,293.1499938964844,286.5390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989906731992,1.7439687027831496e-08,0.001098973210901,-0.0447062253952026,0.0,0.0,0.0,-0.0134584018960595,60.0,9.756295204162598,-0.0,-8.23468937483085e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4819641113281,0.0,0.0,0.0001030736239044,297.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,0.0001085412295651,299.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48162841796875,0.0,0.0,8.01684072939679e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48193359375,0.0,0.0,0.0001085414987755,298.71612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48199462890625,0.0,0.0,0.0005148740019649,285.60772705078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2593688964844,293.1499938964844,286.5426940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982458479702,1.735259402835254e-08,0.0010982285020872,-0.0444786697626113,0.0,0.0,0.0,-0.0134152257815003,60.0,9.74421215057373,-0.0,-8.223532432793945e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857177734375,0.0,0.0,0.0001029998747981,297.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48516845703125,0.0,0.0,0.0001084635659935,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,8.011104364413768e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4856872558594,0.0,0.0,0.000108463835204,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.000514505605679,285.61187744140625,294.1499938964844,293.1499938964844,291.6635437011719,293.25830078125,293.1499938964844,286.5463256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974600445479,1.726069065455249e-08,0.0010974428150802,-0.0442385412752628,0.0,0.0,0.0,-0.0133696664124727,60.0,9.73186492919922,-0.0,-8.21176726617523e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.489501953125,0.0,0.0,0.0001029222476063,297.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48895263671875,0.0,0.0,0.0001083818351617,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4891662597656,0.0,0.0,8.00506750238128e-05,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4894714355469,0.0,0.0,0.0001083820970961,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4895324707031,0.0,0.0,0.0005141178844496,285.61602783203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2572326660156,293.1499938964844,286.5499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010966330301016,1.7163966248290308e-08,0.001096615800634,-0.0439858026802539,0.0,0.0,0.0,-0.013321716338396,60.0,9.719249725341797,-0.0,-8.19939458551744e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,0.0001028402984957,297.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.49273681640625,0.0,0.0,0.0001082955350284,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4929504394531,0.0,0.0,7.998693035915494e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932556152344,0.0,0.0,0.0001082957969629,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933166503906,0.0,0.0,0.0005137085099704,285.62017822265625,294.1499938964844,293.1499938964844,291.6635437011719,293.2561950683594,293.1499938964844,286.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957597987726,1.7061845269950027e-08,0.0010957426857203,-0.0437189564108848,0.0,0.0,0.0,-0.0132710905745625,60.0,9.706313133239746,-0.0,-8.18634120491879e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.0001027540201903,297.21392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4964904785156,0.0,0.0,0.0001082046728697,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4967346191406,0.0,0.0,7.991982420207933e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970092773437,0.0,0.0,0.0001082049420801,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4971008300781,0.0,0.0,0.000513277540449,285.62432861328125,294.1499938964844,293.1499938964844,291.6635437011719,293.25518798828125,293.1499938964844,286.5571594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948403505608,1.6954325943174808e-08,0.0010948234703391,-0.0434379950165748,0.0,0.0,0.0,-0.0132177900522947,60.0,9.693047523498535,-0.0,-8.17260925600749e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,0.0001026636382448,297.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5002746582031,0.0,0.0,0.0001081095033441,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,7.984952389961109e-05,298.65008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0001081097652786,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008544921875,0.0,0.0,0.000512826081831,285.6284484863281,294.1499938964844,293.1499938964844,291.6635437011719,293.254150390625,293.1499938964844,286.560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938773630186,1.6841703143199993e-08,0.001093860482797,-0.0431436859071254,0.0,0.0,0.0,-0.0131619572639465,60.0,9.679448127746582,-0.0,-8.158237818634009e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.50457763671875,0.0,0.0,0.0001025694582494,297.2125549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040588378906,0.0,0.0,0.0001080103320418,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5042724609375,0.0,0.0,7.97762768343091e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5045471191406,0.0,0.0,0.0001080105867004,298.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.504638671875,0.0,0.0,0.0005123555893078,285.6325988769531,294.1499938964844,293.1499938964844,291.6635437011719,293.2531433105469,293.1499938964844,286.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928738629445,1.6724346352248176e-08,0.0010928570991382,-0.042836993932724,0.0,0.0,0.0,-0.0131037794053554,60.0,9.66553020477295,-0.0,-8.14327520970437e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.50836181640625,0.0,0.0,0.0001024721204885,297.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5078430175781,0.0,0.0,0.000107907828351,299.0101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.508056640625,0.0,0.0,7.970056321937591e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083312988281,0.0,0.0,0.0001079080830095,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5083923339844,0.0,0.0,0.0005118693807162,285.63671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2521667480469,293.1499938964844,286.5679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091836602427,1.6603051378183412e-08,0.0010918200714513,-0.0425199978053569,0.0,0.0,0.0,-0.0130436485633254,60.0,9.65133285522461,-0.0,-8.127825168458004e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121459960937,0.0,0.0,0.0001023719087243,297.2112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115966796875,0.0,0.0,0.0001078023051377,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5118103027344,0.0,0.0,7.962262316141278e-05,298.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5120849609375,0.0,0.0,0.0001078025597962,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5121765136719,0.0,0.0,0.00051136885304,285.640869140625,294.1499938964844,293.1499938964844,291.6635437011719,293.25115966796875,293.1499938964844,286.57159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010907688410952,1.6478182374157768e-08,0.0010907523101195,-0.0421936474740505,0.0,0.0,0.0,-0.0129817463457584,60.0,9.636838912963867,-0.0,-8.111936011800935e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0001022695578285,297.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.515380859375,0.0,0.0,0.0001076945336535,299.0093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,7.954302418511361e-05,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.515869140625,0.0,0.0,0.0001076947810361,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0005108575569465,285.6449890136719,294.1499938964844,293.1499938964844,291.6635437011719,293.25018310546875,293.1499938964844,286.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896782623603,1.6350647058516188e-08,0.0010896619642153,-0.0418603159487247,0.0,0.0,0.0,-0.012918522581458,60.0,9.622118949890137,-0.0,-8.095722847656361e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196533203125,0.0,0.0,0.0001021659991238,297.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,0.0001075854743248,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,7.946247205836698e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5196228027344,0.0,0.0,0.0001075857289833,298.7161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.51971435546875,0.0,0.0,0.000510340265464,285.64910888671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2492370605469,293.1499938964844,286.5787658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010885747615247,1.6221598286847442e-08,0.001088558579795,-0.0415230169892311,0.0,0.0,0.0,-0.0128545481711626,60.0,9.607227325439451,-0.0,-8.079334179456056e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234375,0.0,0.0,0.0001020619965856,297.209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5229187011719,0.0,0.0,0.0001074759566108,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52313232421875,0.0,0.0,7.938157796161249e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234069824219,0.0,0.0,0.0001074762039934,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5234680175781,0.0,0.0,0.0005098207620903,285.6532287597656,294.1499938964844,293.1499938964844,291.6635437011719,293.2482604980469,293.1499938964844,286.5823669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874666040763,1.6092000620915314e-08,0.0010874504223465,-0.0411842688918113,0.0,0.0,0.0,-0.0127903018146753,60.0,9.592220306396484,-0.0,-8.062892220550567e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5271911621094,0.0,0.0,0.0001019583578454,297.2085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.52667236328125,0.0,0.0,0.0001073668245226,299.00836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5268859863281,0.0,0.0,7.930097490316257e-05,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,0.0001073670719051,298.7162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5272216796875,0.0,0.0,0.0005093030631542,285.6573486328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2473449707031,293.1499938964844,286.5859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863622883334,1.5962864807761434e-08,0.0010863463394343,-0.0408467091619968,0.0,0.0,0.0,-0.0127262836322188,60.0,9.57716464996338,-0.0,-8.046524868632332e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.53094482421875,0.0,0.0,0.0001018565089907,297.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.53045654296875,0.0,0.0,0.0001072595769073,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5306396484375,0.0,0.0,7.922176155261695e-05,298.647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309143066406,0.0,0.0,0.0001072598170139,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5309753417969,0.0,0.0,0.0005087942699901,285.66143798828125,294.1499938964844,293.1499938964844,291.6635437011719,293.24639892578125,293.1499938964844,286.58953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085276948288,1.5835951217013644e-08,0.0010852611158043,-0.040514949709177,0.0,0.0,0.0,-0.0126633672043681,60.0,9.56214714050293,-0.0,-8.030455944663117e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5346984863281,0.0,0.0,0.0001017554022837,297.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342102050781,0.0,0.0,0.0001071531078196,299.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.534423828125,0.0,0.0,7.914312300272286e-05,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.53466796875,0.0,0.0,0.0001071533479262,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5347595214844,0.0,0.0,0.000508289260324,285.6655578613281,294.1499938964844,293.1499938964844,291.6635437011719,293.2454833984375,293.1499938964844,286.5931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841996408998,1.570996310817918e-08,0.0010841839248314,-0.04018559679389,0.0,0.0,0.0,-0.0126009099185466,60.0,9.54714012145996,-0.0,-8.014520602728228e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.0001016574460663,297.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.0001070499565685,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5381774902344,0.0,0.0,7.906692917458713e-05,298.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384521484375,0.0,0.0,0.0001070501966751,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5385131835937,0.0,0.0,0.0005077999085187,285.6696472167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2445678710937,293.1499938964844,286.5966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083155744709,1.5587898971602954e-08,0.0010831401450559,-0.0398664884269237,0.0,0.0,0.0,-0.0125403981655836,60.0,9.532256126403809,-0.0,-7.999096141020345e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.74578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.542236328125,0.0,0.0,0.0001015626912703,297.2060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417175292969,0.0,0.0,0.0001069501740857,299.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,7.899323099991307e-05,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422058105469,0.0,0.0,0.0001069504141923,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5422668457031,0.0,0.0,0.0005073266220279,285.6737365722656,294.1499938964844,293.1499938964844,291.6635437011719,293.24365234375,293.1499938964844,286.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821460746228,1.5469828085201698e-08,0.001082130591385,-0.0395578071475029,0.0,0.0,0.0,-0.0124818654730916,60.0,9.517541885375977,-0.0,-7.98419037550957e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
