time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18067560,298.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459899902344,0.0,0.0,0.0001014718291116,297.20538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.0001068544952431,299.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5456848144531,0.0,0.0,7.89225596236065e-05,298.6465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54595947265625,0.0,0.0,0.0001068547353497,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460205078125,0.0,0.0,0.0005068727186881,285.6778259277344,294.1499938964844,293.1499938964844,291.6635437011719,293.24273681640625,293.1499938964844,286.60382080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811778483912,1.5356608429328844e-08,0.0010811624815687,-0.0392617955803871,0.0,0.0,0.0,-0.0124257374554872,60.0,9.50307846069336,-0.0,-7.969909887606266e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.74462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497436523437,0.0,0.0,0.0001013850051094,297.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492553710937,0.0,0.0,0.0001067630655597,299.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5494384765625,0.0,0.0,7.885503146098927e-05,298.64630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497131347656,0.0,0.0,0.0001067632983904,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5497741699219,0.0,0.0,0.0005064390134066,285.6819152832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2418518066406,293.1499938964844,286.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010802526958286,1.5248415863311493e-08,0.0010802374454215,-0.0389789193868637,0.0,0.0,0.0,-0.0123721016570925,60.0,9.488883018493652,-0.0,-7.956275283049764e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5534973144531,0.0,0.0,0.0001013030123431,297.2041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530090332031,0.0,0.0,0.0001066767217707,299.00592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531921386719,0.0,0.0,7.879125769250095e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,0.0001066769618773,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0005060294643044,285.6860046386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2409973144531,293.1499938964844,286.6109313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793789988383,1.5146248699693388e-08,0.0010793638648465,-0.0387117899954319,0.0,0.0,0.0,-0.0123214535415172,60.0,9.475014686584473,-0.0,-7.943410906818826e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572509765625,0.0,0.0,0.0001012258144328,297.2035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5567626953125,0.0,0.0,0.0001065954347723,299.00555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,7.873121649026871e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572204589844,0.0,0.0,0.0001065956676029,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5572814941406,0.0,0.0,0.0005056438385508,285.6900939941406,294.1499938964844,293.1499938964844,291.6635437011719,293.2401123046875,293.1499938964844,286.6144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078556291759,1.5050053647769346e-08,0.0010785412741824,-0.0384602695703506,0.0,0.0,0.0,-0.0122737661004066,60.0,9.461519241333008,-0.0,-7.93130894294336e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5610046386719,0.0,0.0,0.0001011538915918,297.202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,0.0001065196993295,299.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5606994628906,0.0,0.0,7.867527892813087e-05,298.6454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,0.0001065199321601,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,0.0005052845808677,285.69415283203125,294.1499938964844,293.1499938964844,291.6635437011719,293.2392578125,293.1499938964844,286.6180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777899296954,1.4960436445221603e-08,0.0010777750285342,-0.0382259376347065,0.0,0.0,0.0,-0.0122293382883071,60.0,9.448396682739258,-0.0,-7.920041866782412e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.7423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56475830078125,0.0,0.0,0.000101087942312,297.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56427001953125,0.0,0.0,0.000106450250314,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.564453125,0.0,0.0,7.862398342695087e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.0001064504758687,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0005049551255069,285.6982421875,294.1499938964844,293.1499938964844,291.6635437011719,293.2384033203125,293.1499938964844,286.6215515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770871303975,1.4878248855154652e-08,0.0010770722292363,-0.0380110330879688,0.0,0.0,0.0,-0.0121885947883129,60.0,9.435697555541992,-0.0,-7.909716259746349e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684814453125,0.0,0.0,0.0001010278938338,297.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5680236816406,0.0,0.0,0.0001063870222424,299.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5682067871094,0.0,0.0,7.857727905502543e-05,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5684509277344,0.0,0.0,0.0001063872477971,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56854248046875,0.0,0.0,0.0005046551814302,285.7023010253906,294.1499938964844,293.1499938964844,291.6635437011719,293.237548828125,293.1499938964844,286.6250915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764473117887,1.4803429593257532e-08,0.0010764325270429,-0.0378153882920742,0.0,0.0,0.0,-0.0121515039354562,60.0,9.423439979553224,-0.0,-7.900321463694129e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722351074219,0.0,0.0,0.0001009749539662,297.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57177734375,0.0,0.0,0.0001063312738551,299.0039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,7.853609713492915e-05,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5722045898437,0.0,0.0,0.0001063314994098,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.572265625,0.0,0.0,0.0005043907440267,285.70635986328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2367248535156,293.1499938964844,286.6286315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758830467239,1.4737453923885369e-08,0.001075868261978,-0.0376428626477718,0.0,0.0,0.0,-0.0121187968179583,60.0,9.41172695159912,-0.0,-7.89204221973705e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.57598876953125,0.0,0.0,0.0001009281622827,297.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5755310058594,0.0,0.0,0.0001062820010702,299.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5757141113281,0.0,0.0,7.849971007090062e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.0001062822193489,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760192871094,0.0,0.0,0.0005041569820605,285.7104187011719,294.1499938964844,293.1499938964844,291.6635437011719,293.23590087890625,293.1499938964844,286.6321716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753844399005,1.4679145898810477e-08,0.0010753697715699,-0.0374903865158557,0.0,0.0,0.0,-0.0120898904278874,60.0,9.400507926940918,-0.0,-7.884729313900608e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.74053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797424316406,0.0,0.0,0.0001008886538329,297.19976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57928466796875,0.0,0.0,0.0001062403971445,299.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5794677734375,0.0,0.0,7.846898370189592e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0001062406226992,298.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57977294921875,0.0,0.0,0.00050395965809,285.7145080566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2350769042969,293.1499938964844,286.6356811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749633656814,1.4629917721720176e-08,0.0010749486973509,-0.0373616516590118,0.0,0.0,0.0,-0.0120654860511422,60.0,9.389845848083496,-0.0,-7.87855682915506e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.58349609375,0.0,0.0,0.0001008559556794,297.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5830383300781,0.0,0.0,0.0001062059673131,299.0026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832214355469,0.0,0.0,7.844354695407674e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834655761719,0.0,0.0,0.0001062061855918,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5835266113281,0.0,0.0,0.0005037963273935,285.71856689453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2342834472656,293.1499938964844,286.6391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746148182079,1.4589168984002754e-08,0.0010746002662926,-0.0372550897300243,0.0,0.0,0.0,-0.0120452856644988,60.0,9.379731178283691,-0.0,-7.873450158513151e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068220,298.7398986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872497558594,0.0,0.0,0.000100830446172,297.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867919921875,0.0,0.0,0.0001061791044776,299.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58697509765625,0.0,0.0,7.842370541766286e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.58721923828125,0.0,0.0,0.0001061793300323,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5872802734375,0.0,0.0,0.0005036689108237,285.7226257324219,294.1499938964844,293.1499938964844,291.6635437011719,293.2334899902344,293.1499938964844,286.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743429884314,1.4557379302004849e-08,0.0010743284365162,-0.0371719561517238,0.0,0.0,0.0,-0.0120295258238911,60.0,9.370176315307615,-0.0,-7.869467566479217e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.59100341796875,0.0,0.0,0.0001008120889309,297.1978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5905456542969,0.0,0.0,0.0001061597722582,299.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5907287597656,0.0,0.0,7.840942271286622e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5909729003906,0.0,0.0,0.0001061599905369,298.7169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5910339355469,0.0,0.0,0.0005035771755501,285.7266540527344,294.1499938964844,293.1499938964844,291.6635437011719,293.2326965332031,293.1499938964844,286.646240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741472942754,1.4534493608664434e-08,0.0010741327423602,-0.037112109363079,0.0,0.0,0.0,-0.0120181795209646,60.0,9.36117458343506,-0.0,-7.866600526540425e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.73931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947570800781,0.0,0.0,0.0001008011749945,297.1972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.59429931640625,0.0,0.0,0.0001061482835211,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,7.840093894628808e-05,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5947265625,0.0,0.0,0.0001061485017999,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.59478759765625,0.0,0.0,0.0005035226931795,285.730712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2319030761719,293.1499938964844,286.6497497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740308789536,1.4520892932523566e-08,0.0010740163270384,-0.0370765402913093,0.0,0.0,0.0,-0.0120114376768469,60.0,9.352787017822266,-0.0,-7.864897355602808e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.7390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985107421875,0.0,0.0,0.0001007972241495,297.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.0001061441289493,299.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5982360839844,0.0,0.0,7.83978684921749e-05,298.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5984802246094,0.0,0.0,0.0001061443399521,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5985412597656,0.0,0.0,0.0005035029607824,285.7347717285156,294.1499938964844,293.1499938964844,291.6635437011719,293.2311096191406,293.1499938964844,286.6532287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739887366071,1.4515965318651073e-08,0.0010739741846919,-0.0370636545121669,0.0,0.0,0.0,-0.0120089938864111,60.0,9.344959259033203,-0.0,-7.864279893965431e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6022644042969,0.0,0.0,0.0001008001927402,297.1958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.601806640625,0.0,0.0,0.0001061472503351,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019897460937,0.0,0.0,7.840017497073859e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.60223388671875,0.0,0.0,0.0001061474613379,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.602294921875,0.0,0.0,0.0005035177455283,285.73883056640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2303466796875,293.1499938964844,286.65673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074020168744,1.4519653035449664e-08,0.0010740056168287,-0.0370732955634593,0.0,0.0,0.0,-0.0120108220726251,60.0,9.337729454040527,-0.0,-7.864741746743675e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60601806640625,0.0,0.0,0.0001008088802336,297.1952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6055603027344,0.0,0.0,0.0001061564034898,298.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6057434082031,0.0,0.0,7.840693433536217e-05,298.64178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6059875488281,0.0,0.0,0.0001061566144926,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6060485839844,0.0,0.0,0.0005035611684434,285.7428894042969,294.1499938964844,293.1499938964844,291.6635437011719,293.2295837402344,293.1499938964844,286.66021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741127189248,1.453047548949371e-08,0.0010740981670096,-0.0371016003191471,0.0,0.0,0.0,-0.0120161874219775,60.0,9.331018447875977,-0.0,-7.866097462283508e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.7382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097717285156,0.0,0.0,0.000100823061075,297.1945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6093139648437,0.0,0.0,0.0001061713337549,298.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6094970703125,0.0,0.0,7.841795741114765e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6097412109375,0.0,0.0,0.0001061715447576,298.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098022460937,0.0,0.0,0.0005036320071667,285.7469482421875,294.1499938964844,293.1499938964844,291.6635437011719,293.22882080078125,293.1499938964844,286.6637268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010742637095972,1.4548135141012608e-08,0.001074249157682,-0.0371477827429771,0.0,0.0,0.0,-0.0120249418541789,60.0,9.324810028076172,-0.0,-7.868309381819928e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.613525390625,0.0,0.0,0.0001008424151223,297.1938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,0.0001061917209881,298.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61328125,0.0,0.0,7.843301864340901e-05,298.6410827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6134948730469,0.0,0.0,0.0001061919319909,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6135559082031,0.0,0.0,0.0005037286900915,285.7509765625,294.1499938964844,293.1499938964844,291.6635437011719,293.22808837890625,293.1499938964844,286.6672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744698811322,1.4572250961464306e-08,0.001074455329217,-0.0372108481824398,0.0,0.0,0.0,-0.0120368963107466,60.0,9.319084167480469,-0.0,-7.87133060953238e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173095703125,0.0,0.0,0.0001008664185064,297.1932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6168518066406,0.0,0.0,0.0001062169976648,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6170349121094,0.0,0.0,7.84516814746894e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6172790527344,0.0,0.0,0.0001062172086676,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6173400878906,0.0,0.0,0.000503848597873,285.7550354003906,294.1499938964844,293.1499938964844,291.6635437011719,293.2273254394531,293.1499938964844,286.6706848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747255291789,1.4602150599785093e-08,0.0010747109772637,-0.0372890383005142,0.0,0.0,0.0,-0.0120517192408442,60.0,9.313790321350098,-0.0,-7.875077301378043e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.000100894991192,297.1925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0001062470910255,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62078857421875,0.0,0.0,7.847390952520072e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,0.0001062472947523,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62109375,0.0,0.0,0.0005039913230575,285.75909423828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2265930175781,293.1499938964844,286.6741638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750298388302,1.4637746126311413e-08,0.001075015286915,-0.0373821258544921,0.0,0.0,0.0,-0.0120693650096654,60.0,9.308921813964844,-0.0,-7.87953879921588e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62481689453125,0.0,0.0,0.0001009278275887,297.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6243896484375,0.0,0.0,0.0001062816663761,298.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.62457275390625,0.0,0.0,7.84994408604689e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6247863769531,0.0,0.0,0.0001062818701029,298.7159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6248474121094,0.0,0.0,0.000504155352246,285.7631530761719,294.1499938964844,293.1499938964844,291.6635437011719,293.2258605957031,293.1499938964844,286.6776428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753796668723,1.4678648518895445e-08,0.0010753649985417,-0.0374890863895416,0.0,0.0,0.0,-0.01208964176476,60.0,9.304466247558594,-0.0,-7.88466678613986e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62860107421875,0.0,0.0,0.0001009645930025,297.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.628173828125,0.0,0.0,0.0001063203890225,298.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6283569335937,0.0,0.0,7.852804264985025e-05,298.6396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6285705566406,0.0,0.0,0.0001063205927493,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6286315917969,0.0,0.0,0.0005043389974161,285.7672119140625,294.1499938964844,293.1499938964844,291.6635437011719,293.22515869140625,293.1499938964844,286.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757714044302,1.4724458985426736e-08,0.0010757566196843,-0.0376088805496692,0.0,0.0,0.0,-0.012112352065742,60.0,9.300393104553224,-0.0,-7.890412234701216e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.7366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.000101004850876,297.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319580078125,0.0,0.0,0.0001063627787516,298.99432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6321105957031,0.0,0.0,7.855935109546408e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.0001063629824784,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0005045401048846,285.7712707519531,294.1499938964844,293.1499938964844,291.6635437011719,293.22442626953125,293.1499938964844,286.6845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762001620605,1.4774609979895104e-08,0.0010761853773146,-0.0377400256693363,0.0,0.0,0.0,-0.0121372137218713,60.0,9.296645164489746,-0.0,-7.89670480116911e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361389160156,0.0,0.0,0.0001010488558677,297.1897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6357116699219,0.0,0.0,0.0001064091193256,298.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6358947753906,0.0,0.0,7.85935772000812e-05,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361083984375,0.0,0.0,0.0001064093230525,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361694335937,0.0,0.0,0.0005047598970122,285.7752990722656,294.1499938964844,293.1499938964844,291.6635437011719,293.2237243652344,293.1499938964844,286.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766689665615,1.4829434569207932e-08,0.0010766541818156,-0.0378833897411823,0.0,0.0,0.0,-0.0121643925085663,60.0,9.293274879455566,-0.0,-7.903586407564944e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.000101096011349,297.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6394958496094,0.0,0.0,0.0001064587704604,298.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6396789550781,0.0,0.0,7.86302553024143e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.639892578125,0.0,0.0,0.0001064589741872,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63995361328125,0.0,0.0,0.0005049954634159,285.77935791015625,294.1499938964844,293.1499938964844,291.6635437011719,293.2230224609375,293.1499938964844,286.6914978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010771712986752,1.488818046624374e-08,0.0010771565139293,-0.0380370020866394,0.0,0.0,0.0,-0.0121935149654746,60.0,9.2902193069458,-0.0,-7.910963262247608e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,0.0001011462591122,297.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6432800292969,0.0,0.0,0.0001065116957761,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6434631347656,0.0,0.0,7.866933447076008e-05,298.6381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6436767578125,0.0,0.0,0.0001065118922269,298.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64373779296875,0.0,0.0,0.0005052464548498,285.7834167480469,294.1499938964844,293.1499938964844,291.6635437011719,293.2223205566406,293.1499938964844,286.6949462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777066927403,1.495078905122682e-08,0.0010776917915791,-0.0382007136940956,0.0,0.0,0.0,-0.0122245522215962,60.0,9.287449836730955,-0.0,-7.91882897033247e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474914550781,0.0,0.0,0.0001011993008432,297.1877136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6470642089844,0.0,0.0,0.0001065675533027,298.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6472473144531,0.0,0.0,7.871059642639011e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6474609375,0.0,0.0,0.0001065677497535,298.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64752197265625,0.0,0.0,0.0005055114161223,285.7874755859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2216186523437,293.1499938964844,286.6983947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782717727124,1.5016874854723028e-08,0.0010782567551359,-0.03837351500988,0.0,0.0,0.0,-0.0122573133558034,60.0,9.284979820251465,-0.0,-7.927136635998978e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.7350769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,0.0001012551219901,297.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.65087890625,0.0,0.0,0.0001066263284883,298.9902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6510314941406,0.0,0.0,7.875400478951633e-05,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512451171875,0.0,0.0,0.0001066265249392,298.7144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513061523437,0.0,0.0,0.000505790230818,285.7915344238281,294.1499938964844,293.1499938964844,291.6635437011719,293.220947265625,293.1499938964844,286.70184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788665385916,1.5086417448628712e-08,0.0010788514045998,-0.0385553538799285,0.0,0.0,0.0,-0.0122917890548706,60.0,9.282763481140137,-0.0,-7.935882706533448e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6550598144531,0.0,0.0,0.0001013133514788,297.1863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6546630859375,0.0,0.0,0.000106687657535,298.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6548156738281,0.0,0.0,7.879929762566462e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.655029296875,0.0,0.0,0.0001066878467099,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.65509033203125,0.0,0.0,0.0005060811527073,285.79559326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.22027587890625,293.1499938964844,286.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794869158416,1.5158969191020333e-08,0.0010794717818498,-0.0387450531125068,0.0,0.0,0.0,-0.0123277558013796,60.0,9.28080940246582,-0.0,-7.94501247014523e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65887451171875,0.0,0.0,0.0001013739602058,297.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.658447265625,0.0,0.0,0.0001067514749593,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6586303710937,0.0,0.0,7.884643855504692e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6588439941406,0.0,0.0,0.0001067516714101,298.7139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6589050292969,0.0,0.0,0.0005063838907517,285.7996520996094,294.1499938964844,293.1499938964844,291.6635437011719,293.2196044921875,293.1499938964844,286.708740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801325552165,1.523447501483588e-08,0.0010801173048093,-0.0389424748718738,0.0,0.0,0.0,-0.012365186586976,60.0,9.279091835021973,-0.0,-7.9545195319497e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.66265869140625,0.0,0.0,0.0001014367735479,297.1849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6622619628906,0.0,0.0,0.0001068176279659,298.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.66241455078125,0.0,0.0,7.889529661042616e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626281738281,0.0,0.0,0.0001068178171408,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6626892089844,0.0,0.0,0.000506697630044,285.8037109375,294.1499938964844,293.1499938964844,291.6635437011719,293.21893310546875,293.1499938964844,286.712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808018269017,1.5312741297179855e-08,0.0010807864600792,-0.0391471050679683,0.0,0.0,0.0,-0.0124039864167571,60.0,9.277594566345217,-0.0,-7.964380444036578e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,0.000101501813333,297.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6660461425781,0.0,0.0,0.0001068861165549,298.9866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662292480469,0.0,0.0,7.894587906775996e-05,298.6358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664428710937,0.0,0.0,0.0001068863057298,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664733886719,0.0,0.0,0.0005070225452072,285.8077697753906,294.1499938964844,293.1499938964844,291.6635437011719,293.21826171875,293.1499938964844,286.7156066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814947308972,1.5393773367122776e-08,0.0010814793640747,-0.0393589660525321,0.0,0.0,0.0,-0.0124441571533679,60.0,9.27627182006836,-0.0,-7.974596627491337e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702575683594,0.0,0.0,0.0001015687157632,297.1835327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698608398437,0.0,0.0,0.0001069565696525,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700134277344,0.0,0.0,7.899790944065899e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.67022705078125,0.0,0.0,0.0001069567588274,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6702880859375,0.0,0.0,0.0005073567153885,285.8118591308594,294.1499938964844,293.1499938964844,291.6635437011719,293.2176208496094,293.1499938964844,286.7190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010822075419127,1.5477125359097954e-08,0.0010821920586749,-0.0395768843591213,0.0,0.0,0.0,-0.0124854780733585,60.0,9.275197982788086,-0.0,-7.985111238895115e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.73321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.674072265625,0.0,0.0,0.0001016375463223,297.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,0.0001070290527422,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,7.905144593678415e-05,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6740417480469,0.0,0.0,0.0001070292419171,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741027832031,0.0,0.0,0.0005077005480416,285.81591796875,294.1499938964844,293.1499938964844,291.6635437011719,293.21697998046875,293.1499938964844,286.7224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010829408420249,1.556288253823368e-08,0.0010829252423718,-0.0398010872304439,0.0,0.0,0.0,-0.0125279910862445,60.0,9.27427101135254,-0.0,-7.995937068017157e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.7328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778869628906,0.0,0.0,0.0001017079994198,297.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.677490234375,0.0,0.0,0.0001071032384061,298.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6776428222656,0.0,0.0,7.910624117357656e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6778564453125,0.0,0.0,0.000107103427581,298.712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0005080524715594,285.8199768066406,294.1499938964844,293.1499938964844,291.6635437011719,293.2163391113281,293.1499938964844,286.72589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010836913716048,1.5650659435095804e-08,0.0010836757719516,-0.0400305613875389,0.0,0.0,0.0,-0.0125715052708983,60.0,9.273563385009766,-0.0,-8.007025087408692e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.7325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.68170166015625,0.0,0.0,0.0001017801332636,297.18145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6813049316406,0.0,0.0,0.0001071792066795,298.9830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.68145751953125,0.0,0.0,7.916235335869715e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6816711425781,0.0,0.0,0.0001071793958544,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.0005084128351882,285.82403564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.2156982421875,293.1499938964844,286.72930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844600619748,1.5740539538455778e-08,0.001084444229491,-0.0402655303478241,0.0,0.0,0.0,-0.0126160625368356,60.0,9.2730131149292,-0.0,-8.018386665753496e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.7322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6855163574219,0.0,0.0,0.0001018537877826,297.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68511962890625,0.0,0.0,0.0001072567683877,298.9821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6852722167969,0.0,0.0,7.921963697299361e-05,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.0001072569502866,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.685546875,0.0,0.0,0.0005087807076051,285.828125,294.1499938964844,293.1499938964844,291.6635437011719,293.2150573730469,293.1499938964844,286.73272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852447012439,1.5832304356422355e-08,0.0010852288687601,-0.0405054204165935,0.0,0.0,0.0,-0.0126615539193153,60.0,9.272622108459473,-0.0,-8.029994802427609e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893310546875,0.0,0.0,0.000101928890217,297.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,0.000107335850771,298.9812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6890869140625,0.0,0.0,7.927804836072028e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893005371094,0.0,0.0,0.0001073360399459,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6893615722656,0.0,0.0,0.0005091558559797,285.8321838378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2144470214844,293.1499938964844,286.73614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860448237508,1.5925875729294603e-08,0.0010860288748517,-0.0407500192523002,0.0,0.0,0.0,-0.0127079403027892,60.0,9.272340774536133,-0.0,-8.041840260375467e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
