time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18069900,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6931457519531,0.0,0.0,0.0001020052295643,297.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6927795410156,0.0,0.0,0.0001074162428267,298.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,7.933742745080963e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0001074164320016,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69317626953125,0.0,0.0,0.000509537232574,285.8362731933594,294.1499938964844,293.1499938964844,291.6635437011719,293.2138061523437,293.1499938964844,286.7395324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868582176044,1.6020992532617132e-08,0.00108684215229,-0.0409986563026905,0.0,0.0,0.0,-0.0127550940960645,60.0,9.272239685058594,-0.0,-8.053890354631221e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.7313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6969909667969,0.0,0.0,0.0001020829076878,297.1787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69659423828125,0.0,0.0,0.0001074980391422,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6967468261719,0.0,0.0,7.939783972688019e-05,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69696044921875,0.0,0.0,0.0001074982210411,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.697021484375,0.0,0.0,0.000509925186634,285.84033203125,294.1499938964844,293.1499938964844,291.6635437011719,293.21319580078125,293.1499938964844,286.7429504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010876858141273,1.6117770229584494e-08,0.0010876696323975,-0.0412516258656978,0.0,0.0,0.0,-0.0128030702471733,60.0,9.272268295288086,-0.0,-8.066160006592329e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008056640625,0.0,0.0,0.0001021616990328,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.700439453125,0.0,0.0,0.0001075810214388,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7005920410156,0.0,0.0,7.945912511786446e-05,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7007751464844,0.0,0.0,0.0001075812033377,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7008361816406,0.0,0.0,0.0005103187868371,285.84442138671875,294.1499938964844,293.1499938964844,291.6635437011719,293.21258544921875,293.1499938964844,286.7463684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088525285013,1.6215944143027627e-08,0.0010885091032832,-0.0415082387626171,0.0,0.0,0.0,-0.0128517393022775,60.0,9.272415161132812,-0.0,-8.078616531292938e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.70465087890625,0.0,0.0,0.0001022416108753,297.1773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.70428466796875,0.0,0.0,0.0001076651678886,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7044372558594,0.0,0.0,7.952127634780481e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046203613281,0.0,0.0,0.0001076653497875,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7046813964844,0.0,0.0,0.0005107179749757,285.8484802246094,294.1499938964844,293.1499938964844,291.6635437011719,293.21197509765625,293.1499938964844,286.749755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893766302615,1.6315507167519172e-08,0.0010893603321164,-0.0417684763669967,0.0,0.0,0.0,-0.0129010966047644,60.0,9.272669792175291,-0.0,-8.091258507647582e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70849609375,0.0,0.0,0.0001023224394884,297.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7081298828125,0.0,0.0,0.0001077502893167,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7082824707031,0.0,0.0,7.958414062159136e-05,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7084655761719,0.0,0.0,0.0001077504639397,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7085266113281,0.0,0.0,0.0005111217615194,285.8525695800781,294.1499938964844,293.1499938964844,291.6635437011719,293.2113952636719,293.1499938964844,286.753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010902378708124,1.6416217718528973e-08,0.001090221456252,-0.0420316979289054,0.0,0.0,0.0,-0.0129510229453444,60.0,9.27303409576416,-0.0,-8.104056803404094e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123413085937,0.0,0.0,0.0001024042139761,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7119445800781,0.0,0.0,0.0001078364002751,298.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71209716796875,0.0,0.0,7.964774704305455e-05,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123107910156,0.0,0.0,0.000107836582174,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7123718261719,0.0,0.0,0.000511530204676,285.8566589355469,294.1499938964844,293.1499938964844,291.6635437011719,293.2107849121094,293.1499938964844,286.7565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911091230809,1.6518104217766453e-08,0.0010910925921052,-0.0422979891300201,0.0,0.0,0.0,-0.0130015322938561,60.0,9.27349090576172,-0.0,-8.117014260733414e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161865234375,0.0,0.0,0.0001024858502205,297.17529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7158203125,0.0,0.0,0.0001079223657143,298.9747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7159729003906,0.0,0.0,7.971123704919592e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7161560058594,0.0,0.0,0.0001079225403373,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7162170410156,0.0,0.0,0.0005119380075484,285.8607482910156,294.1499938964844,293.1499938964844,291.6635437011719,293.210205078125,293.1499938964844,286.75994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010919788619503,1.6619814857676832e-08,0.0010919622145593,-0.0425638109445571,0.0,0.0,0.0,-0.0130519540980458,60.0,9.274019241333008,-0.0,-8.129960349378963e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001025664969347,297.17462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7196655273437,0.0,0.0,0.0001080072906916,298.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198181152344,0.0,0.0,7.977396307978779e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0001080074653145,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,0.0005123408627696,285.86480712890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2096252441406,293.1499938964844,286.7633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928381234407,1.6720296258654344e-08,0.0010928213596343,-0.042826410382986,0.0,0.0,0.0,-0.0131017668172717,60.0,9.274526596069336,-0.0,-8.14275935567821e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.723876953125,0.0,0.0,0.0001026458921842,297.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235107421875,0.0,0.0,0.0001080908987205,298.9729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7236633300781,0.0,0.0,7.983571413205937e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7238464355469,0.0,0.0,0.0001080910733435,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7239074707031,0.0,0.0,0.0005127374315634,285.868896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.20904541015625,293.1499938964844,286.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010936839971691,1.6819214465613186e-08,0.0010936672333627,-0.0430849194526672,0.0,0.0,0.0,-0.0131508046761155,60.0,9.275023460388184,-0.0,-8.155369357609744e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.0001027238176902,297.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7273864746094,0.0,0.0,0.0001081729642464,298.9720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275085449219,0.0,0.0,7.989632285898551e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.72772216796875,0.0,0.0,0.0001081731315935,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7277526855469,0.0,0.0,0.0005131267243996,285.8729858398437,294.1499938964844,293.1499938964844,291.6635437011719,293.2084655761719,293.1499938964844,286.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945142712444,1.6916310130454804e-08,0.0010944973910227,-0.0433386527001857,0.0,0.0,0.0,-0.0131989382207393,60.0,9.275472640991213,-0.0,-8.167756959664987e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315979003906,0.0,0.0,0.0001027994512696,297.1726379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7312316894531,0.0,0.0,0.0001082526068785,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7313842773437,0.0,0.0,7.995514897629619e-05,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7315673828125,0.0,0.0,0.0001082527742255,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73162841796875,0.0,0.0,0.0005135044921189,285.8770751953125,294.1499938964844,293.1499938964844,291.6635437011719,293.2079162597656,293.1499938964844,286.77349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095320098102,1.7010542308071308e-08,0.0010953031014651,-0.0435848981142044,0.0,0.0,0.0,-0.013245653361082,60.0,9.275808334350586,-0.0,-8.179787869266877e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070560,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.000102873033029,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.735107421875,0.0,0.0,0.0001083300958271,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7352294921875,0.0,0.0,8.001238165888935e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354431152344,0.0,0.0,0.00010833027045,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7354736328125,0.0,0.0,0.0005138720734976,285.88116455078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2073669433594,293.1499938964844,286.7768859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961041552945,1.7102227189980113e-08,0.0010960870422422,-0.043824478983879,0.0,0.0,0.0,-0.0132911056280136,60.0,9.276028633117676,-0.0,-8.191501876808618e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73931884765625,0.0,0.0,0.0001029441627906,297.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.73895263671875,0.0,0.0,0.0001084050018107,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,8.006770076462999e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392883300781,0.0,0.0,0.0001084051691577,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7393493652344,0.0,0.0,0.0005142273730598,285.88525390625,294.1499938964844,293.1499938964844,291.6635437011719,293.206787109375,293.1499938964844,286.7802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010968620190396,1.719084963269779e-08,0.001096844789572,-0.044056050479412,0.0,0.0,0.0,-0.0133350389078259,60.0,9.276103019714355,-0.0,-8.202832191273046e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431945800781,0.0,0.0,0.0001030130661092,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7428283691406,0.0,0.0,0.00010847755766,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.74298095703125,0.0,0.0,8.012129546841606e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,0.0001084777250071,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74322509765625,0.0,0.0,0.0005145715549588,285.88934326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.20623779296875,293.1499938964844,286.7836608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975960176438,1.7276695629675487e-08,0.0010975787881761,-0.0442803613841533,0.0,0.0,0.0,-0.013377595692873,60.0,9.276040077209473,-0.0,-8.213815760882427e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.7274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0001030786006595,297.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,0.000108546562842,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7468566894531,0.0,0.0,8.017226355150342e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470397949219,0.0,0.0,0.000108546737465,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7470703125,0.0,0.0,0.0005148989148437,285.8934326171875,294.1499938964844,293.1499938964844,291.6635437011719,293.2056884765625,293.1499938964844,286.7870483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982942767441,1.7358345871798523e-08,0.0010982769308611,-0.0444936975836753,0.0,0.0,0.0,-0.0134180737659335,60.0,9.275769233703612,-0.0,-8.224269265610928e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.7272033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0001031407373375,297.1693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7505798339844,0.0,0.0,0.0001086120028048,298.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.750732421875,0.0,0.0,8.022059046197683e-05,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509155273437,0.0,0.0,0.0001086121701519,298.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,0.0005152092780917,285.8975524902344,294.1499938964844,293.1499938964844,291.6635437011719,293.2051696777344,293.1499938964844,286.7904052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989563306793,1.74357648319301e-08,0.001098938868381,-0.0446959771215915,0.0,0.0,0.0,-0.0134564526379108,60.0,9.275263786315918,-0.0,-8.234187021116669e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.0001031994252116,297.168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.75445556640625,0.0,0.0,0.0001086738047888,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,8.026623982004821e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7547912597656,0.0,0.0,0.0001086739721358,298.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7548217773437,0.0,0.0,0.0005155024700798,285.9016418457031,294.1499938964844,293.1499938964844,291.6635437011719,293.2046203613281,293.1499938964844,286.7937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995817137882,1.750889033758085e-08,0.0010995641350746,-0.0448870323598384,0.0,0.0,0.0,-0.0134927043691277,60.0,9.274532318115234,-0.0,-8.24355979034408e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.7266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0001032554500852,297.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7583312988281,0.0,0.0,0.0001087328055291,298.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.75848388671875,0.0,0.0,8.030981553019956e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586669921875,0.0,0.0,0.0001087329728761,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0005157823325134,285.9057312011719,294.1499938964844,293.1499938964844,291.6635437011719,293.2041015625,293.1499938964844,286.79718017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011001785751432,1.7578694055941924e-08,0.0011001609964296,-0.0450694076716899,0.0,0.0,0.0,-0.0135273085907101,60.0,9.273613929748535,-0.0,-8.252512628814659e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0001033067092066,297.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7622375488281,0.0,0.0,0.0001087867858586,298.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7623596191406,0.0,0.0,8.034968777792528e-05,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625427246094,0.0,0.0,0.0001087869532057,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7625732421875,0.0,0.0,0.0005160383880138,285.9098205566406,294.1499938964844,293.1499938964844,291.6635437011719,293.2035522460937,293.1499938964844,286.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007246794179,1.764256118974572e-08,0.0011007071007043,-0.045236263424158,0.0,0.0,0.0,-0.0135589698329567,60.0,9.272387504577637,-0.0,-8.260707318186179e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664489746094,0.0,0.0,0.000103353326267,297.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76611328125,0.0,0.0,0.0001088358694687,298.9631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662353515625,0.0,0.0,8.038593659875914e-05,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76641845703125,0.0,0.0,0.0001088360368157,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7664794921875,0.0,0.0,0.0005162712186574,285.9139099121094,294.1499938964844,293.1499938964844,291.6635437011719,293.2030334472656,293.1499938964844,286.8039245605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011012213071808,1.7700635623896233e-08,0.0011012036120519,-0.0453879870474338,0.0,0.0,0.0,-0.0135877598077058,60.0,9.270804405212402,-0.0,-8.26816304311251e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.7258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.77032470703125,0.0,0.0,0.0001033961161738,297.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699890136719,0.0,0.0,0.0001088809294742,298.9623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7701416015625,0.0,0.0,8.041921682888642e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702941894531,0.0,0.0,0.0001088810968212,298.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0005164849571883,285.9179992675781,294.1499938964844,293.1499938964844,291.6635437011719,293.2025146484375,293.1499938964844,286.8072814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016773059964,1.7753945869003473e-08,0.0011016594944521,-0.0455272607505321,0.0,0.0,0.0,-0.0136141888797283,60.0,9.268954277038574,-0.0,-8.275009832914294e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001034345041261,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7738647460937,0.0,0.0,0.0001089213619707,298.9615173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740173339844,0.0,0.0,8.044907735893503e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7742004394531,0.0,0.0,0.0001089215220417,298.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,0.000516676751431,285.9220886230469,294.1499938964844,293.1499938964844,291.6635437011719,293.2020263671875,293.1499938964844,286.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020862730219,1.7801779605974843e-08,0.0011020684614777,-0.0456522218883037,0.0,0.0,0.0,-0.0136379012838006,60.0,9.2667875289917,-0.0,-8.281155317035882e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0001034681408782,297.1649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7777709960937,0.0,0.0,0.0001089567813323,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.77789306640625,0.0,0.0,8.047524170251563e-05,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.778076171875,0.0,0.0,0.0001089569414034,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7781066894531,0.0,0.0,0.0005168447387404,285.9261779785156,294.1499938964844,293.1499938964844,291.6635437011719,293.2015075683594,293.1499938964844,286.81402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011024447157979,1.7843685640173135e-08,0.0011024269042536,-0.0457616969943046,0.0,0.0,0.0,-0.0136586762964725,60.0,9.264284133911133,-0.0,-8.28654194151568e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.72509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,0.0001034973902278,297.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,0.0001089875877369,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.78179931640625,0.0,0.0,8.049799362197518e-05,298.62567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7819519042969,0.0,0.0,0.0001089877478079,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7820129394531,0.0,0.0,0.0005169908399693,285.9302673339844,294.1499938964844,293.1499938964844,291.6635437011719,293.2010192871094,293.1499938964844,286.8173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027562431991,1.788012582437659e-08,0.0011027384316548,-0.0458568930625915,0.0,0.0,0.0,-0.0136767411604523,60.0,9.261475563049316,-0.0,-8.291226549772548e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001035204477375,297.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7855529785156,0.0,0.0,0.0001090118676074,298.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7856750488281,0.0,0.0,8.051592158153653e-05,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7858581542969,0.0,0.0,0.0001090120276785,298.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.785888671875,0.0,0.0,0.0005171060329303,285.9343566894531,294.1499938964844,293.1499938964844,291.6635437011719,293.20050048828125,293.1499938964844,286.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030019959434,1.7908851290826533e-08,0.0011029840679839,-0.0459319353103637,0.0,0.0,0.0,-0.0136909820139408,60.0,9.25822639465332,-0.0,-8.294920661455762e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7897644042969,0.0,0.0,0.0001035393506754,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7894287109375,0.0,0.0,0.0001090317746275,298.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7895812988281,0.0,0.0,8.05306262918748e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.78973388671875,0.0,0.0,0.0001090319274226,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,0.0005172004457563,285.9384460449219,294.1499938964844,293.1499938964844,291.6635437011719,293.20001220703125,293.1499938964844,286.8240966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032033944502,1.7932398677089623e-08,0.0011031854664906,-0.0459934435784816,0.0,0.0,0.0,-0.013702655211091,60.0,9.254651069641112,-0.0,-8.297949705138309e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001035515524563,297.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7933349609375,0.0,0.0,0.0001090446239686,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,8.054011414060369e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.79364013671875,0.0,0.0,0.0001090447767637,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7936706542969,0.0,0.0,0.0005172613891772,285.9425354003906,294.1499938964844,293.1499938964844,291.6635437011719,293.19952392578125,293.1499938964844,286.82745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033334303647,1.794759718620753e-08,0.0011033153859898,-0.0460331477224826,0.0,0.0,0.0,-0.0137101896107196,60.0,9.25060749053955,-0.0,-8.29990511874712e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,0.0001035590612445,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,0.0001090525329345,298.9568786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7973327636719,0.0,0.0,8.054595673456788e-05,298.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7975158691406,0.0,0.0,0.0001090526857296,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.79754638671875,0.0,0.0,0.0005172989331185,285.9466247558594,294.1499938964844,293.1499938964844,291.6635437011719,293.19903564453125,293.1499938964844,286.8308410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034132912755,1.7956947928610134e-08,0.0011033953633159,-0.0460575744509696,0.0,0.0,0.0,-0.0137148248031735,60.0,9.246186256408691,-0.0,-8.301108067598761e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.7238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8014221191406,0.0,0.0,0.0001035599343595,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,0.0001090534497052,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8012390136719,0.0,0.0,8.0546633398626e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,0.0001090536025003,298.7037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80145263671875,0.0,0.0,0.0005173032986931,285.9507141113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1985778808594,293.1499938964844,286.8341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034227209165,1.7958031506282168e-08,0.0011034046765416,-0.0460604056715965,0.0,0.0,0.0,-0.0137153631076216,60.0,9.241291046142578,-0.0,-8.30124733397497e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.7236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.0001035553577821,297.16070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.80499267578125,0.0,0.0,0.0001090486257453,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8051147460937,0.0,0.0,8.054306817939505e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8052978515625,0.0,0.0,0.0001090487785404,298.7035217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053283691406,0.0,0.0,0.0005172804230824,285.95477294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1980895996094,293.1499938964844,286.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033738264814,1.7952318742686657e-08,0.0011033558985218,-0.0460454821586608,0.0,0.0,0.0,-0.0137125309556722,60.0,9.235966682434082,-0.0,-8.30051192224346e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,0.0001035444583976,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8088684082031,0.0,0.0,0.0001090371588361,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090209960937,0.0,0.0,8.053459896473214e-05,298.62371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8091735839844,0.0,0.0,0.0001090373116312,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8092041015625,0.0,0.0,0.0005172259989194,285.9588623046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1976318359375,293.1499938964844,286.8409118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032577604055,1.793874204736312e-08,0.0011032398324459,-0.0460100136697292,0.0,0.0,0.0,-0.0137058002874255,60.0,9.23017692565918,-0.0,-8.29876540819896e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8130798339844,0.0,0.0,0.0001035274253808,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8127746582031,0.0,0.0,0.0001090192163246,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,8.052134944591671e-05,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81304931640625,0.0,0.0,0.0001090193691197,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,0.0005171408993192,285.9629211425781,294.1499938964844,293.1499938964844,291.6635437011719,293.1971740722656,293.1499938964844,286.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030762689188,1.791750747770493e-08,0.0011030583409592,-0.0459545440971851,0.0,0.0,0.0,-0.0136952735483646,60.0,9.223918914794922,-0.0,-8.2960340819227e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.72283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,0.0001035039895214,297.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.816650390625,0.0,0.0,0.0001089945435523,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,8.050312317209318e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81695556640625,0.0,0.0,0.0001089946963475,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8169860839844,0.0,0.0,0.0005170238437131,285.9670104980469,294.1499938964844,293.1499938964844,291.6635437011719,293.1967163085937,293.1499938964844,286.8475952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028265580534,1.7888305947622033e-08,0.0011028087465092,-0.0458782613277435,0.0,0.0,0.0,-0.0136807980015873,60.0,9.21717929840088,-0.0,-8.292278863564206e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,0.0001034739907481,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.820556640625,0.0,0.0,0.0001089629586203,298.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8206787109375,0.0,0.0,8.04797891760245e-05,298.6229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8208312988281,0.0,0.0,0.0001089631041395,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82086181640625,0.0,0.0,0.0005168740171939,285.9710693359375,294.1499938964844,293.1499938964844,291.6635437011719,293.1962585449219,293.1499938964844,286.8509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025068815797,1.785092251793685e-08,0.0011024890700355,-0.045780599117279,0.0,0.0,0.0,-0.0136622656136751,60.0,9.209939002990724,-0.0,-8.287472041956789e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.72235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,0.0001034375818562,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244323730469,0.0,0.0,0.0001089246143237,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8245544433594,0.0,0.0,8.04514711489901e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82470703125,0.0,0.0,0.0001089247598429,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8247375488281,0.0,0.0,0.0005166921182535,285.9751281738281,294.1499938964844,293.1499938964844,291.6635437011719,293.19580078125,293.1499938964844,286.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021189857274,1.780554725883121e-08,0.0011021011741831,-0.0456620678305625,0.0,0.0,0.0,-0.013639772310853,60.0,9.2022123336792,-0.0,-8.28163990718167e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.82861328125,0.0,0.0,0.0001033941662171,297.1571960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.82830810546875,0.0,0.0,0.000108878899482,298.9516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.82843017578125,0.0,0.0,8.041770342970267e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285827636719,0.0,0.0,0.0001088790450012,298.70269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0005164752365089,285.97918701171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1953430175781,293.1499938964844,286.857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016563512384,1.7751446534930437e-08,0.0011016386561095,-0.0455207303166389,0.0,0.0,0.0,-0.0136129520833492,60.0,9.19395923614502,-0.0,-8.27468866759773e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.7218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.0001033401058521,297.1566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321838378906,0.0,0.0,0.0001088219723897,298.9510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8323059082031,0.0,0.0,8.03756556706503e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324584960937,0.0,0.0,0.0001088221179088,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83251953125,0.0,0.0,0.00051620521117,285.9832458496094,294.1499938964844,293.1499938964844,291.6635437011719,293.1949157714844,293.1499938964844,286.8609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010804446414,1.7684079978153022e-08,0.0011010627495124,-0.0453447364270687,0.0,0.0,0.0,-0.0135795567184686,60.0,9.18506145477295,-0.0,-8.266037099247114e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.7215881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363647460937,0.0,0.0,0.0001032735890476,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8360595703125,0.0,0.0,0.0001087519267457,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.836181640625,0.0,0.0,8.032392361201346e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363342285156,0.0,0.0,0.0001087520722649,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8363952636719,0.0,0.0,0.0005158729036338,285.9873046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1944580078125,293.1499938964844,286.8643493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003717081621,1.7601193391669767e-08,0.0011003541294485,-0.0451281890273094,0.0,0.0,0.0,-0.0135384667664766,60.0,9.175389289855955,-0.0,-8.255398853407314e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.7213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,0.0001031941937981,297.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8399353027344,0.0,0.0,0.0001086683187168,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8400573730469,0.0,0.0,8.026216528378427e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402099609375,0.0,0.0,0.0001086684642359,298.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8402404785156,0.0,0.0,0.00051547633484,285.9913330078125,294.1499938964844,293.1499938964844,291.6635437011719,293.19403076171875,293.1499938964844,286.8677062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995258344337,1.7502260973856213e-08,0.0010995083721354,-0.0448697134852409,0.0,0.0,0.0,-0.0134894223883748,60.0,9.164831161499023,-0.0,-8.24270998123211e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
