time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072240,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,0.0001031032152241,297.1549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.84381103515625,0.0,0.0,0.0001085725161829,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84393310546875,0.0,0.0,8.019140659598634e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8440856933594,0.0,0.0,0.000108572661702,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8441162109375,0.0,0.0,0.0005150219076313,285.9953918457031,294.1499938964844,293.1499938964844,291.6635437011719,293.193603515625,293.1499938964844,286.8710327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985564440488,1.7388895656722525e-08,0.0010985390981659,-0.0445735193789005,0.0,0.0,0.0,-0.0134332226589322,60.0,9.15339183807373,-0.0,-8.228181513914026e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84796142578125,0.0,0.0,0.0001030006751534,297.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.84765625,0.0,0.0,0.0001084645336959,298.9490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8477783203125,0.0,0.0,8.011165482457727e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479309082031,0.0,0.0,0.0001084646792151,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,0.0005145096802152,285.9994201660156,294.1499938964844,293.1499938964844,291.6635437011719,293.19317626953125,293.1499938964844,286.8743896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974640026688,1.7261120532907626e-08,0.0010974466567859,-0.0442396625876426,0.0,0.0,0.0,-0.0133698806166648,60.0,9.141056060791016,-0.0,-8.21182268850862e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,0.0001028877668431,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8515319824219,0.0,0.0,0.0001083456372725,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8516540527344,0.0,0.0,8.002383401617408e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.851806640625,0.0,0.0,0.0001083457755157,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8518371582031,0.0,0.0,0.000513945647981,286.0034484863281,294.1499938964844,293.1499938964844,291.6635437011719,293.1927795410156,293.1499938964844,286.8777160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096260966733,1.7120431294870286e-08,0.0010962438536807,-0.0438720434904098,0.0,0.0,0.0,-0.0133001348003745,60.0,9.1278657913208,-0.0,-8.193828193725494e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,0.0001027648395393,297.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,0.0001082161907106,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8554992675781,0.0,0.0,7.99282206571661e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.85565185546875,0.0,0.0,0.0001082163289538,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8556823730469,0.0,0.0,0.000513331615366,286.0074768066406,294.1499938964844,293.1499938964844,291.6635437011719,293.1923522949219,293.1499938964844,286.8810729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949511779472,1.6967256044608803e-08,0.0010949341813102,-0.0434717833995819,0.0,0.0,0.0,-0.0132242003455758,60.0,9.113849639892578,-0.0,-8.174259846782661e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0001026327227009,297.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592224121094,0.0,0.0,0.0001080770671251,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,7.98254695837386e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594970703125,0.0,0.0,0.0001080772053683,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8595275878906,0.0,0.0,0.0005126716569066,286.011474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1919250488281,293.1499938964844,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010935434838756,1.6802637503587903e-08,0.0010935267200693,-0.0430415943264961,0.0,0.0,0.0,-0.0131425932049751,60.0,9.099053382873535,-0.0,-8.153255492970858e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.0001024915327434,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8630676269531,0.0,0.0,0.0001079283902072,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8631896972656,0.0,0.0,7.971565355546772e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86334228515625,0.0,0.0,0.0001079285284504,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8633728027344,0.0,0.0,0.0005119664128869,286.0154724121094,294.1499938964844,293.1499938964844,291.6635437011719,293.1915283203125,293.1499938964844,286.8877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092039165087,1.6626705345856866e-08,0.001092022517696,-0.0425818189978599,0.0,0.0,0.0,-0.0130553767085075,60.0,9.08349609375,-0.0,-8.13083715911489e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0001023424847517,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8669128417969,0.0,0.0,0.0001077714332495,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,7.959972572280094e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,0.0001077715714927,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672180175781,0.0,0.0,0.0005112218786962,286.0194702148437,294.1499938964844,293.1499938964844,291.6635437011719,293.1911315917969,293.1499938964844,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904510272666,1.6440983685583888e-08,0.0010904346127063,-0.0420964285731315,0.0,0.0,0.0,-0.0129633080214262,60.0,9.06724452972412,-0.0,-8.107205218266247e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.0001021856151055,297.15118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,0.0001076062399079,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,7.94777151895687e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710021972656,0.0,0.0,0.0001076063781511,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.000510438287165,286.0234680175781,294.1499938964844,293.1499938964844,291.6635437011719,293.19073486328125,293.1499938964844,286.8944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887796524912,1.6245518708046802e-08,0.0010887634707614,-0.0415855385363101,0.0,0.0,0.0,-0.0128664076328277,60.0,9.050315856933594,-0.0,-8.08237032856596e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.71893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,0.0001020219497149,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87457275390625,0.0,0.0,0.0001074339015758,298.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,7.935042231110856e-05,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748474121094,0.0,0.0,0.000107434032543,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8748779296875,0.0,0.0,0.0005096207605674,286.0274353027344,294.1499938964844,293.1499938964844,291.6635437011719,293.1903381347656,293.1499938964844,286.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010870358673855,1.6041589390169975e-08,0.0010870198020711,-0.0410524979233741,0.0,0.0,0.0,-0.0127653125673532,60.0,9.0327787399292,-0.0,-8.056500888642405e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001018516850308,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,0.0001072546074283,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785095214844,0.0,0.0,7.921799260657281e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.878662109375,0.0,0.0,0.0001072547383955,298.7030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786926269531,0.0,0.0,0.0005087702302262,286.0314025878906,294.1499938964844,293.1499938964844,291.6635437011719,293.18994140625,293.1499938964844,286.90106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852217674255,1.5829437316483563e-08,0.0010852059349417,-0.0404979214072227,0.0,0.0,0.0,-0.012660140171647,60.0,9.014655113220217,-0.0,-8.029631715089637e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,0.000101675701444,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8822021484375,0.0,0.0,0.0001070692815119,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,7.908111729193479e-05,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824462890625,0.0,0.0,0.0001070694124791,298.7032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88250732421875,0.0,0.0,0.0005078911781311,286.0353698730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1895751953125,293.1499938964844,286.9043884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010833466658368,1.5610156722800642e-08,0.0010833309497684,-0.0399246737360954,0.0,0.0,0.0,-0.0125514343380928,60.0,8.996006965637207,-0.0,-8.001907048083012e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072900,298.7181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,0.0001014945883071,297.1492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8860168457031,0.0,0.0,0.0001068785641109,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861083984375,0.0,0.0,7.894024747656658e-05,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,0.0001068786950781,298.7034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0005069864564575,286.039306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1891784667969,293.1499938964844,286.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814168490469,1.5384484797209552e-08,0.0010814014822244,-0.0393346771597862,0.0,0.0,0.0,-0.0124395601451396,60.0,8.97689437866211,-0.0,-7.97342494252007e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,0.0001013085711747,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898010253906,0.0,0.0,0.00010668268078,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.889892578125,0.0,0.0,7.879557233536616e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900451660156,0.0,0.0,0.0001066828117473,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8900756835937,0.0,0.0,0.0005060572875663,286.04327392578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1888122558594,293.1499938964844,286.9110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794348781928,1.5152705756804608e-08,0.001079419744201,-0.0387286767363548,0.0,0.0,0.0,-0.0123246582224965,60.0,8.957289695739746,-0.0,-7.944223767708537e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,0.0001011186104733,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8935852050781,0.0,0.0,0.0001064826428773,298.94683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8937072753906,0.0,0.0,7.864781946409494e-05,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,0.0001064827665686,298.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.89385986328125,0.0,0.0,0.0005051083862781,286.04718017578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1884460449219,293.1499938964844,286.9143371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774108814075,1.4916011537025042e-08,0.001077395863831,-0.0381097756326198,0.0,0.0,0.0,-0.0122073190286755,60.0,8.937296867370605,-0.0,-7.914459132507545e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,0.0001009252227959,297.1478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973693847656,0.0,0.0,0.0001062789960997,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8974609375,0.0,0.0,7.849741086829454e-05,298.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8976135253906,0.0,0.0,0.0001062791270669,298.70416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89764404296875,0.0,0.0,0.0005041423719376,286.0511169433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1880798339844,293.1499938964844,286.91766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753503302112,1.4675050508117238e-08,0.0010753356618806,-0.0374796763062477,0.0,0.0,0.0,-0.0120878648012876,60.0,8.916961669921875,-0.0,-7.884215591502652e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0001007291357382,297.1473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,0.0001060725116985,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,7.834489952074364e-05,298.61822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013977050781,0.0,0.0,0.0001060726353898,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.0005031628534197,286.0550231933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1877136230469,293.1499938964844,286.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732610244303,1.4430728612069288e-08,0.0010732465889304,-0.0368407443165779,0.0,0.0,0.0,-0.0119667453691363,60.0,8.896313667297363,-0.0,-7.853608963159786e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,0.0001005307785817,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049072265625,0.0,0.0,0.0001058636335073,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9049987792969,0.0,0.0,7.819062011549249e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051513671875,0.0,0.0,0.0001058637571986,298.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9051818847656,0.0,0.0,0.0005021720426157,286.0589294433594,294.1499938964844,293.1499938964844,291.6635437011719,293.1873474121094,293.1499938964844,286.9242858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711475042626,1.4183574315040914e-08,0.0010711333015933,-0.0361943580210208,0.0,0.0,0.0,-0.0118442205712199,60.0,8.875411987304688,-0.0,-7.822707459581579e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0001003309298539,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9086608886719,0.0,0.0,0.0001056531837093,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.90875244140625,0.0,0.0,7.803518383298069e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0001056533001246,298.7050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0005011737230233,286.06280517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.18701171875,293.1499938964844,286.9275817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069018151611,1.3934560172401689e-08,0.0010690041817724,-0.0355430655181407,0.0,0.0,0.0,-0.0117207746952772,60.0,8.85429859161377,-0.0,-7.79163542574679e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.91265869140625,0.0,0.0,0.0001001299824565,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,0.000105441577034,298.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9125061035156,0.0,0.0,7.787888898747042e-05,298.6178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126281738281,0.0,0.0,0.0001054416934493,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9126892089844,0.0,0.0,0.0005001699319109,286.06671142578125,294.1499938964844,293.1499938964844,291.6635437011719,293.1866455078125,293.1499938964844,286.9308776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066877041012,1.3684181787709804e-08,0.001066863304004,-0.0348881557583808,0.0,0.0,0.0,-0.0115966517478227,60.0,8.833017349243164,-0.0,-7.760455389416165e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.7163391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,9.992862760555e-05,297.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001052295410772,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162292480469,0.0,0.0,7.772228127578273e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9163818359375,0.0,0.0,0.0001052296647685,298.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164123535156,0.0,0.0,0.000499164161738,286.070556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.1863098144531,293.1499938964844,286.9342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647316230461,1.3433298917675527e-08,0.0010647181188687,-0.034231886267662,0.0,0.0,0.0,-0.0114722792059183,60.0,8.811624526977539,-0.0,-7.729275353085542e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,9.972742554964498e-05,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198608398437,0.0,0.0,0.0001050176651915,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.91998291015625,0.0,0.0,7.756578997941688e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92010498046875,0.0,0.0,0.0001050177888828,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.000498159090057,286.0744323730469,294.1499938964844,293.1499938964844,291.6635437011719,293.1859741210937,293.1499938964844,286.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625878348946,1.3182602565109391e-08,0.0010625745635479,-0.0335760600864887,0.0,0.0,0.0,-0.0113479988649487,60.0,8.79015827178955,-0.0,-7.698181292425944e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,9.952655818779022e-05,297.1448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,0.0001048061458277,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,7.740956061752513e-05,298.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.923828125,0.0,0.0,0.000104806262243,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9238586425781,0.0,0.0,0.0004971557063981,286.0782775878906,294.1499938964844,293.1499938964844,291.6635437011719,293.1856384277344,293.1499938964844,286.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604474227875,1.2932324544578933e-08,0.0010604345006868,-0.0329212844371795,0.0,0.0,0.0,-0.0112239252775907,60.0,8.768643379211426,-0.0,-7.667200918604068e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,9.932701505022123e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0001045960161718,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273986816406,0.0,0.0,7.725435716565698e-05,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92755126953125,0.0,0.0,0.0001045961325871,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9275817871094,0.0,0.0,0.0004961589584127,286.0821228027344,294.1499938964844,293.1499938964844,291.6635437011719,293.185302734375,293.1499938964844,286.9440612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058321329765,1.2683697647730696e-08,0.0010583086404949,-0.032270785421133,0.0,0.0,0.0,-0.0111006703227758,60.0,8.747140884399414,-0.0,-7.636486998308102e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,9.912889072438702e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9309997558594,0.0,0.0,0.0001043873780872,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,7.710025965934619e-05,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312438964844,0.0,0.0,0.0001043875017785,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9312744140625,0.0,0.0,0.0004951693117618,286.0859375,294.1499938964844,293.1499938964844,291.6635437011719,293.1849670410156,293.1499938964844,286.9473571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001056210254319,1.2436840002294502e-08,0.0010561979142948,-0.0316248796880245,0.0,0.0,0.0,-0.0109782936051487,60.0,8.725675582885742,-0.0,-7.606052321307288e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,9.893287642626092e-05,297.14373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0001041809737216,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,7.694780651945621e-05,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349365234375,0.0,0.0,0.0001041810901369,298.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,0.0004941902006976,286.0897827148437,294.1499938964844,293.1499938964844,291.6635437011719,293.18463134765625,293.1499938964844,286.9506530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541217634454,1.2192616694051141e-08,0.0010541096562519,-0.0309858284890651,0.0,0.0,0.0,-0.0108572216704487,60.0,8.704268455505371,-0.0,-7.576002758469259e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,9.873918315861374e-05,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383850097656,0.0,0.0,0.0001039770068018,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9385070800781,0.0,0.0,7.679715781705454e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9386291503906,0.0,0.0,0.0001039771159412,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,0.0004932226147502,286.0935974121094,294.1499938964844,293.1499938964844,291.6635437011719,293.184326171875,293.1499938964844,286.95391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00105205795262,1.1951277301136544e-08,0.0010520459618419,-0.0303542856127023,0.0,0.0,0.0,-0.0107375793159008,60.0,8.68302059173584,-0.0,-7.546366020960704e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,9.85483784461394e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94207763671875,0.0,0.0,0.0001037760739563,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,7.664875010959804e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423217773437,0.0,0.0,0.0001037761903717,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423522949219,0.0,0.0,0.0004922695225104,286.0973815917969,294.1499938964844,293.1499938964844,291.6635437011719,293.1839904785156,293.1499938964844,286.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500248754397,1.1713540359892253e-08,0.0010500132339075,-0.0297321323305368,0.0,0.0,0.0,-0.0106197232380509,60.0,8.661888122558594,-0.0,-7.517228084452654e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,9.83607824309729e-05,297.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457702636719,0.0,0.0,0.0001035785317071,298.94989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94586181640625,0.0,0.0,7.650284533156082e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.94598388671875,0.0,0.0,0.0001035786481224,298.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9460144042969,0.0,0.0,0.0004913324373774,286.1011962890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1836853027344,293.1499938964844,286.9604797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480260243639,1.1479806438785545e-08,0.0010480146156623,-0.0291204247623682,0.0,0.0,0.0,-0.0105038518086075,60.0,8.64099407196045,-0.0,-7.48863584476567e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,9.817683167057112e-05,297.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9494323730469,0.0,0.0,0.0001033848238876,298.9502868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94952392578125,0.0,0.0,7.635977090103552e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0001033849403029,298.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496765136719,0.0,0.0,0.0004904135712422,286.10498046875,294.1499938964844,293.1499938964844,291.6635437011719,293.1833801269531,293.1499938964844,286.9637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460660560056,1.1250611997581927e-08,0.0010460547637194,-0.0285205636173486,0.0,0.0,0.0,-0.0103902304545044,60.0,8.620257377624512,-0.0,-7.460651829660493e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.7141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,9.799663530429824e-05,297.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530944824219,0.0,0.0,0.000103195066913,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.95318603515625,0.0,0.0,7.62196141295135e-05,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.95330810546875,0.0,0.0,0.0001031951760523,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9533386230469,0.0,0.0,0.0004895134479738,286.1087341308594,294.1499938964844,293.1499938964844,291.6635437011719,293.1830444335937,293.1499938964844,286.9670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441460181027,1.1026090263044352e-08,0.0010441349586471,-0.0279329046607017,0.0,0.0,0.0,-0.0102789252996444,60.0,8.599847793579102,-0.0,-7.433289539449106e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,9.782043343875556e-05,297.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95672607421875,0.0,0.0,0.0001030095227179,298.9510803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9568176269531,0.0,0.0,7.608257146785036e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569702148437,0.0,0.0,0.0001030096318572,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9570007324219,0.0,0.0,0.0004886332899332,286.1125183105469,294.1499938964844,293.1499938964844,291.6635437011719,293.1827392578125,293.1499938964844,286.9702453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422685882076,1.0806553873976554e-08,0.0010422577615827,-0.0273582674562931,0.0,0.0,0.0,-0.01017009280622,60.0,8.579682350158691,-0.0,-7.406583080182827e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.7137756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,9.764845162862912e-05,297.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603881835937,0.0,0.0,0.0001028284168569,298.9515075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604797363281,0.0,0.0,7.594881026307121e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606018066406,0.0,0.0,0.0001028285259963,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96063232421875,0.0,0.0,0.0004877742321696,286.11627197265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1824645996094,293.1499938964844,286.9735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404360946267,1.0592275501153381e-08,0.0010404255008324,-0.02679736725986,0.0,0.0,0.0,-0.0100638652220368,60.0,8.559767723083496,-0.0,-7.380562294656556e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,9.748144657351077e-05,297.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9640197753906,0.0,0.0,0.0001026525569614,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.964111328125,0.0,0.0,7.58189198677428e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,0.0001026526661007,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642639160156,0.0,0.0,0.0004869399999734,286.1200256347656,294.1499938964844,293.1499938964844,291.6635437011719,293.1821594238281,293.1499938964844,286.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386565700173,1.0384193949164457e-08,0.0010386462090536,-0.0262526609003543,0.0,0.0,0.0,-0.0099607100710272,60.0,8.540191650390625,-0.0,-7.355338027537074e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,9.731911995913832e-05,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,0.0001024816156132,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677429199219,0.0,0.0,7.569266017526388e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678649902344,0.0,0.0,0.0001024817247525,298.7108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,0.000486129138153,286.1237487792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1818542480469,293.1499938964844,286.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369269875809,1.0181942400322441e-08,0.0010369167430326,-0.02572319842875,0.0,0.0,0.0,-0.0098604457452893,60.0,8.520936012268066,-0.0,-7.33086125137561e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,9.716193017084152e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712829589844,0.0,0.0,0.0001023160875774,298.9528503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97137451171875,0.0,0.0,7.557040225947276e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97149658203125,0.0,0.0,0.0001023161967168,298.71124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,0.0004853439459111,286.1274719238281,294.1499938964844,293.1499938964844,291.6635437011719,293.1815490722656,293.1499938964844,286.9832458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352521203458,9.986093729708044e-09,0.0010352421086281,-0.0252104755491018,0.0,0.0,0.0,-0.0097633553668856,60.0,8.501985549926758,-0.0,-7.307198757189326e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,9.701024828245865e-05,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9748840332031,0.0,0.0,0.0001021563584799,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,7.545242988271639e-05,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97509765625,0.0,0.0,0.0001021564676193,298.7116394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9751281738281,0.0,0.0,0.000484586256789,286.1311950683594,294.1499938964844,293.1499938964844,291.6635437011719,293.1812744140625,293.1499938964844,286.9864807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336358100175,9.797104461028994e-09,0.0010336260311305,-0.0247156899422407,0.0,0.0,0.0,-0.0096696652472019,60.0,8.483532905578613,-0.0,-7.284400993512463e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,9.686364501249044e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9784851074219,0.0,0.0,0.0001020019844872,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97857666015625,0.0,0.0,7.53384010749869e-05,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.97869873046875,0.0,0.0,0.0001020020863506,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.000483853946207,286.1349182128906,294.1499938964844,293.1499938964844,291.6635437011719,293.1809997558594,293.1499938964844,286.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320737492293,9.614448792660824e-09,0.0010320642031729,-0.0242374707013368,0.0,0.0,0.0,-0.0095791146159172,60.0,8.465404510498047,-0.0,-7.262401169327859e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,9.672302985563874e-05,297.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9820861816406,0.0,0.0,0.0001018539114738,298.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9822082519531,0.0,0.0,7.522903615608811e-05,298.6172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823303222656,0.0,0.0,0.0001018540133372,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9823608398437,0.0,0.0,0.0004831515543628,286.1386413574219,294.1499938964844,293.1499938964844,291.6635437011719,293.1806945800781,293.1499938964844,286.992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305754840373,9.439250270304456e-09,0.0010305660543963,-0.023778760805726,0.0,0.0,0.0,-0.0094922613352537,60.0,8.447722434997559,-0.0,-7.24133073504163e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.7132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,9.65882500167936e-05,297.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856872558594,0.0,0.0,0.0001017119793687,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,7.512421143474057e-05,298.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98590087890625,0.0,0.0,0.000101712088508,298.7127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9859313964844,0.0,0.0,0.0004824782954528,286.142333984375,294.1499938964844,293.1499938964844,291.6635437011719,293.180419921875,293.1499938964844,286.99615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291393846273,9.271325041027012e-09,0.0010291300714015,-0.0233390778303146,0.0,0.0,0.0,-0.0094090132042765,60.0,8.430371284484863,-0.0,-7.221164111115287e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
