time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18074580,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,9.645857790019365e-05,297.13836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9892883300781,0.0,0.0,0.0001015754314721,298.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,7.502335211029276e-05,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.989501953125,0.0,0.0,0.0001015755333355,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9895324707031,0.0,0.0,0.0004818305314984,286.1460266113281,294.1499938964844,293.1499938964844,291.6635437011719,293.1801452636719,293.1499938964844,286.9993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277576511725,9.109759169234621e-09,0.0010277485707774,-0.0229160338640213,0.0,0.0,0.0,-0.0093289176002144,60.0,8.413578987121582,-0.0,-7.201786900168372e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,9.633571607992052e-05,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9928894042969,0.0,0.0,0.0001014460503938,298.9555358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.99298095703125,0.0,0.0,7.492778968298808e-05,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0001014461522572,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931335449219,0.0,0.0,0.0004812168190255,286.14971923828125,294.1499938964844,293.1499938964844,291.6635437011719,293.17987060546875,293.1499938964844,287.0025634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264485608786,8.956678954064046e-09,0.0010264395968988,-0.0225151982158422,0.0,0.0,0.0,-0.0092530297115445,60.0,8.397244453430176,-0.0,-7.183452055414818e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,9.621831850381568e-05,297.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964599609375,0.0,0.0,0.0001013224318739,298.9559631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965515136719,0.0,0.0,7.483648369088769e-05,298.6177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,0.0001013225337374,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967041015625,0.0,0.0,0.0004806304059457,286.15338134765625,294.1499938964844,293.1499938964844,291.6635437011719,293.1795959472656,293.1499938964844,287.0057678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251976782456,8.810415508264668e-09,0.0010251888306811,-0.0221322029829025,0.0,0.0,0.0,-0.0091805206611752,60.0,8.381295204162598,-0.0,-7.165955651089463e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,9.61074183578603e-05,297.1374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0000305175781,0.0,0.0,0.0001012056454783,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001220703125,0.0,0.0,7.475022721337155e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.000244140625,0.0,0.0,0.0001012057400657,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0002746582031,0.0,0.0,0.0004800764145329,286.1570739746094,294.1499938964844,293.1499938964844,291.6635437011719,293.1793212890625,293.1499938964844,287.00897216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240158298984,8.672236262441402e-09,0.0010240072151646,-0.021770367398858,0.0,0.0,0.0,-0.0091120190918445,60.0,8.365811347961426,-0.0,-7.14944548008134e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,9.60029719863087e-05,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.00360107421875,0.0,0.0,0.000101095654827,298.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0036926269531,0.0,0.0,7.466899114660919e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0001010957566904,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038452148437,0.0,0.0,0.0004795546992681,286.1607360839844,294.1499938964844,293.1499938964844,291.6635437011719,293.1790771484375,293.1499938964844,287.0121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229028994217,8.542102136743779e-09,0.0010228944011032,-0.0214295890182256,0.0,0.0,0.0,-0.0090475054457783,60.0,8.350813865661621,-0.0,-7.13391372642036e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,9.590477566234767e-05,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0071716308594,0.0,0.0,0.0001009922561934,298.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072631835937,0.0,0.0,7.45926154195331e-05,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.00738525390625,0.0,0.0,0.0001009923580568,298.7149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0074157714844,0.0,0.0,0.0004790642124135,286.1643981933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1788024902344,293.1499938964844,287.015380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218566749244,8.419763553035864e-09,0.0010218482930213,-0.0211092196404933,0.0,0.0,0.0,-0.0089868567883968,60.0,8.336248397827148,-0.0,-7.119328415683412e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,9.581387712387368e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0107421875,0.0,0.0,0.000100896533695,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0108337402344,0.0,0.0,7.452191493939608e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0109558105469,0.0,0.0,0.0001008966282824,298.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,0.0004786101344507,286.16802978515625,294.1499938964844,293.1499938964844,291.6635437011719,293.17852783203125,293.1499938964844,287.0185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208880994468,8.306503040955704e-09,0.001020879833959,-0.0208126176148653,0.0,0.0,0.0,-0.0089307092130184,60.0,8.322342872619629,-0.0,-7.105838051302271e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,9.572885028319432e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,0.0001008069957606,298.9578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.014404296875,0.0,0.0,7.445578376064077e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144958496094,0.0,0.0,0.000100807090348,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,0.000478185393149,286.17169189453125,294.1499938964844,293.1499938964844,291.6635437011719,293.17828369140625,293.1499938964844,287.021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199820389971,8.200565559945971e-09,0.0010199738899245,-0.0205351877957582,0.0,0.0,0.0,-0.0088781910017132,60.0,8.308870315551758,-0.0,-7.093231602084415e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,9.565042273607104e-05,297.135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001007244063657,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,7.439478213200346e-05,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,0.0001007245082291,298.716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180969238281,0.0,0.0,0.0004777936264872,286.17535400390625,294.1499938964844,293.1499938964844,291.6635437011719,293.1780090332031,293.1499938964844,287.02490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019146409817,8.102852611102662e-09,0.0010191382607445,-0.0202792901545763,0.0,0.0,0.0,-0.0088297501206398,60.0,8.295889854431152,-0.0,-7.081614228354739e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,9.558026067679748e-05,297.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0214233398437,0.0,0.0,0.0001006505190161,298.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.021484375,0.0,0.0,7.434021244989708e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0001006506208796,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216369628906,0.0,0.0,0.0004774431581608,286.1789855957031,294.1499938964844,293.1499938964844,291.6635437011719,293.1777648925781,293.1499938964844,287.028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183987906202,8.015431873786838e-09,0.001018390757963,-0.0200503449887037,0.0,0.0,0.0,-0.0087864119559526,60.0,8.283533096313477,-0.0,-7.071228225186132e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,9.551490802550688e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02496337890625,0.0,0.0,0.000100581703009,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250549316406,0.0,0.0,7.42893826100044e-05,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.025146484375,0.0,0.0,0.0001005818048724,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251770019531,0.0,0.0,0.0004771167295984,286.1826171875,294.1499938964844,293.1499938964844,291.6635437011719,293.1775207519531,293.1499938964844,287.0312194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017702394165,7.934010781696088e-09,0.0010176944779232,-0.0198371112346649,0.0,0.0,0.0,-0.0087460475042462,60.0,8.271597862243652,-0.0,-7.061562001808852e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075240,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,9.545842476654798e-05,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02850341796875,0.0,0.0,0.0001005222293315,298.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0285949707031,0.0,0.0,7.424545037792996e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0286865234375,0.0,0.0,0.0001005223239189,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0287170410156,0.0,0.0,0.0004768345679622,286.1862487792969,294.1499938964844,293.1499938964844,291.6635437011719,293.1772766113281,293.1499938964844,287.0343933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171005269512,7.863637740967988e-09,0.0010170926107093,-0.0196528062224388,0.0,0.0,0.0,-0.0087111601606011,60.0,8.26028060913086,-0.0,-7.053212414120935e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.7200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,9.540747123537584e-05,297.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03204345703125,0.0,0.0,0.0001004685691441,298.9591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321350097656,0.0,0.0,7.420582551276311e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,0.0001004686637315,298.7174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,0.0004765800549648,286.1898803710937,294.1499938964844,293.1499938964844,291.6635437011719,293.1770324707031,293.1499938964844,287.0375366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165575658902,7.800152523884663e-09,0.0010165497660636,-0.019486540928483,0.0,0.0,0.0,-0.0086796879768371,60.0,8.249425888061523,-0.0,-7.045684924378294e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,9.536471770843492e-05,297.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0355834960937,0.0,0.0,0.0001004235455184,298.9593811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0356750488281,0.0,0.0,7.417256711050868e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,0.0001004236401058,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357971191406,0.0,0.0,0.0004763664910569,286.1934814453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1767883300781,293.1499938964844,287.0406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161019163206,7.746881358627888e-09,0.001016094116494,-0.0193470232188701,0.0,0.0,0.0,-0.0086532784625887,60.0,8.239123344421387,-0.0,-7.039371041628328e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.7223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,9.53290655161254e-05,297.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03912353515625,0.0,0.0,0.0001003860015771,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0392150878906,0.0,0.0,7.414483843604103e-05,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.039306640625,0.0,0.0,0.0001003860961645,298.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0393371582031,0.0,0.0,0.0004761883756145,286.1971130371094,294.1499938964844,293.1499938964844,291.6635437011719,293.1765441894531,293.1499938964844,287.0438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157219367101,7.702459114966587e-09,0.0010157142532989,-0.019230680540204,0.0,0.0,0.0,-0.0086312564089894,60.0,8.229399681091309,-0.0,-7.034108051584553e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,9.53010458033532e-05,297.1342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04266357421875,0.0,0.0,0.0001003565048449,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0427551269531,0.0,0.0,7.412304694298655e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428466796875,0.0,0.0,0.0001003565994324,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0428771972656,0.0,0.0,0.0004760484443977,286.20074462890625,294.1499938964844,293.1499938964844,291.6635437011719,293.1763000488281,293.1499938964844,287.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015423447825,7.667555479429211e-09,0.0010154157644137,-0.01913926564157,0.0,0.0,0.0,-0.0086139533668756,60.0,8.22018814086914,-0.0,-7.029974824490638e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.7251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,9.528150985715912e-05,297.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.04620361328125,0.0,0.0,0.0001003359357127,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,7.410785474348813e-05,298.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.04638671875,0.0,0.0,0.0001003360230242,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0464172363281,0.0,0.0,0.0004759508592542,286.204345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1760559082031,293.1499938964844,287.0500793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152152972295,7.643214949837331e-09,0.0010152076138183,-0.0190755166113376,0.0,0.0,0.0,-0.0086018862202763,60.0,8.2117919921875,-0.0,-7.027092863154395e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,9.526839858153836e-05,297.1337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0001003221186692,298.95965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0498046875,0.0,0.0,7.409765385091305e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,0.0001003222132567,298.7189636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499267578125,0.0,0.0,0.0004758853465318,286.2079467773437,294.1499938964844,293.1499938964844,291.6635437011719,293.17584228515625,293.1500244140625,287.05322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015075482428,7.626869802379588e-09,0.0010150677990168,-0.0190327074378728,0.0,0.0,0.0,-0.0085937827825546,60.0,8.203923225402832,-0.0,-7.025158055284919e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,9.525730274617672e-05,297.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0532531738281,0.0,0.0,0.0001003104407573,298.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0533447265625,0.0,0.0,7.408902456518263e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.0001003105280688,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.053466796875,0.0,0.0,0.0004758299037348,286.2115478515625,294.1499938964844,293.1506042480469,291.6639099121094,293.17559814453125,293.15008544921875,287.05633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014957204461,7.613044417098536e-09,0.0010149495210498,-0.0189964976161718,0.0,0.0,0.0,-0.008586929179728,60.0,8.196647644042969,-0.0,-7.023520964821729e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,9.524200140731408e-05,297.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,0.0001002943317871,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0568542480469,0.0,0.0,7.407712837448344e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0569763183594,0.0,0.0,0.0001002944190986,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0004757535061798,286.2151794433594,294.1499938964844,293.15240478515625,291.6650390625,293.1753845214844,293.1503295898437,287.0594482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147942230105,7.59398677274703e-09,0.0010147866560146,-0.0189465843141078,0.0,0.0,0.0,-0.0085774818435311,60.0,8.190048217773438,-0.0,-7.021265702178425e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.7320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,9.522151958663017e-05,297.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,0.0001002727585728,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0603942871094,0.0,0.0,7.406119402730837e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0604858398437,0.0,0.0,0.0001002728458843,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0605163574219,0.0,0.0,0.000475651177112,286.2187805175781,294.1499938964844,293.1553649902344,291.6669006347656,293.1752014160156,293.1509704589844,287.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145759442821,7.568461413143268e-09,0.0010145683772861,-0.0188797321170568,0.0,0.0,0.0,-0.0085648279637098,60.0,8.184507369995117,-0.0,-7.018245185008709e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,9.519713057670742e-05,297.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638427734375,0.0,0.0,0.0001002470817184,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0639038085937,0.0,0.0,7.40422256058082e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06402587890625,0.0,0.0,0.0001002471690298,298.7201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0640563964844,0.0,0.0,0.0004755293775815,286.2223815917969,294.1499938964844,293.1594543457031,291.66943359375,293.175048828125,293.1520080566406,287.0656433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143162216991,7.538077717583747e-09,0.0010143086547031,-0.0188001543283462,0.0,0.0,0.0,-0.0085497656837105,60.0,8.179692268371582,-0.0,-7.014651259851234e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,9.516748832538724e-05,297.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673522949219,0.0,0.0,0.0001002158605842,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.06744384765625,0.0,0.0,7.401916809612885e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675354003906,0.0,0.0,0.0001002159478957,298.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.06756591796875,0.0,0.0,0.0004753812681883,286.2259826660156,294.1499938964844,293.1646423339844,291.6726989746094,293.1749572753906,293.1536560058594,287.0687561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140002705156,7.501141041643677e-09,0.001013992819935,-0.0187034122645854,0.0,0.0,0.0,-0.0085314540192484,60.0,8.175868034362793,-0.0,-7.010282843111781e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,9.513380791759118e-05,297.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708923339844,0.0,0.0,0.0001001803975668,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0709533691406,0.0,0.0,7.399297464871779e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710754394531,0.0,0.0,0.0001001804848783,298.7207946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07110595703125,0.0,0.0,0.0004752130480483,286.22955322265625,294.1499938964844,293.1708984375,291.6766052246094,293.1748962402344,293.15582275390625,287.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136414784938,7.459177275848106e-09,0.0010136340279132,-0.0185935031622648,0.0,0.0,0.0,-0.0085106510668993,60.0,8.172785758972168,-0.0,-7.00532112318797e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,9.509525989415124e-05,297.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07440185546875,0.0,0.0,0.0001001398049993,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744934082031,0.0,0.0,7.396299042738974e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745849609375,0.0,0.0,0.0001001398923108,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746154785156,0.0,0.0,0.000475020497106,286.233154296875,294.1499938964844,293.1781921386719,291.68115234375,293.1748962402344,293.15869140625,287.0749206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132307652384,7.4111525805165e-09,0.0010132234310731,-0.0184677205979824,0.0,0.0,0.0,-0.0084868436679244,60.0,8.17063045501709,-0.0,-6.999646018357454e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,9.50524481595494e-05,297.1324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0779113769531,0.0,0.0,0.0001000947231659,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780029296875,0.0,0.0,7.392968836938962e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0780944824219,0.0,0.0,0.0001000948032015,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.078125,0.0,0.0,0.0004748066421598,286.2367248535156,294.1499938964844,293.1864929199219,291.68634033203125,293.17498779296875,293.16217041015625,287.0780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127746500074,7.357807252361681e-09,0.0010127673158422,-0.0183280017226934,0.0,0.0,0.0,-0.0084603978320956,60.0,8.169166564941406,-0.0,-6.993344214833996e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,9.500498708803208e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0814208984375,0.0,0.0,0.0001000447446131,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,7.389277743641287e-05,298.6213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08160400390625,0.0,0.0,0.0001000448319246,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0816345214844,0.0,0.0,0.0004745695623569,286.2403259277344,294.1499938964844,293.19580078125,291.692138671875,293.1751403808594,293.16650390625,287.0810852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122689418494,7.298675885891724e-09,0.0010122616076841,-0.01817312464118,0.0,0.0,0.0,-0.0084310844540596,60.0,8.16865062713623,-0.0,-6.986361711369683e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,9.495325502939522e-05,297.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0849304199219,0.0,0.0,9.999026951845737e-05,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.08502197265625,0.0,0.0,7.385254139080644e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851135253906,0.0,0.0,9.999034955399112e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,0.0004743111494462,286.243896484375,294.1499938964844,293.2060241699219,291.69854736328125,293.1754150390625,293.17156982421875,287.08416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117178317159,7.234222110241717e-09,0.0010117104975506,-0.0180043093860149,0.0,0.0,0.0,-0.0083991317078471,60.0,8.168867111206055,-0.0,-6.97875535138337e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,9.489755029790103e-05,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08843994140625,0.0,0.0,9.99316107481718e-05,298.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0885314941406,0.0,0.0,7.380921306321397e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.088623046875,0.0,0.0,9.993169078370556e-05,298.722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0886535644531,0.0,0.0,0.0004740328877232,286.2474670410156,294.1499938964844,293.2171630859375,291.7055053710937,293.1757507324219,293.17730712890625,287.0872497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111242299899,7.1648180721695115e-09,0.0010111171286553,-0.0178225226700305,0.0,0.0,0.0,-0.008364725857973,60.0,8.169763565063477,-0.0,-6.970569188524679e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,9.48378728935495e-05,297.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0919494628906,0.0,0.0,9.98687683022581e-05,298.9600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.092041015625,0.0,0.0,7.37627997295931e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921325683594,0.0,0.0,9.986885561374947e-05,298.72271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0921630859375,0.0,0.0,0.0004737348062917,286.25103759765625,294.1499938964844,293.22918701171875,291.7130126953125,293.1761779785156,293.1837158203125,287.0903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104884859174,7.090470433013252e-09,0.0010104813845828,-0.0176277887076139,0.0,0.0,0.0,-0.0083278687670826,60.0,8.171316146850586,-0.0,-6.96180606496455e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,9.477417188463733e-05,297.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.095458984375,0.0,0.0,9.980169124901296e-05,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0955505371094,0.0,0.0,7.371325773419812e-05,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956420898437,0.0,0.0,9.98017712845467e-05,298.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0956726074219,0.0,0.0,0.0004734166141133,286.2546081542969,294.1499938964844,293.2420959472656,291.7210693359375,293.1767578125,293.1910705566406,287.0933532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098097845911,7.011103253518058e-09,0.0010098026832565,-0.0174199044704437,0.0,0.0,0.0,-0.0082885222509503,60.0,8.173773765563965,-0.0,-6.952456033104681e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,9.470774966757745e-05,297.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0989685058594,0.0,0.0,9.97317401925102e-05,298.9605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990295410156,0.0,0.0,7.36615911591798e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09912109375,0.0,0.0,9.973182022804394e-05,298.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0991516113281,0.0,0.0,0.0004730847722385,286.2581787109375,294.1499938964844,293.2557983398437,291.7296447753906,293.17742919921875,293.19903564453125,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091019794344,6.928339679745932e-09,0.0010090949945151,-0.0172031223773956,0.0,0.0,0.0,-0.0082474937662482,60.0,8.17679500579834,-0.0,-6.942713781654676e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,9.463781316298991e-05,297.13201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1024475097656,0.0,0.0,9.965809294953942e-05,298.9609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1025390625,0.0,0.0,7.360719610005617e-05,298.6190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026306152344,0.0,0.0,9.965817298507318e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1026611328125,0.0,0.0,0.0004727354389615,286.26171875,294.1499938964844,293.27032470703125,291.7387084960937,293.17822265625,293.2077941894531,287.0994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083568049594,6.841205824059671e-09,0.0010083499364554,-0.01697488874197,0.0,0.0,0.0,-0.0082042971625924,60.0,8.180583000183105,-0.0,-6.9324634921486e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,9.456574480282144e-05,297.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10595703125,0.0,0.0,9.958220471162348e-05,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.10601806640625,0.0,0.0,7.35511421225965e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1061096191406,0.0,0.0,9.958228474715725e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.10614013671875,0.0,0.0,0.0004723754536826,286.2652893066406,294.1499938964844,293.2855834960937,291.7482604980469,293.1791381835937,293.2171630859375,287.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007589045912,6.751418979433765e-09,0.0010075822938233,-0.0167397037148475,0.0,0.0,0.0,-0.0081597864627838,60.0,8.184952735900879,-0.0,-6.921909800894356e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.77606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,9.449131175642832e-05,297.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10943603515625,0.0,0.0,9.95038280962035e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1094970703125,0.0,0.0,7.349325460381806e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1095886230469,0.0,0.0,9.950390813173726e-05,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.109619140625,0.0,0.0,0.0004720036522485,286.2688293457031,294.1499938964844,293.3016052246094,291.7582702636719,293.1802062988281,293.2273254394531,287.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067959083244,6.658685602900505e-09,0.001006789272651,-0.0164967980235815,0.0,0.0,0.0,-0.0081138145178556,60.0,8.190093994140625,-0.0,-6.911017891297888e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,9.44156345212832e-05,297.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,9.942413453245535e-05,298.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11297607421875,0.0,0.0,7.343439210671932e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,9.942421456798912e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.11309814453125,0.0,0.0,0.0004716256516985,286.2723693847656,294.1499938964844,293.3182983398437,291.7687072753906,293.181396484375,293.238037109375,287.1086120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059896158054,6.564398802311189e-09,0.0010059829801321,-0.0162498205900192,0.0,0.0,0.0,-0.0080670723691582,60.0,8.195796966552734,-0.0,-6.89995189873116e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,9.43388367886655e-05,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,9.93432622635737e-05,298.9627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.116455078125,0.0,0.0,7.337466377066448e-05,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165466308594,0.0,0.0,9.934334229910746e-05,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1165771484375,0.0,0.0,0.0004712420050054,286.2759094238281,294.1499938964844,293.335693359375,291.7795715332031,293.1827392578125,293.2494506835937,287.11163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051713325083,6.468715785246104e-09,0.0010051648132503,-0.0159991830587387,0.0,0.0,0.0,-0.0080196382477879,60.0,8.20227336883545,-0.0,-6.888731718390775e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,9.426182077731936e-05,297.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,9.926216444000602e-05,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,7.331476081162691e-05,298.6153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200256347656,0.0,0.0,9.926224447553976e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1200561523437,0.0,0.0,0.0004708573105745,286.2794494628906,294.1499938964844,293.35369873046875,291.79083251953125,293.1842041015625,293.2613830566406,287.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043507209047,6.372759209227752e-09,0.001004344318062,-0.0157478265464305,0.0,0.0,0.0,-0.0079720681533217,60.0,8.209330558776855,-0.0,-6.877488090140106e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,9.418502304470168e-05,297.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12335205078125,0.0,0.0,9.918129217112436e-05,298.9640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1234130859375,0.0,0.0,7.325502519961447e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,9.918137220665812e-05,298.72613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12353515625,0.0,0.0,0.0004704736929852,286.282958984375,294.1499938964844,293.3723449707031,291.802490234375,293.1858215332031,293.27392578125,287.1177062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035324376076,6.277077524430297e-09,0.0010035261511802,-0.0154971862211823,0.0,0.0,0.0,-0.007924634963274,60.0,8.217110633850098,-0.0,-6.866286383910848e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
