time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18076920,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,9.410923667019232e-05,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268005371094,0.0,0.0,9.91014821920544e-05,298.96484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1268920898437,0.0,0.0,7.319608266698197e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,9.910156222758816e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,0.0004700951103586,286.2864990234375,294.1499938964844,293.3915405273437,291.8144836425781,293.18756103515625,293.2869873046875,287.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027248645201,6.182651723918298e-09,0.001002718694508,-0.0152498325332999,0.0,0.0,0.0,-0.0078778238967061,60.0,8.22555160522461,-0.0,-6.85524028654072e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,9.403508011018856e-05,297.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302795410156,0.0,0.0,9.902339661493896e-05,298.9657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,7.313840615097433e-05,298.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13043212890625,0.0,0.0,9.902346937451512e-05,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,0.0004697246768046,286.2900085449219,294.1499938964844,293.41131591796875,291.82684326171875,293.18951416015625,293.3006591796875,287.1237487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019347537308,6.090263404701091e-09,0.0010019287001341,-0.0150078134611248,0.0,0.0,0.0,-0.007832022383809,60.0,8.234821319580078,-0.0,-6.844440747499902e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,9.396314271725714e-05,297.1331481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,9.89476393442601e-05,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,7.308245403692126e-05,298.6119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,9.894771210383624e-05,298.7276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,0.0004693653318099,286.29351806640625,294.1499938964844,293.4316101074219,291.83953857421875,293.1915588378906,293.3147888183594,287.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011681588366,6.0006324353878435e-09,0.0010011622216552,-0.0147730158641934,0.0,0.0,0.0,-0.0077875889837741,60.0,8.2447509765625,-0.0,-6.833972321373949e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,9.389429760631174e-05,297.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371765136719,0.0,0.0,9.887514170259236e-05,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.13726806640625,0.0,0.0,7.302891026483849e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1373596191406,0.0,0.0,9.887522173812612e-05,298.7282409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13739013671875,0.0,0.0,0.0004690214409492,286.2970275878906,294.1499938964844,293.4523620605469,291.8525085449219,293.19384765625,293.3295593261719,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004346258938,5.914861489486611e-09,0.0010004286887124,-0.0145483277738094,0.0,0.0,0.0,-0.0077450680546462,60.0,8.255609512329102,-0.0,-6.82396219531256e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,9.38285666052252e-05,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1406555175781,0.0,0.0,9.880592551780865e-05,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1407165527344,0.0,0.0,7.297778211068362e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14080810546875,0.0,0.0,9.88060055533424e-05,298.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0004686931206379,286.300537109375,294.1499938964844,293.4736022949219,291.86578369140625,293.1962890625,293.3447570800781,287.1328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997342713177,5.832968774655001e-09,0.0009997284505516,-0.0143337957561016,0.0,0.0,0.0,-0.0077044698409736,60.0,8.267148971557617,-0.0,-6.814411079858473e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,9.376716479891913e-05,297.13409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14410400390625,0.0,0.0,9.8741271358449e-05,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441650390625,0.0,0.0,7.293003000086173e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1442565917969,0.0,0.0,9.874134411802515e-05,298.7294616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.144287109375,0.0,0.0,0.0004683863953687,286.3040466308594,294.1499938964844,293.4952697753906,291.8793334960937,293.1988830566406,293.3604736328125,287.1358337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999080017209,5.756469523277019e-09,0.0009990741964429,-0.0141333928331732,0.0,0.0,0.0,-0.0076665459200739,60.0,8.279512405395508,-0.0,-6.805495189610157e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.8284606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,9.371015767101198e-05,297.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,9.868123743217438e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1476135253906,0.0,0.0,7.28856903151609e-05,298.6086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.147705078125,0.0,0.0,9.868131019175053e-05,298.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1477355957031,0.0,0.0,0.0004681016434915,286.3075256347656,294.1499938964844,293.5173034667969,291.89312744140625,293.2016296386719,293.3765869140625,287.1388244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984725620597,5.6854432273212305e-09,0.0009984668577089,-0.0139473248273134,0.0,0.0,0.0,-0.0076313354074954,60.0,8.29255199432373,-0.0,-6.797222340537702e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,9.365908044856042e-05,297.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,9.862745355349034e-05,298.97271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15106201171875,0.0,0.0,7.284596358658746e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,9.862752631306648e-05,298.7308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0004678464902099,286.31103515625,294.1499938964844,293.53973388671875,291.9071350097656,293.20458984375,293.39324951171875,287.141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979283204302,5.621803467192876e-09,0.0009979226160794,-0.0137806069105863,0.0,0.0,0.0,-0.0075997859239578,60.0,8.306594848632812,-0.0,-6.789814221974666e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,9.361322736367585e-05,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1544189453125,0.0,0.0,9.857917029876262e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,7.281029684236273e-05,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,9.857924305833876e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0004676174430642,286.31451416015625,294.1499938964844,293.5625,291.9213562011719,293.20770263671875,293.4102783203125,287.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974397253245,5.5646776075946044e-09,0.000997434137389,-0.0136309517547488,0.0,0.0,0.0,-0.0075714662671089,60.0,8.321333885192871,-0.0,-6.783167805224366e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,9.357561793876812e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578674316406,0.0,0.0,9.8539559985511e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579284667969,0.0,0.0,7.27810402167961e-05,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,9.853963274508716e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0004674295487347,286.3179931640625,294.1499938964844,293.5855712890625,291.935791015625,293.2110290527344,293.4278564453125,287.1478576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970389073714,5.517814649635966e-09,0.000997033319436,-0.0135081829503178,0.0,0.0,0.0,-0.0075482339598238,60.0,8.337103843688965,-0.0,-6.777717942441086e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,9.35449861572124e-05,297.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1612854003906,0.0,0.0,9.850730566540732e-05,298.9775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.161376953125,0.0,0.0,7.275721873156726e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16143798828125,0.0,0.0,9.850737842498349e-05,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1614685058594,0.0,0.0,0.000467276549898,286.32147216796875,294.1499938964844,293.6089172363281,291.95037841796875,293.2144775390625,293.44580078125,287.1508483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996712478809,5.479650511119871e-09,0.0009967070072889,-0.01340820081532,0.0,0.0,0.0,-0.0075293136760592,60.0,8.353653907775879,-0.0,-6.773281313599e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077580,298.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,9.352474444312976e-05,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16473388671875,0.0,0.0,9.848598710959776e-05,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,7.274147355929017e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,9.848605986917391e-05,298.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1649169921875,0.0,0.0,0.000467175443191,286.324951171875,294.1499938964844,293.6324768066406,291.96514892578125,293.2181091308594,293.4642333984375,287.1538391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964966448023,5.454430684892486e-09,0.0009964911732822,-0.0133421318605542,0.0,0.0,0.0,-0.007516810670495,60.0,8.371209144592285,-0.0,-6.77035032481399e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,9.351622429676354e-05,297.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.16815185546875,0.0,0.0,9.847701585385948e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1682434082031,0.0,0.0,7.273484516190365e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,9.847708861343564e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683349609375,0.0,0.0,0.0004671328933909,286.32843017578125,294.1499938964844,293.6562805175781,291.98004150390625,293.2218933105469,293.4830627441406,287.1568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964058408513,5.4438165086878615e-09,0.0009964003693312,-0.0133143244311213,0.0,0.0,0.0,-0.0075115486979484,60.0,8.389704704284668,-0.0,-6.76911682262471e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.352291090181096e-05,297.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716003417969,0.0,0.0,9.848406625678764e-05,298.9833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,7.27400547475554e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,9.848413901636376e-05,298.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1717529296875,0.0,0.0,0.0004671663045883,286.3319091796875,294.1499938964844,293.6802673339844,291.9950561523437,293.22589111328125,293.50250244140625,287.15985107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996476970613,5.452152507245955e-09,0.0009964714990928,-0.0133361630141735,0.0,0.0,0.0,-0.0075156805105507,60.0,8.409640312194824,-0.0,-6.770085292373551e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,9.354646317660809e-05,297.13848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750183105469,0.0,0.0,9.850886272033677e-05,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,7.27583683328703e-05,298.60357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,9.850892820395528e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,0.0004672839131671,286.3353881835937,294.1499938964844,293.70440673828125,292.0101623535156,293.2300720214844,293.52252197265625,287.162841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967278456315,5.481487708181021e-09,0.000996722257696,-0.0134130148217082,0.0,0.0,0.0,-0.0075302231125533,60.0,8.430924415588379,-0.0,-6.773495186962465e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,9.359191608382388e-05,297.1391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.178466796875,0.0,0.0,9.855672396952286e-05,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,7.279372221091762e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,9.8556796729099e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786193847656,0.0,0.0,0.0004675109812524,286.3388671875,294.1499938964844,293.7286682128906,292.0253601074219,293.23443603515625,293.5431823730469,287.16583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997212016955,5.5381188523995214e-09,0.0009972064290195,-0.0135613745078444,0.0,0.0,0.0,-0.0075582964345812,60.0,8.453826904296875,-0.0,-6.780079075952018e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,9.366458834847435e-05,297.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.181884765625,0.0,0.0,9.863325249170884e-05,298.9902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.18194580078125,0.0,0.0,7.28502418496646e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,9.8633325251285e-05,298.7378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820678710937,0.0,0.0,0.0004678739933297,286.3423156738281,294.1499938964844,293.75299072265625,292.0406188964844,293.2389831542969,293.5646667480469,287.1688537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979861788451,5.628658428236122e-09,0.0009979804744943,-0.0137985656037926,0.0,0.0,0.0,-0.0076031805947422,60.0,8.478822708129883,-0.0,-6.790612161466926e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,9.375600347993895e-05,297.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853332519531,0.0,0.0,9.87295206869021e-05,298.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1853942871094,0.0,0.0,7.29213425074704e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,9.872959344647823e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854858398437,0.0,0.0,0.0004683306324295,286.3457946777344,294.1499938964844,293.77740478515625,292.055908203125,293.24371337890625,293.5867614746094,287.1718444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989599930122,5.742551767440318e-09,0.0009989542886614,-0.0140969334170222,0.0,0.0,0.0,-0.007659641560167,60.0,8.505393028259277,-0.0,-6.803873731087151e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.8870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,9.387539466843008e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,9.88552492344752e-05,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,7.301420555450022e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889038085937,0.0,0.0,9.885531471809372e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889343261719,0.0,0.0,0.0004689270281232,286.3492736816406,294.1499938964844,293.8018493652344,292.0712585449219,293.24859619140625,293.6096496582031,287.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002319468185,5.891300780547226e-09,0.0010002260096371,-0.014486608095467,0.0,0.0,0.0,-0.0077333818189799,60.0,8.533921241760254,-0.0,-6.82121381601064e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,9.402169962413608e-05,297.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19219970703125,0.0,0.0,9.900931036099792e-05,298.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1922607421875,0.0,0.0,7.312799425562844e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,9.900937584461644e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923522949219,0.0,0.0,0.000469657825306,286.3527526855469,294.1499938964844,293.8262939453125,292.08660888671875,293.253662109375,293.6333312988281,287.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017905151471,6.073570535392037e-09,0.0010017844615504,-0.0149640869349241,0.0,0.0,0.0,-0.007823740132153,60.0,8.564513206481934,-0.0,-6.842491018232978e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.8974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,9.419482375960796e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,9.91916167549789e-05,299.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,7.326265040319413e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,9.919168951455504e-05,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19580078125,0.0,0.0,0.0004705226165242,286.3562316894531,294.1499938964844,293.8507080078125,292.1019287109375,293.2588806152344,293.65789794921875,287.18084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036349995061,6.289263776437792e-09,0.0010036287130787,-0.015529110096395,0.0,0.0,0.0,-0.0079306680709123,60.0,8.59735107421875,-0.0,-6.867712443181517e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,9.439493442187086e-05,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1990966796875,0.0,0.0,9.940235031535848e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,7.341829041251913e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,9.940241579897702e-05,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1992492675781,0.0,0.0,0.0004715222457889,286.3597106933594,294.1499938964844,293.87506103515625,292.11724853515625,293.2642822265625,293.6835327148437,287.183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057670297101,6.538583452453395e-09,0.001005760510452,-0.0161822009831666,0.0,0.0,0.0,-0.0080542657524347,60.0,8.63278579711914,-0.0,-6.896924276134089e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,9.462152956984936e-05,297.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2025451660156,0.0,0.0,9.964095806935802e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2026062011719,0.0,0.0,7.359452865784988e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20269775390625,0.0,0.0,9.964102355297656e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2027282714844,0.0,0.0,0.0004726540937554,286.3632202148437,294.1499938964844,293.8992919921875,292.13250732421875,293.2698669433594,293.71002197265625,287.18682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081811342388,6.82088918679824e-09,0.0010081742657348,-0.0169216729700565,0.0,0.0,0.0,-0.0081942155957221,60.0,8.670257568359375,-0.0,-6.930074647470974e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.91412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,9.487636270932852e-05,297.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060241699219,0.0,0.0,9.990930993808432e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2060852050781,0.0,0.0,7.379273301921785e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,9.990938269766048e-05,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,0.0004739270661957,286.3667297363281,294.1499938964844,293.9234313964844,292.147705078125,293.27569580078125,293.73760986328125,287.1898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108962887898,7.138385882399234e-09,0.0010108890710398,-0.0177532937377691,0.0,0.0,0.0,-0.0083516119047999,60.0,8.710478782653809,-0.0,-6.96745345862837e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.9198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,9.515465353615582e-05,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095031738281,0.0,0.0,0.0001002023636829,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095642089844,0.0,0.0,7.400917820632458e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2096252441406,0.0,0.0,0.0001002024364424,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20965576171875,0.0,0.0,0.0004753171815536,286.3702392578125,294.1499938964844,293.9474182128906,292.162841796875,293.2816772460937,293.7660217285156,287.1928405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138612706214,7.485106756632831e-09,0.0010138537036255,-0.0186614170670509,0.0,0.0,0.0,-0.0085234958678483,60.0,8.752689361572266,-0.0,-7.008387115092773e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,9.54585921135731e-05,297.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129821777344,0.0,0.0,0.0001005224330583,299.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2130432128906,0.0,0.0,7.424558134516701e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,0.0001005224985419,298.7459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.213134765625,0.0,0.0,0.0004768354119732,286.3737487792969,294.1499938964844,293.9712219238281,292.1778564453125,293.287841796875,293.7951354980469,287.19586181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170994792133,7.863786954942498e-09,0.0010170916793867,-0.0196531992405653,0.0,0.0,0.0,-0.0087112225592136,60.0,8.796961784362793,-0.0,-7.053230177689329e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,9.578968456480652e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164611816406,0.0,0.0,0.0001008710896712,299.0213928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,7.45030993130058e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,0.0001008711551548,298.7469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2166442871094,0.0,0.0,0.0004784892953466,286.3772888183594,294.1499938964844,293.99481201171875,292.1927490234375,293.2942199707031,293.824951171875,287.1988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206270962953,8.276296092901703e-09,0.0010206188308075,-0.0207335129380226,0.0,0.0,0.0,-0.0089157205075025,60.0,8.84365177154541,-0.0,-7.102242705059325e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,9.613810834707692e-05,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,0.0001012379943858,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,7.477409235434607e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201232910156,0.0,0.0,0.0001012380598695,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,0.0004802297335118,286.3808288574219,294.1499938964844,294.01812744140625,292.2075500488281,293.3007202148437,293.85516357421875,287.2018737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243393480777,8.710400400957496e-09,0.0010243306169286,-0.0218703057616949,0.0,0.0,0.0,-0.0091309240087866,60.0,8.891974449157715,-0.0,-7.154003611731241e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,9.65108338277787e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,0.0001016304959193,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235717773437,0.0,0.0,7.506398833356798e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,0.0001016305614029,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236633300781,0.0,0.0,0.0004820915928576,286.3843688964844,294.1499938964844,294.04119873046875,292.22216796875,293.3074035644531,293.8857421875,287.20489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283106239512,9.174783599519289e-09,0.0010283014271408,-0.0230863001197576,0.0,0.0,0.0,-0.0093611376360058,60.0,8.942243576049805,-0.0,-7.209582975065133e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,9.690321166999638e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270202636719,0.0,0.0,0.0001020436830003,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2270812988281,0.0,0.0,7.536917109973729e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271728515625,0.0,0.0,0.0001020437484839,298.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2272033691406,0.0,0.0,0.0004840515903197,286.387939453125,294.1499938964844,294.06396484375,292.23663330078125,293.31427001953125,293.9164733886719,287.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032491098158,9.663649436220112e-09,0.0010324814356863,-0.0243662912398576,0.0,0.0,0.0,-0.0096034882590174,60.0,8.994370460510254,-0.0,-7.268324253573155e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,9.731273166835308e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2305603027344,0.0,0.0,0.0001024749290081,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2306213378906,0.0,0.0,7.56876906962134e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.230712890625,0.0,0.0,0.0001024750017677,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0004860972403548,286.3915100097656,294.1499938964844,294.0863952636719,292.2509155273437,293.3212890625,293.9471740722656,287.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368544608354,1.017388751023418e-08,0.0010368443327024,-0.0257021132856607,0.0,0.0,0.0,-0.0098564345389604,60.0,9.04798984527588,-0.0,-7.32988780782762e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,9.773873898666352e-05,297.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.234130859375,0.0,0.0,0.0001029235354508,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.23419189453125,0.0,0.0,7.601902325404808e-05,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,0.0001029236009344,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2342834472656,0.0,0.0,0.0004882252251263,286.39508056640625,294.1499938964844,294.1084289550781,292.2649841308594,293.3284912109375,293.9776306152344,287.2139587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413934942334,1.0704656716598038e-08,0.0010413827840238,-0.0270915441215038,0.0,0.0,0.0,-0.0101195592433214,60.0,9.103544235229492,-0.0,-7.394204004640414e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.9654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,9.817519458010791e-05,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377014160156,0.0,0.0,0.0001033831431414,299.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2377624511719,0.0,0.0,7.635849760845304e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0001033832159009,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.23785400390625,0.0,0.0,0.0004904054221697,286.398681640625,294.1499938964844,294.1300964355469,292.2788391113281,293.3358764648437,294.0077819824219,287.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460437042638,1.1248458164914156e-08,0.0010460325283929,-0.0285149309784173,0.0,0.0,0.0,-0.0103891436010599,60.0,9.16010856628418,-0.0,-7.460389639390996e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,9.86222585197538e-05,297.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413024902344,0.0,0.0,0.0001038539194269,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2413635253906,0.0,0.0,7.670620834687725e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2414245605469,0.0,0.0,0.0001038539849105,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.241455078125,0.0,0.0,0.0004926385590806,286.4023132324219,294.1499938964844,294.1513366699219,292.2924499511719,293.3434143066406,294.0373840332031,287.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050807069987,1.1805466826331212e-08,0.0010507953120395,-0.0299727097153663,0.0,0.0,0.0,-0.0106652760878205,60.0,9.217798233032228,-0.0,-7.52848876572898e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,9.907479397952557e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449035644531,0.0,0.0,0.0001043304655468,299.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449645996094,0.0,0.0,7.705818279646337e-05,298.6121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450256347656,0.0,0.0,0.0001043305310304,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2450561523437,0.0,0.0,0.0004948991117998,286.40594482421875,294.1499938964844,294.1720886230469,292.3058166503906,293.3511047363281,294.0663146972656,287.2230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556287597864,1.2369304691617344e-08,0.001055616303347,-0.0314481705427169,0.0,0.0,0.0,-0.0109447930008172,60.0,9.276208877563477,-0.0,-7.597737550213425e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,9.952920663636178e-05,297.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485046386719,0.0,0.0,0.0001048089834512,299.0358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,7.741161243757233e-05,298.6131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0001048090562107,298.75457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2486572265625,0.0,0.0,0.0004971689777448,286.4095764160156,294.1499938964844,294.1923828125,292.3189392089844,293.3589782714844,294.0943298339844,287.2261047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604704730212,1.2935488236109904e-08,0.0010604575509205,-0.032929565757513,0.0,0.0,0.0,-0.0112254731357097,60.0,9.335076332092283,-0.0,-7.66759242765147e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.9891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,9.998284804169089e-05,297.156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2521667480469,0.0,0.0,0.0001052866864483,299.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.252197265625,0.0,0.0,7.776444545015693e-05,298.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0001052867592079,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2522888183594,0.0,0.0,0.0004994350019842,286.4132385253906,294.1499938964844,294.212158203125,292.33172607421875,293.3669738769531,294.1216125488281,287.2291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653039207682,1.3500704554303413e-08,0.0010652904165908,-0.0344082154333591,0.0,0.0,0.0,-0.0115056736394763,60.0,9.394057273864746,-0.0,-7.737646967598266e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0001004312362056,297.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2557983398437,0.0,0.0,0.0001057588597177,299.03790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.255859375,0.0,0.0,7.811318937456235e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0001057589252013,298.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2559509277344,0.0,0.0,0.0005016747745685,286.4169006347656,294.1499938964844,294.2313537597656,292.34423828125,293.3751220703125,294.1479797363281,287.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700814891606,1.4059380326614246e-08,0.0010700674029067,-0.0358695387840271,0.0,0.0,0.0,-0.0117826322093606,60.0,9.452899932861328,-0.0,-7.807203417087295e-08,0.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,299.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.050000000745058,0.0001008719336823,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.0,0.050000000745058,0.0001062229421222,299.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.259521484375,0.0,0.050000000745058,7.845595973776653e-05,298.615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25958251953125,0.0,0.050000000745058,0.0001062230076058,298.7569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596130371094,0.0,0.050000000745058,0.0005038761883042,286.42059326171875,284.95001220703125,294.25,292.3564147949219,293.38336181640625,294.17333984375,287.2352905273437,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010747771011665,1.4608484200095972e-08,0.0010747625492513,-0.0373056046664714,0.0,0.0,0.0,-0.0120548456907272,60.0,9.511260032653809,-0.0,-7.875870977613887e-08,1.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
