time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079260,298.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361877441406,0.6356344819068909,0.050000000745058,0.0408366173505783,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361572265625,0.6356344819068909,0.050000000745058,0.0430029220879077,299.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361877441406,0.6356344819068909,0.050000000745058,0.0317618139088153,298.5947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361877441406,0.6356344819068909,0.050000000745058,0.043002925813198,298.7324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361877441406,0.6356344819068909,0.050000000745058,0.2039873600006103,287.0563659667969,284.95001220703125,294.2683410644531,292.3685302734375,297.1764221191406,297.9731140136719,287.4417724609375,1.0,0.1097103059291839,0.0891598314046859,0.0891598314046859,1.0,1.0,-0.4353304803371429,0.0007126985583454,0.4346177875995636,-0.1194799989461898,0.0,0.0,0.0,10.181058883666992,60.0,1279.6474609375,0.0,12.276976585388184,1.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.9078063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9510192871094,0.6328139305114746,0.050000000745058,0.0452306233346462,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9510192871094,0.6328139305114746,0.050000000745058,0.0476300232112407,298.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9510192871094,0.6328139305114746,0.050000000745058,0.0351793728768825,298.558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9510192871094,0.6328139305114746,0.050000000745058,0.047630026936531,298.6866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9510192871094,0.6328139305114746,0.050000000745058,0.2259363383054733,288.0694274902344,284.95001220703125,294.2866516113281,292.3808288574219,297.7352905273437,298.96319580078125,288.7872009277344,1.0,0.1210872605443,0.1783196628093719,0.1783196628093719,1.0,1.0,-0.48194020986557,0.0188025310635566,0.4631376564502716,-0.1097018346190452,0.0,0.0,0.0,12.51054573059082,60.0,2606.342041015625,0.0,16.67772102355957,1.0,281.25946044921875,283.76806640625,296.92352294921875,298.7179260253906,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.821471808477508e-21,2.4107359042387537e-21,2.4107359042387537e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525146484375,0.5999242067337036,0.050000000745058,0.0455294921994209,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525146484375,0.5999242067337036,0.050000000745058,0.0479447469115257,298.91998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525146484375,0.5999242067337036,0.050000000745058,0.0354118272662162,298.5295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525146484375,0.5999242067337036,0.050000000745058,0.0479447469115257,298.6492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9525146484375,0.5999242067337036,0.050000000745058,0.2274292409420013,288.99493408203125,284.95001220703125,294.30499267578125,292.3932800292969,297.7269592285156,298.9705810546875,288.25994873046875,1.0,0.131301924586296,0.2674794793128967,0.2674794793128967,1.0,1.0,-0.4851263463497162,0.0391283109784126,0.4459980428218841,-0.089703656733036,1.0,1.0,0.0,16.260005950927734,60.0,12199.9169921875,0.0,19.96022605895996,1.0,281.6329345703125,288.72314453125,297.6195068359375,298.6409606933594,293.1499938964844,293.1499938964844,283.1499938964844,1475.4327392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2059275060892105,1.0,0.0,0.0,0.7992095351219177,0.7992162108421326,6.677297648138848e-08,4.217470169067383,4.2174601554870605,1.0187921361648478e-05,0.0,0.0,-0.0,5596.2705078125,0.0,16.586181640625,1887.76220703125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
18079440,298.8258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.571948230266571,0.050000000745058,0.0456751510500907,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.571948230266571,0.050000000745058,0.0480981320142746,298.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.571948230266571,0.050000000745058,0.0355251170694828,298.4974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.571948230266571,0.050000000745058,0.0480981320142746,298.60943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.571948230266571,0.050000000745058,0.2281568348407745,287.1161804199219,284.95001220703125,294.3233337402344,292.4059143066406,297.7081298828125,298.9354553222656,286.2058410644531,1.0,0.1405864208936691,0.3566393256187439,0.3566393256187439,1.0,1.0,-0.4866786003112793,0.0727164298295974,0.413962185382843,-0.0561928823590278,1.0,1.0,0.0,20.03897285461425,60.0,12170.1435546875,0.0,23.18307876586914,1.0,282.1600341796875,285.7802429199219,297.48760986328125,298.6628112792969,293.1499938964844,293.1499938964844,283.1499938964844,2094.928466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.423365980386734,1.0,0.0,0.0,0.9640604257583618,0.96406227350235,6.30330987405614e-08,4.264518737792969,4.264508724212647,9.797920029086526e-06,0.0,0.0,-0.0,4437.4765625,0.0,27.53239822387696,1895.245361328125,0.0,318.91387939453125,0.2486507296562194,1.0,0.0,3.0,1.0,0.0
18079500,298.7822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.5500072836875916,0.050000000745058,0.0458124727010726,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.5500072836875916,0.050000000745058,0.0482427366077899,298.8401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.5500072836875916,0.050000000745058,0.0356319211423397,298.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.5500072836875916,0.050000000745058,0.0482427366077899,298.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.5500072836875916,0.050000000745058,0.2288427799940109,285.702880859375,284.95001220703125,294.3416748046875,292.418701171875,297.6857604980469,298.8949584960937,285.2862243652344,1.0,0.148984357714653,0.4457991421222687,0.4457991421222687,1.0,1.0,-0.4881419241428375,0.1155550181865692,0.3725869059562683,-0.0134578384459018,1.0,1.0,0.0,23.71772575378418,60.0,11243.6552734375,0.0,26.33307647705078,1.0,282.5812072753906,284.864990234375,296.6737976074219,297.847900390625,293.1499938964844,293.1499938964844,283.1499938964844,3459.680908203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5081992745399475,1.0,0.0,0.0,1.2389163970947266,1.238919019699097,1.0246865400631577e-07,4.265882015228272,4.265872478485107,9.78628759185085e-06,0.0,0.0,-0.0,3585.2216796875,0.0,58.21122741699219,1895.431396484375,0.0,532.7239379882812,0.3127857446670532,1.0,0.0,3.0,1.0,0.0
18079560,298.7424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.5330979228019714,0.050000000745058,0.0459435880184173,296.9422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.5330979228019714,0.050000000745058,0.0483808107674121,298.8006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.5330979228019714,0.050000000745058,0.0357339009642601,298.42449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.5330979228019714,0.050000000745058,0.0483808107674121,298.52020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1649475097656,0.5330979228019714,0.050000000745058,0.2294977456331253,285.1167907714844,284.95001220703125,294.3599853515625,292.431640625,297.4100952148437,298.8550720214844,284.9805603027344,1.0,0.1565429270267486,0.5566393136978149,0.5566393136978149,0.800000011920929,1.0,-0.489539086818695,0.1679981797933578,0.3215409219264984,0.0388483330607414,0.8975400328636169,0.8975400328636169,0.0,27.23503875732422,60.0,10678.185546875,0.0,29.361928939819336,1.0,282.8619079589844,284.6007385253906,295.9631042480469,297.026611328125,293.1499938964844,293.1499938964844,283.1499938964844,5328.0498046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5232441425323486,1.0,0.0,0.0,1.4691557884216309,1.4691596031188965,1.4402399983737268e-07,4.265923023223877,4.265913486480713,9.785937436390668e-06,0.0,0.0,-0.0,3496.26611328125,0.0,98.4607391357422,1895.4368896484373,0.0,583.6185913085938,0.3723903000354767,1.0,0.0,3.0,1.0,0.0
18079620,298.7086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5201557278633118,0.050000000745058,0.0460668206214904,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5201557278633118,0.050000000745058,0.0485105812549591,298.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5201557278633118,0.050000000745058,0.0358297489583492,298.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5201557278633118,0.050000000745058,0.0485105812549591,298.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.5201557278633118,0.050000000745058,0.2301133126020431,284.9320678710937,284.95001220703125,294.3783264160156,292.4447021484375,296.8974914550781,298.8187561035156,284.8920593261719,1.0,0.163319706916809,0.6674795150756836,0.6674795150756836,0.6000000238418579,1.0,-0.4908521175384521,0.2275902926921844,0.2632618248462677,0.0982379391789436,0.7931201457977295,0.7931201457977295,0.0,30.542036056518555,60.0,10484.7197265625,0.0,32.23467254638672,1.0,283.0180969238281,284.5416564941406,295.5029602050781,296.4641418457031,293.1499938964844,293.1499938964844,283.1499938964844,9293.49609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5033272504806519,1.0,0.0,0.0,1.6312761306762695,1.6312812566757202,1.7756137538071928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3660.731689453125,0.0,143.89617919921875,1895.4371337890625,0.0,517.234375,0.4150789082050323,1.0,0.0,3.0,1.0,0.0
18079680,298.68072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5102235674858093,0.050000000745058,0.0461807772517204,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5102235674858093,0.050000000745058,0.0486305803060531,298.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5102235674858093,0.050000000745058,0.0359183810651302,298.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5102235674858093,0.050000000745058,0.0486305803060531,298.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.5102235674858093,0.050000000745058,0.2306825369596481,284.8749389648437,284.95001220703125,294.39666748046875,292.4579467773437,295.9573669433594,298.7867431640625,284.8563842773437,1.0,0.1693774759769439,0.7783196568489075,0.7783196568489075,0.4000000059604645,1.0,-0.4920662641525268,0.3473119437694549,0.1447543054819107,0.2174686640501022,0.7380110025405884,0.7380110025405884,0.0,33.60895538330078,60.0,10480.0703125,0.0,34.92911911010742,1.0,283.0929870605469,284.5460205078125,295.2608337402344,296.1468505859375,293.1499938964844,293.1499938964844,283.1499938964844,13211.7294921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4693072140216827,1.0,0.0,0.0,1.7108088731765747,1.7108150720596311,1.952973747165743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3817.694091796875,0.0,176.47157287597656,1895.4371337890625,0.0,421.1832275390625,0.4381850957870483,1.0,0.0,3.0,1.0,0.0
18079740,298.65789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.5024094581604004,0.050000000745058,0.0462859869003295,296.8538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.5024094581604004,0.050000000745058,0.0487413704395294,298.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.5024094581604004,0.050000000745058,0.0360002107918262,298.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.5024094581604004,0.050000000745058,0.0487413704395294,298.4031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.5024094581604004,0.050000000745058,0.2312080860137939,284.8369140625,284.95001220703125,294.4150085449219,292.4712829589844,294.90625,298.7588195800781,284.8193664550781,1.0,0.1747731268405914,0.8891598582267761,0.8891598582267761,0.2000000029802322,1.0,-0.4931876361370086,0.4557329416275024,0.0374547131359577,0.3254102170467376,0.6813050508499146,0.6813050508499146,0.0,36.44125747680664,60.0,10500.8544921875,-0.0,37.43152618408203,1.0,283.125732421875,284.5892333984375,295.1701354980469,296.0011901855469,293.1499938964844,293.1499938964844,283.1499938964844,16932.498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329955875873565,1.0,0.0,0.0,1.693537354469299,1.6935441493988037,1.9137402773594658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3882.350830078125,0.0,185.01890563964844,1895.4371337890625,0.0,338.2260131835937,0.4450137913227081,1.0,0.0,3.0,1.0,0.0
18079800,298.6393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.496067076921463,0.050000000745058,0.0463831201195716,296.8308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.496067076921463,0.050000000745058,0.0488436594605445,298.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.496067076921463,0.050000000745058,0.036075759679079,298.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.496067076921463,0.050000000745058,0.0488436594605445,298.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.496067076921463,0.050000000745058,0.2316932827234268,284.8169250488281,284.95001220703125,294.4333190917969,292.4847412109375,294.4531555175781,298.7345275878906,284.822998046875,1.0,0.1795613318681717,1.0,1.0,0.0,1.0,-0.49422287940979,0.4942211806774139,1.6972900311884589e-06,0.3636922538280487,0.6257748603820801,0.6257748603820801,0.0,39.04711151123047,60.0,10440.1611328125,-0.0,39.7344856262207,1.0,283.1393737792969,284.6747131347656,295.17144775390625,295.9598693847656,293.1499938964844,293.1499938964844,283.1499938964844,20942.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4005157947540283,1.0,0.0,0.0,1.5929397344589231,1.5929467678070068,1.6931369373196508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3866.82568359375,0.0,173.4337615966797,1895.4371337890625,0.0,276.5843811035156,0.4310759902000427,1.0,0.0,3.0,1.0,0.0
18079860,298.6247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.490796685218811,0.050000000745058,0.0464718490839004,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.490796685218811,0.050000000745058,0.0489370934665203,298.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.490796685218811,0.050000000745058,0.036144770681858,298.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.490796685218811,0.050000000745058,0.0489370934665203,298.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495483398437,0.490796685218811,0.050000000745058,0.2321365028619766,284.8542785644531,284.95001220703125,294.45166015625,292.49835205078125,294.44781494140625,298.7136535644531,284.88970947265625,1.0,0.183798149228096,1.0,1.0,0.0,1.0,-0.4951683580875397,0.495168000459671,3.586285401979694e-07,0.3646181225776672,0.6107509732246399,0.6107509732246399,0.0,41.42213821411133,60.0,10392.8447265625,-0.0,41.83705520629883,1.0,283.1450500488281,284.7922668457031,295.2215576171875,295.9802551269531,293.1499938964844,293.1499938964844,283.1499938964844,21547.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3743561506271362,1.0,0.0,0.0,1.4819918870925903,1.4819986820220947,1.465497518893244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3880.3349609375,0.0,150.0543212890625,1895.4371337890625,0.0,232.6735382080078,0.4147737622261047,1.0,0.0,3.0,1.0,0.0
18079920,298.6137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.4863137006759643,0.050000000745058,0.0465520359575748,296.79327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.4863137006759643,0.050000000745058,0.0490215346217155,298.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.4863137006759643,0.050000000745058,0.0362071394920349,298.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.4863137006759643,0.050000000745058,0.0490215346217155,298.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.4863137006759643,0.050000000745058,0.2325370609760284,284.92352294921875,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.695068359375,284.9490661621094,1.0,0.1875393092632293,1.0,1.0,0.0,1.0,-0.4960228502750397,0.496022492647171,3.594615805013746e-07,0.3655120432376861,0.6368266940116882,0.6368266940116882,0.0,43.56916427612305,48.0,10558.8505859375,-0.0,43.744537353515625,1.0,283.14764404296875,284.84234619140625,295.307861328125,296.0653381347656,293.1499938964844,293.1499938964844,283.1499938964844,19290.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3572911024093628,1.0,0.0,0.0,1.487620830535889,1.4876272678375244,1.4766513345421117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4025.96875,0.0,144.3856964111328,1895.4371337890625,0.0,205.6795959472656,0.4105496108531952,1.0,0.0,3.0,1.0,0.0
18079980,298.60552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.4842593371868133,0.050000000745058,0.0465897731482982,296.7782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.4842593371868133,0.050000000745058,0.0490612722933292,298.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.4842593371868133,0.050000000745058,0.0362364910542964,298.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.4842593371868133,0.050000000745058,0.0490612722933292,298.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95294189453125,0.4842593371868133,0.050000000745058,0.2327255606651306,284.955078125,284.95001220703125,294.48834228515625,292.5258483886719,294.48419189453125,298.67694091796875,284.9564514160156,1.0,0.1889553964138031,1.0,1.0,0.0,1.0,-0.4964251816272735,0.4964248239994049,3.599299702727876e-07,0.3660862445831299,0.6557353138923645,0.6557353138923645,0.0,44.58113098144531,48.0,10674.6376953125,-0.0,44.64573669433594,1.0,283.1488952636719,284.8255920410156,295.4144592285156,296.1831359863281,293.1499938964844,293.1499938964844,283.1499938964844,17647.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3507629930973053,1.0,0.0,0.0,1.527706265449524,1.5277124643325806,1.5573030509585808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.15673828125,0.0,147.93228149414062,1895.4371337890625,0.0,195.54608154296875,0.4137955904006958,1.0,0.0,3.0,1.0,0.0
18080040,298.5994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840177297592163,0.050000000745058,0.0465942360460758,296.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840177297592163,0.050000000745058,0.0490659736096859,298.6127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840177297592163,0.050000000745058,0.0362399592995643,298.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840177297592163,0.050000000745058,0.0490659736096859,298.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.4840177297592163,0.050000000745058,0.2327478528022766,284.9504089355469,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.6611328125,284.9454345703125,1.0,0.1889972984790802,1.0,1.0,0.0,1.0,-0.4964728653430938,0.4964725077152252,3.600954698868009e-07,0.3663957715034485,0.6540137529373169,0.6540137529373169,0.0,44.70327377319336,36.0,10680.833984375,-0.0,44.75449752807617,1.0,283.14947509765625,284.8094177246094,295.51031494140625,296.2900695800781,293.1499938964844,293.1499938964844,283.1499938964844,17641.3984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3521132171154022,1.0,0.0,0.0,1.539171814918518,1.5391780138015747,1.580766024744662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.32080078125,0.0,150.4290008544922,1895.4371337890625,0.0,197.6363525390625,0.415692389011383,1.0,0.0,3.0,1.0,0.0
18080100,298.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4852341115474701,0.050000000745058,0.0465718060731887,296.7538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4852341115474701,0.050000000745058,0.0490423552691936,298.6007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4852341115474701,0.050000000745058,0.0362225174903869,298.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4852341115474701,0.050000000745058,0.0490423552691936,298.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441833496094,0.4852341115474701,0.050000000745058,0.2326358258724212,284.9437255859375,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.6475524902344,284.9435729980469,1.0,0.1878090798854828,1.0,1.0,0.0,1.0,-0.4962339699268341,0.4962336122989654,3.599995466174733e-07,0.3664561510086059,0.6483343243598938,0.6483343243598938,0.0,44.10591506958008,36.0,10665.4296875,-0.0,44.22206878662109,1.0,283.1497497558594,284.81280517578125,295.57891845703125,296.3703308105469,293.1499938964844,293.1499938964844,283.1499938964844,18067.060546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3576120138168335,1.0,0.0,0.0,1.5306024551391602,1.5306087732315063,1.563213203326086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.79248046875,0.0,149.88058471679688,1895.4371337890625,0.0,206.1797637939453,0.415056437253952,1.0,0.0,3.0,1.0,0.0
18080160,298.5926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.4877443015575409,0.050000000745058,0.0465260632336139,296.7440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.4877443015575409,0.050000000745058,0.0489941835403442,298.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.4877443015575409,0.050000000745058,0.0361869372427463,298.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.4877443015575409,0.050000000745058,0.0489941835403442,298.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.4877443015575409,0.050000000745058,0.2324073165655136,284.9462280273437,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.635986328125,284.9488525390625,1.0,0.1855345666408538,1.0,1.0,0.0,1.0,-0.4957466423511505,0.4957462847232818,3.596710484998767e-07,0.366287350654602,0.6481438279151917,0.6481438279151917,0.0,42.884613037109375,25.0,10674.0703125,-0.0,43.13519287109375,1.0,283.14990234375,284.8207092285156,295.6215515136719,296.426025390625,293.1499938964844,293.1499938964844,283.1499938964844,18128.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3646011650562286,1.0,0.0,0.0,1.5256277322769165,1.5256340503692627,1.553068358361998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.17041015625,0.0,148.9822540283203,1895.4371337890625,0.0,217.13400268554688,0.4143448770046234,1.0,0.0,3.0,1.0,0.0
18080220,298.5921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.4991067945957184,0.1799436062574386,0.0463873334228992,296.7362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.4989166855812073,0.050000000745058,0.0487961210310459,298.5475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7127493023872375,0.1761126816272735,0.0952473580837249,298.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.4989166855812073,0.050000000745058,0.0487961210310459,298.2488708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561767578125,0.4989166855812073,0.050000000745058,0.2314677834510803,284.9588928222656,284.95001220703125,294.5616760253906,292.5818786621094,294.5578918457031,298.6217041015625,284.99627685546875,1.0,0.1833135038614273,1.0,1.0,0.0,1.0,-0.5648132562637329,0.5648128390312195,4.227692329550337e-07,0.422173261642456,0.6564372777938843,0.6564372777938843,0.0,38.4487533569336,25.0,11488.45703125,-0.0,47.24553298950195,1.0,283.14996337890625,284.88336181640625,295.6462097167969,296.4693603515625,293.1499938964844,293.1499938964844,283.1499938964844,17874.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716476857662201,1.0,0.0,0.0,1.5307164192199707,1.5307226181030271,1.563445977126321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4281.7890625,0.0,149.30242919921875,1895.4371337890625,0.0,228.32440185546875,0.4148831665515899,1.0,0.0,3.0,1.0,0.0
18080280,298.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2104797363281,0.8062986731529236,0.1778443306684494,0.1517439186573028,296.73077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.5292685627937317,0.050000000745058,0.0484157688915729,298.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21240234375,0.8128435015678406,0.1716712266206741,0.1209456175565719,298.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.5292685627937317,0.050000000745058,0.0484157688915729,298.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.5292685627937317,0.050000000745058,0.2296635508537292,285.19122314453125,284.95001220703125,294.5799865722656,292.5960998535156,294.5770874023437,298.5574951171875,285.30908203125,1.0,0.1825746893882751,1.0,1.0,0.0,1.0,-0.719057559967041,0.719057023525238,5.783724645880284e-07,0.5437986850738525,0.8431885838508606,0.8431885838508606,0.0,30.2021713256836,25.0,14454.6103515625,-0.0,58.17237091064453,1.0,283.14996337890625,285.1521911621094,295.7105407714844,296.6492004394531,293.1499938964844,293.1499938964844,283.1499938964844,12028.34765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847487270832062,1.0,0.0,0.0,1.705668568611145,1.705674648284912,1.9412556184761345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.7001953125,0.0,171.02525329589844,1895.4371337890625,0.0,249.6622314453125,0.4403301477432251,1.0,0.0,3.0,1.0,0.0
18080340,298.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.36962890625,0.8549039363861084,0.1715467572212219,0.1570004224777221,296.72607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3522033691406,0.5618998408317566,0.050000000745058,0.0481594800949096,298.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3696594238281,0.8497054576873779,0.1700722277164459,0.1198330447077751,298.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3551330566406,0.6619592905044556,0.1574409902095794,0.0764487758278846,298.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35272216796875,0.6059471964836121,0.1537008136510849,0.2770470380783081,285.3687438964844,284.95001220703125,294.59832763671875,292.6103515625,294.5956115722656,298.49981689453125,285.3667297363281,1.0,0.1829121112823486,1.0,1.0,0.0,1.0,-0.8137645721435547,0.8137638568878174,6.824629394941439e-07,0.6111928224563599,1.0,1.0,0.0,24.55662727355957,25.0,16120.3359375,-0.0,64.78775024414062,1.0,283.1499938964844,285.07586669921875,295.84423828125,296.9096984863281,293.1499938964844,293.1499938964844,283.1499938964844,8659.6220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141861200332641,1.0,0.0,0.0,1.9531145095825195,1.9531211853027344,2.5453576313339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.15234375,0.0,228.3056640625,1895.4371337890625,0.0,301.36395263671875,0.4854797422885895,1.0,0.0,3.0,1.0,0.0
18080400,298.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.8890707492828369,0.1782996952533722,0.0984290242195129,296.7178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6231384277344,0.6883573532104492,0.050000000745058,0.04765485227108,298.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.692138671875,0.8890707492828369,0.1773331761360168,0.0765559077262878,298.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.8890707492828369,0.1592980176210403,0.1036505103111267,298.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.9093545079231262,0.1526959538459777,0.524642288684845,285.71307373046875,284.95001220703125,294.6166687011719,292.6246337890625,294.6146545410156,298.4660339355469,285.78289794921875,1.0,0.1879363656044006,1.0,1.0,0.0,1.0,-1.0204434394836426,1.0204424858093262,9.543072110318462e-07,0.7686187028884888,1.0,1.0,0.0,14.03309726715088,45.0,19975.77734375,-0.0,85.03350830078125,1.0,283.1499938964844,285.4228515625,295.9668884277344,297.2214050292969,293.1499938964844,293.1499938964844,283.1499938964844,9860.6962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535003900527954,1.0,0.0,0.0,2.0915892124176025,2.0915966033935547,2.919080941410357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.87646484375,0.0,280.08843994140625,1895.4371337890625,0.0,382.9084167480469,0.5215922594070435,1.0,0.0,3.0,1.0,0.0
18080460,298.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.80419921875,0.8963384628295898,0.185229480266571,0.1035398766398429,296.6990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.79412841796875,0.6818562746047974,0.050000000745058,0.0476672276854515,298.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80419921875,0.8963384628295898,0.1841857731342315,0.0805310159921646,298.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80419921875,0.8963384628295898,0.1607035398483276,0.1090324744582176,298.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.80419921875,0.9075167775154114,0.1520794779062271,0.5359715819358826,285.8041687011719,284.95001220703125,294.635009765625,292.63897705078125,294.633056640625,298.4301452636719,285.8013916015625,1.0,0.1940086781978607,1.0,1.0,0.0,1.0,-1.0521446466445925,1.052143692970276,1.0009132438426604e-06,0.7923283576965332,1.0,1.0,0.0,14.72185516357422,45.0,20833.822265625,-0.0,92.78555297851562,1.0,283.1499938964844,285.3876953125,296.05859375,297.4584350585937,293.1499938964844,293.1499938964844,283.1499938964844,11236.0166015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5001484155654907,1.0,0.0,0.0,2.232698917388916,2.232707500457764,3.326240687329119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.533203125,0.0,340.6875915527344,1895.4371337890625,0.0,507.3777160644531,0.553138256072998,1.0,0.0,3.0,1.0,0.0
18080520,298.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.80181884765625,0.8968635201454163,0.1912605911493301,0.1039181724190712,296.6753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.6813886761665344,0.050000000745058,0.0476679019629955,298.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80181884765625,0.8968635201454163,0.1899107545614242,0.0808252468705177,298.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80181884765625,0.8968635201454163,0.1624515503644943,0.1094308421015739,298.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80194091796875,0.9333853721618652,0.1516599208116531,0.5779131054878235,285.80224609375,284.95001220703125,294.6533203125,292.65338134765625,294.6514587402344,298.3999938964844,285.8067932128906,1.0,0.2023776322603225,1.0,1.0,0.0,1.0,-1.1037553548812866,1.1037542819976809,1.080172523870715e-06,0.8312357664108276,1.0,1.0,0.0,15.375285148620604,65.0,21783.66015625,-0.0,105.56510925292967,1.0,283.1499938964844,285.3696594238281,296.05633544921875,297.55987548828125,293.1499938964844,293.1499938964844,283.1499938964844,12393.2509765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540239155292511,1.0,0.0,0.0,2.344858169555664,2.344867706298828,3.668821193514305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5576.04150390625,0.0,394.6533203125,1895.4371337890625,0.0,647.0746459960938,0.583149790763855,1.0,0.0,3.0,1.0,0.0
18080580,298.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285217285156,0.8970950841903687,0.1968560069799423,0.1040849089622497,296.6488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82275390625,0.6811825037002563,0.050000000745058,0.0476679541170597,298.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285217285156,0.8970950841903687,0.1949870139360427,0.0809549316763877,298.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8285217285156,0.8970950841903687,0.1646046191453933,0.109606422483921,297.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8294372558594,0.9642592668533324,0.1509860157966613,0.631905734539032,285.830322265625,284.95001220703125,294.6716613769531,292.66778564453125,294.6698913574219,298.36798095703125,285.84033203125,1.0,0.2129517942667007,1.0,1.0,0.0,1.0,-1.1691220998764038,1.1691209077835083,1.1868853562191362e-06,0.8811666965484619,1.0,1.0,0.0,16.235416412353516,65.0,22972.1796875,-0.0,123.4296875,1.0,283.1499938964844,285.3741455078125,296.0075378417969,297.5968933105469,293.1499938964844,293.1499938964844,283.1499938964844,13672.751953125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5712344646453857,1.0,0.0,0.0,2.4629292488098145,2.462939739227295,4.04759674665911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.58642578125,0.0,457.3218383789063,1895.4371337890625,0.0,780.956298828125,0.609083890914917,1.0,0.0,3.0,1.0,0.0
18080640,298.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.9038453102111816,0.2020141035318374,0.1090838387608528,296.6204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755187988281,0.6752023100852966,0.050000000745058,0.0476799197494983,298.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.9038453102111816,0.1994931101799011,0.0848429873585701,298.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.9038453102111816,0.1669823378324508,0.1148705407977104,297.88494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8900451660156,0.9779514670372008,0.1498972475528717,0.6770075559616089,285.8915100097656,284.95001220703125,294.69000244140625,292.6822204589844,294.6883544921875,298.3343811035156,285.9072265625,1.0,0.2255891114473343,1.0,1.0,0.0,1.0,-1.2445068359375,1.244505524635315,1.319664534094045e-06,0.9402677416801452,1.0,1.0,0.0,17.619169235229492,85.0,24265.474609375,-0.0,146.7261199951172,1.0,283.1499938964844,285.4117431640625,295.9525451660156,297.6146850585937,293.1499938964844,293.1499938964844,283.1499938964844,14705.6083984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947344303131104,1.0,0.0,0.0,2.554262161254883,2.5542733669281006,4.353357212494302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5687.08154296875,0.0,510.1086120605469,1895.4371337890625,0.0,899.9050903320312,0.6340427398681641,1.0,0.0,3.0,1.0,0.0
18080700,298.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.95831298828125,0.9251489639282228,0.2048560827970504,0.1249793469905853,296.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438171386719,0.6582338213920593,0.050000000745058,0.0477198809385299,298.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95831298828125,0.9251489639282228,0.2020259648561477,0.0972061604261398,297.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598388671875,0.9869996905326844,0.166880577802658,0.1586441695690155,297.8328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9591064453125,0.952248513698578,0.1494310349225998,0.6733717918395996,285.9610595703125,284.95001220703125,294.7083435058594,292.6966552734375,294.706787109375,298.2898864746094,285.97674560546875,1.0,0.2399763911962509,1.0,1.0,0.0,1.0,-1.3235576152801514,1.3235561847686768,1.4696612424813793e-06,1.0028347969055176,1.0,1.0,0.0,19.853979110717773,85.0,25634.767578125,-0.0,176.7823028564453,1.0,283.1499938964844,285.44891357421875,295.9127197265625,297.64483642578125,293.1499938964844,293.1499938964844,283.1499938964844,15869.5263671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6134677529335022,1.0,0.0,0.0,2.6534197330474854,2.6534318923950195,4.697916438090033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5755.95068359375,0.0,571.852783203125,1895.4371337890625,0.0,1006.3447875976562,0.6553846597671509,1.0,0.0,3.0,1.0,0.0
18080760,298.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0409240722656,0.9633162021636964,0.204608604311943,0.1609255373477935,296.5647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0222473144531,0.6285355687141418,0.050000000745058,0.047817874699831,298.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.041015625,0.9667301774024964,0.2019904553890228,0.1264828890562057,297.8764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04052734375,0.9378200769424438,0.1652507930994033,0.157480701804161,297.790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0396423339844,0.9016713500022888,0.14957295358181,0.6732022166252136,286.0421142578125,284.95001220703125,294.7266540527344,292.7110900878906,294.7251892089844,298.2433776855469,286.0570678710937,1.0,0.255720853805542,1.0,1.0,0.0,1.0,-1.3999831676483154,1.3999814987182615,1.6250432963715866e-06,1.0633543729782104,1.0,1.0,0.0,23.599809646606445,105.0,26924.228515625,-0.0,212.58238220214844,1.0,283.1499938964844,285.4986877441406,295.8910217285156,297.6911926269531,293.1499938964844,293.1499938964844,283.1499938964844,16774.96484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.629509449005127,1.0,0.0,0.0,2.728065490722656,2.728078365325928,4.965956463820476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5826.5771484375,0.0,621.4852294921875,1895.4371337890625,0.0,1105.1143798828125,0.6763074398040771,1.0,0.0,3.0,1.0,0.0
18080820,298.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1161193847656,0.9145460724830629,0.2013414353132248,0.1830694824457168,296.5397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1010437011719,0.571625828742981,0.050000000745058,0.0480948500335216,298.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1160583496094,0.9101910591125488,0.199247270822525,0.1405871212482452,297.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1153869628906,0.852329671382904,0.1648483574390411,0.1568743884563446,297.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.11492919921875,0.8267877697944641,0.1499166339635849,0.6757258772850037,286.11627197265625,284.95001220703125,294.7449951171875,292.7255554199219,294.7435913085937,298.1875915527344,286.1183166503906,1.0,0.2717735469341278,1.0,1.0,0.0,1.0,-1.4454277753829956,1.445426106452942,1.7233660400961526e-06,1.100334644317627,1.0,1.0,0.0,31.430212020874023,105.0,27926.24609375,-0.0,249.51852416992188,1.0,283.1499938964844,285.5274963378906,295.88543701171875,297.7562255859375,293.1499938964844,293.1499938964844,283.1499938964844,17828.05859375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443828344345093,1.0,0.0,0.0,2.8123929500579834,2.812406539916992,5.277707941786502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5895.41064453125,0.0,680.9176025390625,1895.4371337890625,0.0,1202.547119140625,0.6940574049949646,1.0,0.0,3.0,1.0,0.0
18080880,297.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989685058594,0.8346704840660095,0.2002792358398437,0.1813921481370926,296.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038513183594,0.515531599521637,0.050000000745058,0.0485584512352943,297.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0989990234375,0.832355260848999,0.1986797899007797,0.1398311704397201,297.7850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0994567871094,0.7830910682678223,0.1651503890752792,0.1572935283184051,297.717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997009277344,0.7588502168655396,0.15029838681221,0.679466187953949,286.0988464355469,284.95001220703125,294.7633361816406,292.739990234375,294.7619323730469,298.14617919921875,286.09454345703125,1.0,0.2866184413433075,1.0,1.0,0.0,1.0,-1.4480515718460083,1.4480499029159546,1.72901911810186e-06,1.1023311614990234,1.0,1.0,0.0,43.21511459350586,93.0,28146.814453125,-0.0,279.64215087890625,1.0,283.1499938964844,285.4955444335937,295.87664794921875,297.7837829589844,293.1499938964844,293.1499938964844,283.1499938964844,18620.01953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6570144295692444,1.0,0.0,0.0,2.874180555343628,2.874194622039795,5.512154643838585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.4609375,0.0,726.7896728515625,1895.4371337890625,0.0,1289.44873046875,0.7118759751319885,1.0,0.0,3.0,1.0,0.0
18080940,297.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.07037353515625,0.8025351166725159,0.2011909484863281,0.1816847771406173,296.4938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.4937421679496765,0.050000000745058,0.0488785207271575,297.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0704040527344,0.8002920746803284,0.1994512975215912,0.1401608139276504,297.75177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0708312988281,0.7525774240493774,0.1659027487039566,0.1581145673990249,297.68621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0710754394531,0.7307866811752319,0.1508183628320694,0.6829871535301208,286.0702209472656,284.95001220703125,294.7816772460937,292.75439453125,294.7802734375,298.11474609375,286.0663146972656,1.0,0.2964083552360534,1.0,1.0,0.0,1.0,-1.454392671585083,1.4543910026550293,1.7428798173568794e-06,1.1073029041290283,1.0,1.0,0.0,51.43153762817383,93.0,28429.470703125,-0.0,302.7320251464844,1.0,283.1499938964844,285.4598693847656,295.8592224121094,297.7881774902344,293.1499938964844,293.1499938964844,283.1499938964844,19578.275390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659234762191772,1.0,0.0,0.0,2.947210788726806,2.94722580909729,5.795831157229259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.45654296875,0.0,783.610595703125,1895.4371337890625,0.0,1352.9102783203125,0.7268924713134766,1.0,0.0,3.0,1.0,0.0
18081000,297.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0532531738281,0.785817563533783,0.2030996084213256,0.1831708550453186,296.4737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0568542480469,0.4822282493114471,0.050000000745058,0.0490953736007213,297.89605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05328369140625,0.7832647562026978,0.2009444236755371,0.1411177814006805,297.72381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.053466796875,0.7377956509590149,0.1669657528400421,0.1591896414756775,297.6586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0535888671875,0.7162930965423584,0.1515033841133117,0.6867058873176575,286.0531921386719,284.95001220703125,294.79998779296875,292.768798828125,294.7986145019531,298.0888366699219,286.0514831542969,1.0,0.303705096244812,1.0,1.0,0.0,1.0,-1.4633384943008425,1.4633368253707886,1.7625822010813863e-06,1.1143416166305542,1.0,1.0,0.0,57.08185958862305,81.0,28695.6796875,-0.0,320.84619140625,1.0,283.1499938964844,285.43914794921875,295.8431091308594,297.7855529785156,293.1499938964844,293.1499938964844,283.1499938964844,20276.595703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6717838048934937,1.0,0.0,0.0,2.9993109703063965,2.999326467514038,6.002557597639679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5931.74658203125,0.0,825.9072875976562,1895.4371337890625,0.0,1395.591064453125,0.7423767447471619,1.0,0.0,3.0,1.0,0.0
18081060,297.8828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.038818359375,0.7782070636749268,0.2055271714925766,0.1852551400661468,296.4556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0422668457031,0.4751021265983581,0.050000000745058,0.0492338202893734,297.86724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0388488769531,0.7751126289367676,0.2028394937515258,0.1424062252044677,297.6998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390625,0.7305349707603455,0.1682479381561279,0.1604377478361129,297.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0391845703125,0.7081886529922485,0.1523407697677612,0.690775990486145,286.03875732421875,284.95001220703125,294.8183288574219,292.7831420898437,294.81695556640625,298.0666809082031,286.0370178222656,1.0,0.3088816106319427,1.0,1.0,0.0,1.0,-1.473936676979065,1.4739348888397217,1.7861264041130198e-06,1.1226952075958252,1.0,1.0,0.0,60.77820587158203,81.0,29023.3828125,-0.0,335.0613098144531,1.0,283.1499938964844,285.4164428710937,295.8352966308594,297.7919311523437,293.1499938964844,293.1499938964844,283.1499938964844,21159.236328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6758082509040833,1.0,0.0,0.0,3.0638957023620605,3.0639119148254395,6.263849172682967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5950.06787109375,0.0,880.417724609375,1895.4371337890625,0.0,1425.318115234375,0.7553526163101196,1.0,0.0,3.0,1.0,0.0
