time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081120,297.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.776370108127594,0.2082296758890152,0.1876260042190551,296.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335998535156,0.4712306559085846,0.050000000745058,0.0493063442409038,297.8425598144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03240966796875,0.7726234793663025,0.2049581110477447,0.1438606530427932,297.6789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.032470703125,0.7280035614967346,0.1696799844503402,0.1617925763130188,297.6128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0325012207031,0.7048684358596802,0.153299793601036,0.6951436996459961,286.03240966796875,284.95001220703125,294.836669921875,292.7974853515625,294.8352966308594,298.0473022460937,286.0321350097656,1.0,0.3123001158237457,1.0,1.0,0.0,1.0,-1.4854850769042969,1.485483169555664,1.81201846771728e-06,1.1318027973175049,1.0,1.0,0.0,62.824520111083984,69.0,29317.66015625,-0.0,345.75799560546875,1.0,283.1499938964844,285.4051208496094,295.8352355957031,297.804443359375,293.1499938964844,293.1499938964844,283.1499938964844,21784.111328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6788056492805481,1.0,0.0,0.0,3.1088080406188965,3.1088247299194336,6.448833005379129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5967.1826171875,0.0,919.7052001953124,1895.4371337890625,0.0,1447.6748046875,0.7691057920455933,1.0,0.0,3.0,1.0,0.0
18081180,297.84619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.7786632776260376,0.2110866755247116,0.1901373714208603,296.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0272827148437,0.4702745676040649,0.050000000745058,0.0493237152695655,297.8207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02557373046875,0.7741929888725281,0.2072037160396576,0.1453970074653625,297.6605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256652832031,0.7289295792579651,0.1712153404951095,0.1632130742073059,297.5937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257568359375,0.7053583860397339,0.1543529033660888,0.6997403502464294,286.0255432128906,284.95001220703125,294.8550109863281,292.811767578125,294.8536376953125,298.0301513671875,286.0248718261719,1.0,0.314265102148056,1.0,1.0,0.0,1.0,-1.497588276863098,1.4975864887237549,1.839415631366137e-06,1.141348361968994,1.0,1.0,0.0,63.48634719848633,69.0,29657.42578125,-0.0,353.3485412597656,1.0,283.1499938964844,285.3895263671875,295.8425598144531,297.827880859375,293.1499938964844,293.1499938964844,283.1499938964844,22608.970703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814839243888855,1.0,0.0,0.0,3.167118787765503,3.1671361923217773,6.693018690384633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5990.03564453125,0.0,972.4338989257812,1895.4371337890625,0.0,1467.804443359375,0.7805668115615845,1.0,0.0,3.0,1.0,0.0
18081240,297.83123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.7842152118682861,0.2140274494886398,0.1927085071802139,296.412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.471793383359909,0.050000000745058,0.0492957569658756,297.8010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.7789669036865234,0.2095144689083099,0.1469645202159881,297.6438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.7325884103775024,0.1728157550096511,0.1646658331155777,297.5765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02447509765625,0.7088647484779358,0.1554714292287826,0.7044722437858582,286.0245056152344,284.95001220703125,294.8733215332031,292.82598876953125,294.8719787597656,298.0147705078125,286.02496337890625,1.0,0.3150346577167511,1.0,1.0,0.0,1.0,-1.509947657585144,1.5099457502365112,1.86766624210577e-06,1.1510941982269287,1.0,1.0,0.0,63.00728988647461,57.0,29956.6796875,-0.0,358.237548828125,1.0,283.1499938964844,285.3832092285156,295.8537292480469,297.8544616699219,293.1499938964844,293.1499938964844,283.1499938964844,23178.900390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840888857841492,1.0,0.0,0.0,3.206789016723633,3.206806898117065,6.861737915642152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6010.32763671875,0.0,1009.4346923828124,1895.4371337890625,0.0,1487.519287109375,0.7930567264556885,1.0,0.0,3.0,1.0,0.0
18081300,297.8177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216064453125,0.7926541566848755,0.2170185297727584,0.1953062862157821,296.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223999023437,0.4752760827541351,0.050000000745058,0.0492300726473331,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216064453125,0.7865869998931885,0.2118580192327499,0.1485398411750793,297.6287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0216369628906,0.7386678457260132,0.1744578629732132,0.1661329865455627,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.7147713899612427,0.1566364169120788,0.7092834711074829,286.0215759277344,284.95001220703125,294.89166259765625,292.84014892578125,294.89031982421875,298.0008544921875,286.021484375,1.0,0.3148069083690643,1.0,1.0,0.0,1.0,-1.5224158763885498,1.522413969039917,1.896445041893457e-06,1.1609224081039429,1.0,1.0,0.0,61.577178955078125,57.0,30294.75,-0.0,360.7759094238281,1.0,283.1499938964844,285.37158203125,295.8680114746094,297.8873596191406,293.1499938964844,293.1499938964844,283.1499938964844,23962.30859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868612170219421,1.0,0.0,0.0,3.260530710220337,3.260549068450928,7.093652811818174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6034.9462890625,0.0,1061.0406494140625,1895.4371337890625,0.0,1508.647216796875,0.8034122586250305,1.0,0.0,3.0,1.0,0.0
18081360,297.8053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.8037791848182678,0.2200336456298828,0.1979051083326339,296.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0227355957031,0.4802451133728027,0.050000000745058,0.049133576452732,297.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0234375,0.7968817353248596,0.2142083048820495,0.1501043140888214,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233764648437,0.7471166849136353,0.176120176911354,0.1675968766212463,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.7225982546806335,0.1578286290168762,0.7141071557998657,286.0234375,284.95001220703125,294.9100036621094,292.8542175292969,294.9086608886719,297.9881591796875,286.0242614746094,1.0,0.313750147819519,1.0,1.0,0.0,1.0,-1.534846544265747,1.5348446369171145,1.92541619981057e-06,1.1707172393798828,1.0,1.0,0.0,59.368350982666016,45.0,30589.9609375,-0.0,361.2813720703125,1.0,283.1499938964844,285.3681640625,295.8826599121094,297.9193115234375,293.1499938964844,293.1499938964844,283.1499938964844,24490.546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689736545085907,1.0,0.0,0.0,3.2962734699249268,3.2962920665740967,7.250029057104257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.1025390625,0.0,1096.3187255859375,1895.4371337890625,0.0,1530.716064453125,0.8149577975273132,1.0,0.0,3.0,1.0,0.0
18081420,297.7939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.8170779943466187,0.2230613976716995,0.2004985809326172,296.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.4864871203899383,0.050000000745058,0.0490119308233261,297.75018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0226135253906,0.8097614049911499,0.216552734375,0.1516518890857696,297.6018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.7581636905670166,0.1777904331684112,0.1690502613782882,297.53326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02264404296875,0.7323967218399048,0.1590364724397659,0.7189133763313293,286.0226135253906,284.95001220703125,294.9283447265625,292.86822509765625,294.927001953125,297.9765014648437,286.0228271484375,1.0,0.3120065629482269,1.0,1.0,0.0,1.0,-1.5471868515014648,1.547184944152832,1.954452500285697e-06,1.1804364919662476,1.0,1.0,0.0,56.52320861816406,45.0,30920.8671875,-0.0,360.0531005859375,1.0,283.1499938964844,285.3588562011719,295.89801025390625,297.9543151855469,293.1499938964844,293.1499938964844,283.1499938964844,25244.16015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927774548530579,1.0,0.0,0.0,3.346604824066162,3.3466241359710693,7.473124128409836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.8056640625,0.0,1147.309326171875,1895.4371337890625,0.0,1554.2266845703125,0.8244883418083191,1.0,0.0,3.0,1.0,0.0
18081480,297.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.832411527633667,0.2260892689228058,0.2030756026506424,296.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.02496337890625,0.4941850006580353,0.050000000745058,0.0488698184490203,297.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259704589844,0.8245102763175964,0.2188784331083297,0.1531741023063659,297.58966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259094238281,0.772233784198761,0.179456278681755,0.1704832911491394,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0258483886719,0.7446752786636353,0.160247802734375,0.7236589789390564,286.0260009765625,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.9656982421875,286.0270080566406,1.0,0.3096857368946075,1.0,1.0,0.0,1.0,-1.55935537815094,1.5593534708023071,1.983353740797611e-06,1.190016269683838,1.0,1.0,0.0,53.15851974487305,33.0,31208.580078125,-0.0,357.3197631835937,1.0,283.1499938964844,285.35711669921875,295.91241455078125,297.9864196777344,293.1499938964844,293.1499938964844,283.1499938964844,25742.603515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6958370208740234,1.0,0.0,0.0,3.3794825077056885,3.379502296447754,7.620679980391287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.712890625,0.0,1181.4569091796875,1895.4371337890625,0.0,1578.0557861328125,0.8353438973426819,1.0,0.0,3.0,1.0,0.0
18081540,297.7732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.851243793964386,0.2291134297847747,0.2056373655796051,296.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.5040087103843689,0.050000000745058,0.048710897564888,297.7208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0263061523437,0.8421759605407715,0.2211804836988449,0.1546705514192581,297.57818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.7899095416069031,0.1811118125915527,0.1718939691781997,297.50927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.7603471279144287,0.1614564210176468,0.7283327579498291,286.0263061523437,284.95001220703125,294.9649963378906,292.89599609375,294.96368408203125,297.95562744140625,286.0266418457031,1.0,0.3068801462650299,1.0,1.0,0.0,1.0,-1.5713415145874023,1.57133948802948,2.012082859437214e-06,1.199447751045227,1.0,1.0,0.0,49.36676406860352,33.0,31530.18359375,-0.0,353.29119873046875,1.0,283.1499938964844,285.3492126464844,295.9268798828125,298.0203857421875,293.1499938964844,293.1499938964844,283.1499938964844,26475.494140625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989554762840271,1.0,0.0,0.0,3.4272518157958984,3.427272081375122,7.837639941499219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.87939453125,0.0,1232.2684326171875,1895.4371337890625,0.0,1602.519775390625,0.8442535996437073,1.0,0.0,3.0,1.0,0.0
18081600,297.7637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03045654296875,0.8753100633621216,0.2321263551712036,0.2081767171621322,296.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.5171332359313965,0.050000000745058,0.0485383495688438,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.8646984696388245,0.2234515100717544,0.1561362296342849,297.5672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.03033447265625,0.8116674423217773,0.1827495843172073,0.1732761859893798,297.4983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302734375,0.7805701494216919,0.162654623389244,0.7329059839248657,286.03045654296875,284.95001220703125,294.9833374023437,292.90972900390625,294.9820556640625,297.9461975097656,286.0315246582031,1.0,0.3036645054817199,1.0,1.0,0.0,1.0,-1.5830926895141602,1.5830906629562378,2.040500930888811e-06,1.2086902856826782,1.0,1.0,0.0,45.22739410400391,25.0,31808.904296875,-0.0,348.12945556640625,1.0,283.1499938964844,285.3484191894531,295.94024658203125,298.0510559082031,293.1499938964844,293.1499938964844,283.1499938964844,26952.0234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020002007484436,1.0,0.0,0.0,3.4579575061798096,3.4579782485961914,7.978708822520275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.22607421875,0.0,1265.68701171875,1895.4371337890625,0.0,1626.5740966796875,0.8545858860015869,1.0,0.0,3.0,1.0,0.0
18081660,297.7546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313720703125,0.903737485408783,0.2351265698671341,0.2107127457857132,296.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0312194824219,0.5334485769271851,0.050000000745058,0.0483709461987018,297.69403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313720703125,0.8916371464729309,0.2256895303726196,0.1575849205255508,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.8347055315971375,0.1843666732311248,0.1746469289064407,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313415527344,0.8043195009231567,0.1638389676809311,0.7374557852745056,286.0313720703125,284.95001220703125,295.0016784667969,292.92333984375,295.0003967285156,297.9372863769531,286.0318603515625,1.0,0.3006890118122101,1.0,1.0,0.0,1.0,-1.5947836637496948,1.594781517982483,2.069017909889226e-06,1.2178782224655151,1.0,1.0,0.0,41.218994140625,25.0,32122.595703125,-0.0,343.2019348144531,1.0,283.1499938964844,285.34149169921875,295.95379638671875,298.08355712890625,293.1499938964844,293.1499938964844,283.1499938964844,27670.859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050356864929199,1.0,0.0,0.0,3.503767728805542,3.503788948059082,8.191508982235973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.87744140625,0.0,1316.6590576171875,1895.4371337890625,0.0,1650.7181396484375,0.8630199432373047,1.0,0.0,3.0,1.0,0.0
18081720,297.7460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361633300781,0.9416032433509828,0.2381073832511901,0.2132330536842346,296.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0347900390625,0.5542841553688049,0.050000000745058,0.0482052192091941,297.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361328125,0.9263864159584044,0.2278885096311569,0.159008041024208,297.5467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0360412597656,0.8629871010780334,0.185957133769989,0.1759953498840332,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0359802246094,0.831003725528717,0.1650030463933944,0.741930365562439,286.0361633300781,284.95001220703125,295.0199890136719,292.9368591308594,295.01873779296875,297.9288330078125,286.03729248046875,1.0,0.2976969182491302,1.0,1.0,0.0,1.0,-1.60631000995636,1.6063079833984375,2.0973777736799093e-06,1.226934790611267,1.0,1.0,0.0,37.25164794921875,25.0,32395.669921875,-0.0,338.218505859375,1.0,283.1499938964844,285.3414611816406,295.9664611816406,298.113037109375,293.1499938964844,293.1499938964844,283.1499938964844,28131.392578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079627513885498,1.0,0.0,0.0,3.532804489135742,3.5328259468078613,8.327842238031735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6189.912109375,0.0,1349.665771484375,1895.4371337890625,0.0,1674.1512451171875,0.8729497194290161,1.0,0.0,3.0,1.0,0.0
18081780,297.7377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.9765598177909852,0.2410679310560226,0.2157694697380066,296.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.575214147567749,0.050000000745058,0.0480723269283771,297.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377502441406,0.9623239040374756,0.2300474196672439,0.1604294776916504,297.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0377197265625,0.8929306268692017,0.1875192075967788,0.1773522794246673,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0376892089844,0.8576361536979675,0.1661444902420044,0.7464715838432312,286.0377502441406,284.95001220703125,295.038330078125,292.9502258300781,295.0370788574219,297.9207763671875,286.038330078125,1.0,0.2958723902702331,1.0,1.0,0.0,1.0,-1.6179832220077517,1.6179810762405396,2.1263372218527365e-06,1.2360968589782717,1.0,1.0,0.0,34.1204948425293,25.0,32706.126953125,-0.0,335.5294189453125,1.0,283.1499938964844,285.33544921875,295.9795227050781,298.1446533203125,293.1499938964844,293.1499938964844,283.1499938964844,28840.9296875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108702063560486,1.0,0.0,0.0,3.5770797729492188,3.577101707458496,8.537889470972004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6213.42626953125,0.0,1401.049072265625,1895.4371337890625,0.0,1697.57177734375,0.8810102343559265,1.0,0.0,3.0,1.0,0.0
18081840,297.7305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.04315185546875,0.997062087059021,0.2440870851278305,0.2168662101030349,296.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416564941406,0.5910065174102783,0.050000000745058,0.0479868836700916,297.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.9864023327827454,0.2321522831916809,0.1618537902832031,297.527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04302978515625,0.9182854890823364,0.1890392005443573,0.1787248700857162,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.8799170851707458,0.1672492921352386,0.751112699508667,286.04315185546875,284.95001220703125,295.0566711425781,292.9635009765625,295.055419921875,297.9132385253906,286.0433654785156,1.0,0.2944483160972595,1.0,1.0,0.0,1.0,-1.6242685317993164,1.6242663860321045,2.1424527858471265e-06,1.2413922548294067,1.0,1.0,0.0,32.09388732910156,28.0,32924.4921875,-0.0,333.9106140136719,1.0,283.1499938964844,285.3346862792969,295.991943359375,298.17352294921875,293.1499938964844,293.1499938964844,283.1499938964844,29289.666015625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136800289154053,1.0,0.0,0.0,3.604800224304199,3.6048226356506334,8.670730267112958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.09228515625,0.0,1433.8743896484375,1895.4371337890625,0.0,1720.3404541015625,0.8906223773956299,1.0,0.0,3.0,1.0,0.0
18081900,297.73846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.9893262982368468,0.2485588937997818,0.2051158249378204,296.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335693359375,0.5965832471847534,0.050000000745058,0.0479591079056263,297.64483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299987792969,0.9952951073646544,0.2341950535774231,0.1632849872112274,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0302124023437,0.9301349520683287,0.1905082464218139,0.1801142245531082,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303649902344,0.8894615769386292,0.1683253049850464,0.7558733820915222,286.02996826171875,284.95001220703125,295.0751647949219,292.9767150878906,295.0738830566406,297.9090881347656,286.0281066894531,1.0,0.2935309112071991,1.0,1.0,0.0,1.0,-1.6230939626693726,1.6230918169021606,2.1391713289631298e-06,1.2401739358901978,1.0,1.0,0.0,31.359272003173828,28.0,33029.37890625,-0.0,330.4944152832031,1.0,283.1499938964844,285.31561279296875,296.0028686523437,298.196044921875,293.1499938964844,293.1499938964844,283.1499938964844,29997.259765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162337899208069,1.0,0.0,0.0,3.648083448410034,3.648106575012207,8.880201676220167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.39453125,0.0,1486.1474609375,1895.4371337890625,0.0,1741.1458740234375,0.8984400629997253,1.0,0.0,3.0,1.0,0.0
18081960,297.75201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.9881389737129213,0.2535855770111084,0.2021391242742538,296.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02301025390625,0.598813533782959,0.050000000745058,0.0479483045637607,297.6361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02069091796875,0.991188943386078,0.236450046300888,0.15904001891613,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.02081298828125,0.9364781975746156,0.1918952465057373,0.1814407259225845,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209045410156,0.8944642543792725,0.1693748384714126,0.760543704032898,286.0206604003906,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.90728759765625,286.0192565917969,1.0,0.2930241525173187,1.0,1.0,0.0,1.0,-1.6216285228729248,1.621626377105713,2.1356263459892944e-06,1.239126205444336,1.0,1.0,0.0,31.05887222290039,46.0,33101.55859375,-0.0,328.9230041503906,1.0,283.1499938964844,285.3045349121094,296.010498046875,298.2101135253906,293.1499938964844,293.1499938964844,283.1499938964844,30433.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71805739402771,1.0,0.0,0.0,3.6744909286499023,3.674514055252075,9.00922884738975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.61376953125,0.0,1518.6549072265625,1895.4371337890625,0.0,1756.0675048828125,0.907734990119934,1.0,0.0,3.0,1.0,0.0
18082020,297.7601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.9890671372413636,0.2582060992717743,0.2044505625963211,296.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0140380859375,0.597082257270813,0.050000000745058,0.0479566305875778,297.6337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130920410156,0.9899576902389526,0.2392894923686981,0.1595516502857208,297.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.9362261295318604,0.1932630836963653,0.1827535778284073,297.4336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0130615234375,0.8939732313156128,0.1704487949609756,0.7653566598892212,286.0130920410156,284.95001220703125,295.1116638183594,293.0023803710937,295.11041259765625,297.90496826171875,286.0139465332031,1.0,0.2954314649105072,1.0,1.0,0.0,1.0,-1.6323522329330444,1.6323500871658323,2.162238843084197e-06,1.2472962141036987,1.0,1.0,0.0,31.47947120666504,46.0,33362.30859375,-0.0,335.5245361328125,1.0,283.1499938964844,285.2951354980469,296.0188903808594,298.2274780273437,293.1499938964844,293.1499938964844,283.1499938964844,31133.0,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194641828536987,1.0,0.0,0.0,3.716502904891968,3.716526508331299,9.216419130098076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.77880859375,0.0,1571.34326171875,1895.4371337890625,0.0,1767.614990234375,0.9152424335479736,1.0,0.0,3.0,1.0,0.0
18082080,297.7598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.02642822265625,0.99100661277771,0.262041687965393,0.2096632719039917,296.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0223083496094,0.5931558012962341,0.050000000745058,0.0479758344590663,297.6241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0264587402344,0.9962217211723328,0.2414219081401825,0.1664687544107437,297.4906616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0261535644531,0.9323475956916808,0.194621056318283,0.1840575933456421,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0259094238281,0.8904697299003601,0.1715200990438461,0.7702590823173523,286.0265197753906,284.95001220703125,295.1300048828125,293.0150146484375,295.1287536621094,297.8999328613281,286.0300598144531,1.0,0.2997381091117859,1.0,1.0,0.0,1.0,-1.654372215270996,1.6543699502944946,2.2179547158884816e-06,1.2644269466400146,1.0,1.0,0.0,32.41257095336914,64.0,33774.61328125,-0.0,349.5175476074219,1.0,283.1499938964844,285.304931640625,296.0312805175781,298.255615234375,293.1499938964844,293.1499938964844,283.1499938964844,31566.060546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210321426391602,1.0,0.0,0.0,3.74226188659668,3.742285966873169,9.34461979795742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.984375,0.0,1604.2432861328125,1895.4371337890625,0.0,1780.52197265625,0.924380362033844,1.0,0.0,3.0,1.0,0.0
18082140,297.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.04705810546875,0.994755744934082,0.2647517025470733,0.2218821495771408,296.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0416564941406,0.5838087201118469,0.050000000745058,0.0480240136384964,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.9901955723762512,0.2427668273448944,0.1695332676172256,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.9198283553123474,0.1959767639636993,0.1853871941566467,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0464172363281,0.8797165751457214,0.1725500226020813,0.7752088904380798,286.0470886230469,284.95001220703125,295.1483459472656,293.0274963378906,295.1471252441406,297.8918151855469,286.0509033203125,1.0,0.3057050406932831,1.0,1.0,0.0,1.0,-1.6821197271347046,1.6821174621582031,2.289523763465695e-06,1.2860907316207886,1.0,1.0,0.0,34.208641052246094,64.0,34318.8203125,-0.0,369.0186462402344,1.0,283.1499938964844,285.31561279296875,296.0495910644531,298.29998779296875,293.1499938964844,293.1499938964844,283.1499938964844,32263.798828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234912514686584,1.0,0.0,0.0,3.783395290374756,3.7834200859069824,9.551173434374505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.1064453125,0.0,1657.7266845703125,1895.4371337890625,0.0,1800.8419189453125,0.931672990322113,1.0,0.0,3.0,1.0,0.0
18082200,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757751464844,0.9939925074577332,0.2656852602958679,0.2388698756694793,296.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0677795410156,0.5664927959442139,0.050000000745058,0.0481236428022384,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755920410156,0.9697405695915222,0.2442981898784637,0.1706106215715408,297.4747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750732421875,0.8969516754150391,0.1973201334476471,0.1867611110210418,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.07470703125,0.8591823577880859,0.1734994053840637,0.7801267504692078,286.07568359375,284.95001220703125,295.1666564941406,293.0397644042969,295.1654663085937,297.8797607421875,286.08026123046875,1.0,0.3129720389842987,1.0,1.0,0.0,1.0,-1.7096565961837769,1.7096542119979858,2.3624363620911022e-06,1.307984709739685,1.0,1.0,0.0,37.32637405395508,67.0,34846.8203125,-0.0,393.6592712402344,1.0,283.1499938964844,285.3350524902344,296.0699768066406,298.35040283203125,293.1499938964844,293.1499938964844,283.1499938964844,32691.44140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269122004508972,1.0,0.0,0.0,3.8083865642547607,3.8084113597869873,9.677770549387787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.8076171875,0.0,1690.79443359375,1895.4371337890625,0.0,1829.2637939453125,0.940624475479126,1.0,0.0,3.0,1.0,0.0
18082260,297.6932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859375,0.9663517475128174,0.2667630016803741,0.2397565096616745,296.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0843200683594,0.5443309545516968,0.050000000745058,0.0482780151069164,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0859069824219,0.938142716884613,0.2459552586078643,0.1718408465385437,297.4668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858764648437,0.8692573308944702,0.1986071914434433,0.1881594508886337,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0858154296875,0.8338844180107117,0.1743315607309341,0.7848477959632874,286.0859375,284.95001220703125,295.1849975585937,293.0518798828125,295.1838073730469,297.868408203125,286.0865173339844,1.0,0.3184942603111267,1.0,1.0,0.0,1.0,-1.7197827100753784,1.7197803258895874,2.389414703429793e-06,1.315882682800293,1.0,1.0,0.0,41.454132080078125,67.0,35147.3046875,-0.0,411.4741821289063,1.0,283.1499938964844,285.3327331542969,296.0890808105469,298.39752197265625,293.1499938964844,293.1499938964844,283.1499938964844,33388.16796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310256958007812,1.0,0.0,0.0,3.848755121231079,3.848780632019043,9.884024620987477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.6630859375,0.0,1745.1334228515625,1895.4371337890625,0.0,1863.6712646484373,0.947728395462036,1.0,0.0,3.0,1.0,0.0
18082320,297.6781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0911560058594,0.9438076615333556,0.2687223851680755,0.2412829846143722,296.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896301269531,0.5290083885192871,0.050000000745058,0.0484111011028289,297.57061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09112548828125,0.9148032069206238,0.2476027160882949,0.1730893403291702,297.4590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0910339355469,0.8507705926895142,0.1998418122529983,0.1894827932119369,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0909423828125,0.8166455626487732,0.1751021146774292,0.7890624403953552,286.0911560058594,284.95001220703125,295.2033386230469,293.06378173828125,295.2021484375,297.8595275878906,286.0922546386719,1.0,0.3235867321491241,1.0,1.0,0.0,1.0,-1.7299232482910156,1.729920744895935,2.4166358798538567e-06,1.323804497718811,1.0,1.0,0.0,45.043983459472656,70.0,35391.07421875,-0.0,427.928466796875,1.0,283.1499938964844,285.3336486816406,296.1012268066406,298.4292297363281,293.1499938964844,293.1499938964844,283.04998779296875,33811.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348272800445557,1.0,0.0,0.0,3.873072862625122,3.873098850250244,1.0009321158577222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.46337890625,0.0,1778.42236328125,1895.4371337890625,0.0,1895.6881103515625,0.9555172324180604,1.0,0.0,3.0,1.0,0.0
18082380,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.04803466796875,0.9262032508850098,0.2710155248641968,0.243323266506195,296.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.061279296875,0.5176404714584351,0.050000000745058,0.0485309176146984,297.5594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483093261719,0.8984782695770264,0.2491712421178817,0.174306184053421,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0491027832031,0.8371981382369995,0.200994461774826,0.1907373815774917,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0497131347656,0.8026636242866516,0.1758067309856414,0.7929673790931702,286.0481872558594,284.95001220703125,295.2216796875,293.07550048828125,295.2204895019531,297.8515930175781,286.0423583984375,1.0,0.3282933235168457,1.0,1.0,0.0,1.0,-1.740173101425171,1.7401705980300903,2.444350002406281e-06,1.3318172693252563,1.0,1.0,0.0,48.3018913269043,70.0,35959.7109375,-0.0,443.6502685546875,1.0,283.06475830078125,285.2712097167969,296.1293640136719,298.51812744140625,293.1499938964844,293.1499938964844,283.04998779296875,34385.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410981059074402,1.0,0.0,0.0,3.905810832977295,3.905837059020996,1.0179247738051345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.71826171875,0.0,1823.902099609375,1895.4371337890625,0.0,1948.9454345703125,0.9616368412971495,1.0,0.0,3.0,1.0,0.0
18082440,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.9123793244361876,0.2733817398548126,0.2455044388771057,296.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0334167480469,0.508708119392395,0.050000000745058,0.048642598092556,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0306701660156,0.8857587575912476,0.2506272494792938,0.1754345744848251,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307006835937,0.8263134956359863,0.2020455747842788,0.1918824464082718,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0307312011719,0.7907379865646362,0.1764298528432846,0.7964432835578918,286.0306701660156,284.95001220703125,295.239990234375,293.0870056152344,295.23883056640625,297.8439025878906,286.0307312011719,1.0,0.3326513767242431,1.0,1.0,0.0,1.0,-1.749829888343811,1.74982750415802,2.4706398562557297e-06,1.339368462562561,1.0,1.0,0.0,51.342472076416016,73.0,36204.421875,-0.0,458.5380859375,1.0,283.0520324707031,285.2562866210937,296.1322326660156,298.52447509765625,293.1499938964844,293.1499938964844,282.75,34750.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453168630599976,1.0,0.0,0.0,3.9264869689941406,3.926513671875,1.0287304803568986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.9560546875,0.0,1853.021484375,1895.4371337890625,0.0,1985.07470703125,0.9665562510490416,1.0,0.0,3.0,1.0,0.0
18082500,297.6483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89208984375,0.9018474221229552,0.275636076927185,0.2477128058671951,296.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.933837890625,0.5014683604240417,0.050000000745058,0.0487474873661994,297.5352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.8751945495605469,0.251909852027893,0.1764883399009704,297.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954162597656,0.8171216249465942,0.2029564976692199,0.1929352283477783,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973388671875,0.7806968092918396,0.1769359558820724,0.799562931060791,285.8925476074219,284.95001220703125,295.2583312988281,293.0982666015625,295.2571716308594,297.83599853515625,285.8740234375,1.0,0.3367033898830414,1.0,1.0,0.0,1.0,-1.7588839530944824,1.758881449699402,2.495451553841121e-06,1.3464539051055908,1.0,1.0,0.0,54.19929122924805,73.0,37337.17578125,-0.0,472.6562805175781,1.0,282.7936096191406,285.07476806640625,296.1871643066406,298.717041015625,293.1499938964844,293.1499938964844,282.75,35033.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565288543701172,1.0,0.0,0.0,3.942472696304321,3.9424993991851807,1.0371239795858855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.7080078125,0.0,1875.7459716796875,1895.4371337890625,0.0,2082.196533203125,0.9703594446182252,1.0,0.0,3.0,1.0,0.0
18082560,297.63677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8288269042969,0.8925955891609192,0.2776545584201813,0.2496849745512008,296.2704467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402404785156,0.495092898607254,0.050000000745058,0.0488519445061683,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8289489746094,0.8655309677124023,0.2529464662075043,0.177351713180542,297.42156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8292541503906,0.808293879032135,0.203667551279068,0.1937857419252395,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.7714604735374451,0.177263393998146,0.8018460869789124,285.8288879394531,284.95001220703125,295.27667236328125,293.1093139648437,295.2755126953125,297.8271789550781,285.826904296875,1.0,0.3404427170753479,1.0,1.0,0.0,1.0,-1.7661783695220947,1.7661758661270142,2.5155591174552683e-06,1.3521686792373655,1.0,1.0,0.0,57.00737380981445,76.0,37558.66015625,-0.0,485.6535949707031,1.0,282.7559509277344,285.0278625488281,296.1748046875,298.6776428222656,293.1499938964844,293.1499938964844,282.45001220703125,35253.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622380256652832,1.0,0.0,0.0,3.9548189640045166,3.954845905303955,1.0436298225613427e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6962.0869140625,0.0,1893.4234619140625,1895.4371337890625,0.0,2132.2314453125,0.973296582698822,1.0,0.0,3.0,1.0,0.0
18082620,297.62506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.681640625,0.8846059441566467,0.2795889377593994,0.2515873312950134,296.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7251892089844,0.4895310699939728,0.050000000745058,0.0489520244300365,297.5063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.8571472764015198,0.2538652420043945,0.1781278103590011,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6850891113281,0.8000691533088684,0.2042721509933471,0.1945268660783767,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68707275390625,0.7633577585220337,0.1774942278861999,0.8036550283432007,285.68218994140625,284.95001220703125,295.2950134277344,293.1201477050781,295.2938537597656,297.8182373046875,285.6635131835937,1.0,0.3439103662967682,1.0,1.0,0.0,1.0,-1.7725777626037598,1.7725752592086792,2.5332706172775943e-06,1.3571752309799194,1.0,1.0,0.0,59.68503189086914,76.0,38644.0703125,-0.0,497.7864074707031,1.0,282.4936218261719,284.8410949707031,296.2086181640625,298.8334350585937,293.1499938964844,293.1499938964844,282.45001220703125,35423.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723122835159302,1.0,0.0,0.0,3.9643499851226807,3.964376926422119,1.0486661494724103e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6743.9130859375,0.0,1907.1458740234373,1895.4371337890625,0.0,2221.3994140625,0.9755638241767884,1.0,0.0,3.0,1.0,0.0
18082680,297.6123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177062988281,0.877226710319519,0.2813543677330017,0.2532969713211059,296.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6293640136719,0.4843421280384063,0.050000000745058,0.0490510798990726,297.490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61785888671875,0.8494374752044678,0.2546085119247436,0.1787580400705337,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181945800781,0.7923105955123901,0.2047280967235565,0.1951063722372055,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61846923828125,0.7558733224868774,0.1775877326726913,0.8047688007354736,285.6177978515625,284.95001220703125,295.3133239746094,293.1307067871094,295.31219482421875,297.8087463378906,285.6156616210937,1.0,0.3471120595932007,1.0,1.0,0.0,1.0,-1.7775408029556274,1.777538180351257,2.5470644686720334e-06,1.3610626459121704,1.0,1.0,0.0,62.30525588989258,64.0,38820.25390625,-0.0,508.8982543945313,1.0,282.4559936523437,284.7942199707031,296.1855773925781,298.7719116210937,293.1499938964844,293.1499938964844,282.1499938964844,35555.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7763720750808716,1.0,0.0,0.0,3.971704006195069,3.971731185913086,1.0525603784117266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.7578125,0.0,1917.779296875,1895.4371337890625,0.0,2257.629150390625,0.9773131012916564,1.0,0.0,3.0,1.0,0.0
18082740,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682312011719,0.876830518245697,0.2830859124660492,0.2549261152744293,296.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5122985839844,0.4830369055271148,0.050000000745058,0.0490764752030372,297.4758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46923828125,0.8481424450874329,0.2552867829799652,0.1792939305305481,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4717712402344,0.7908283472061157,0.2051213681697845,0.1955531239509582,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.47381591796875,0.7541247010231018,0.1776223331689834,0.8052607774734497,285.4688720703125,284.95001220703125,295.3316650390625,293.1410217285156,295.3305053710937,297.79949951171875,285.4500427246094,1.0,0.3479510545730591,1.0,1.0,0.0,1.0,-1.781300067901611,1.7812974452972412,2.5575561721780105e-06,1.3640174865722656,1.0,1.0,0.0,63.0335693359375,64.0,39856.31640625,0.0,513.5441284179688,1.0,282.1932983398437,284.60601806640625,296.21563720703125,298.91766357421875,293.1499938964844,293.1499938964844,282.1499938964844,35657.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848567366600037,1.0,0.0,0.0,3.9773764610290527,3.9774036407470703,1.0555691005720291e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6837.70751953125,0.0,1926.008056640625,1895.4371337890625,0.0,2333.85400390625,0.978662371635437,1.0,0.0,3.0,1.0,0.0
18082800,297.58746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.8803843259811401,0.2846858203411102,0.2563563883304596,296.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4148254394531,0.4841015636920929,0.050000000745058,0.0490556843578815,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.850456714630127,0.2558299601078033,0.1796820163726806,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.7929295301437378,0.2054040729999542,0.1958309859037399,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40350341796875,0.7555930614471436,0.1775546818971634,0.8050040602684021,285.4027404785156,284.95001220703125,295.3500061035156,293.1510925292969,295.3488464355469,297.7899780273437,285.4002990722656,1.0,0.3476091027259826,1.0,1.0,0.0,1.0,-1.7834852933883667,1.7834826707839966,2.563673433542135e-06,1.365740180015564,1.0,1.0,0.0,62.55702972412109,52.0,39980.4140625,0.0,513.5205078125,1.0,282.1558837890625,284.5580139160156,296.19317626953125,298.8510437011719,293.1499938964844,293.1499938964844,281.8500061035156,35735.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876635789871216,1.0,0.0,0.0,3.981750726699829,3.981778144836426,1.0578921774140326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.5517578125,0.0,1932.36962890625,1895.4371337890625,0.0,2359.21240234375,0.9797028303146362,1.0,0.0,3.0,1.0,0.0
18082860,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2505798339844,0.8875153660774231,0.2862772643566131,0.2577705383300781,296.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.4871159195899963,0.050000000745058,0.0489974915981292,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25164794921875,0.8560062646865845,0.256336897611618,0.180027425289154,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2542419433594,0.7981759905815125,0.205653429031372,0.1960449963808059,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2563781738281,0.7599116563796997,0.1774565428495407,0.8044431805610657,285.2513122558594,284.95001220703125,295.36834716796875,293.1606140136719,295.3671875,297.7809753417969,285.232177734375,1.0,0.346273809671402,1.0,1.0,0.0,1.0,-1.7851126194000244,1.7851099967956543,2.568273202996352e-06,1.3670527935028076,1.0,1.0,0.0,61.12137222290039,52.0,40970.6328125,0.0,510.2178955078125,1.0,281.8930358886719,284.3680114746094,296.2242126464844,298.9950866699219,293.1499938964844,293.1499938964844,281.8500061035156,35796.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951295375823975,1.0,0.0,0.0,3.9851231575012207,3.9851503372192383,1.0596849051580648e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.53759765625,0.0,1937.28369140625,1895.4371337890625,0.0,2426.981689453125,0.9805049300193788,1.0,0.0,3.0,1.0,0.0
18082920,297.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1833801269531,0.8975404500961304,0.2877492308616638,0.259018987417221,296.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.4916978478431701,0.050000000745058,0.0489119477570056,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835327148437,0.86426842212677,0.2567242383956909,0.1802537888288498,297.3497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.8059582710266113,0.205810472369194,0.1961309313774109,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842956542969,0.7666171193122864,0.1772742718458175,0.8033256530761719,285.1835021972656,284.95001220703125,295.3866577148437,293.1694030761719,295.3855285644531,297.7719116210937,285.1808166503906,1.0,0.3440901041030884,1.0,1.0,0.0,1.0,-1.7855432033538818,1.7855406999588013,2.569780008343514e-06,1.3676226139068604,1.0,1.0,0.0,58.9717025756836,40.0,41055.1171875,0.0,503.962890625,1.0,281.8558654785156,284.3189392089844,296.2032470703125,298.9267578125,293.1499938964844,293.1499938964844,281.54998779296875,35842.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797251284122467,1.0,0.0,0.0,3.987722873687744,3.987750291824341,1.061068019225786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7266.97705078125,0.0,1941.07763671875,1895.4371337890625,0.0,2446.3212890625,0.9811232686042786,1.0,0.0,3.0,1.0,0.0
18082980,297.55133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.9115495085716248,0.289221316576004,0.2602724730968475,296.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746459960937,0.4981465935707092,0.050000000745058,0.0488001927733421,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8759734630584717,0.2570874094963074,0.1804555058479309,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8163639307022095,0.2059470117092132,0.1961791664361953,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.7763198614120483,0.1770745664834976,0.8020273447036743,285.02984619140625,284.95001220703125,295.4049987792969,293.17742919921875,295.40386962890625,297.7635498046875,285.010498046875,1.0,0.3412117063999176,1.0,1.0,0.0,1.0,-1.7856563329696655,1.7856537103652954,2.570799779277877e-06,1.368252873420715,1.0,1.0,0.0,56.15997695922852,40.0,42005.12109375,0.0,495.4880676269531,1.0,281.59295654296875,284.1272277832031,296.23443603515625,299.0695495605469,293.1499938964844,293.1499938964844,281.54998779296875,35878.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041553497314453,1.0,0.0,0.0,3.9897265434265137,3.9897539615631104,1.0621346291372902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.669921875,0.0,1944.0052490234373,1895.4371337890625,0.0,2509.477294921875,0.9815998077392578,1.0,0.0,3.0,1.0,0.0
