time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083040,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.9304872751235962,0.2905780673027038,0.2613739669322967,296.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.5066127181053162,0.050000000745058,0.0486711263656616,297.40142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.8909469842910767,0.2573406398296356,0.1805527955293655,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.8289167881011963,0.2059991508722305,0.1961188018321991,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7888631820678711,0.1767992377281189,0.80026775598526,284.9603881835937,284.95001220703125,295.42333984375,293.1847229003906,295.42218017578125,297.7552490234375,284.9575500488281,1.0,0.3377276062965393,1.0,1.0,0.0,1.0,-1.7847565412521362,1.7847540378570557,2.568887794041075e-06,1.368015170097351,0.9938204288482666,0.9938204288482666,0.0,52.8848876953125,28.0,42051.546875,0.0,484.9592895507813,1.0,281.5558166503906,284.0770568847656,296.2136535644531,298.9990539550781,293.1499938964844,293.1499938964844,281.25,36014.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058637380599976,1.0,0.0,0.0,3.9899864196777344,3.990013837814331,1.0622729860187974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.2841796875,0.0,1945.4547119140625,1895.4371337890625,0.0,2525.15576171875,0.98161119222641,1.0,0.0,3.0,1.0,0.0
18083100,297.5281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139038085937,0.954243779182434,0.2919484972953796,0.2624949514865875,296.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.5181529521942139,0.050000000745058,0.0485245026648044,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8148803710937,0.9107393026351928,0.2575837671756744,0.1806389391422271,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81707763671875,0.8451894521713257,0.2060411274433136,0.1960365921258926,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.8052785992622375,0.1765162944793701,0.7984029054641724,284.81463623046875,284.95001220703125,295.4416809082031,293.1913146972656,295.4405212402344,297.7475280761719,284.8009033203125,1.0,0.3337467014789581,1.0,1.0,0.0,1.0,-1.7836925983428955,1.783690094947815,2.566227522038389e-06,1.3674253225326538,0.8795573115348816,0.8795573115348816,0.0,49.15484237670898,28.0,42731.16015625,0.0,472.9562683105469,1.0,281.2933044433594,283.9075927734375,296.2426147460937,299.1300964355469,293.1499938964844,293.1499938964844,281.25,39993.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812199592590332,1.0,0.0,0.0,3.919644117355346,3.919671535491944,1.0251478670397771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.595703125,0.0,1886.449951171875,1895.4371337890625,0.0,2583.4638671875,0.9657667279243468,1.0,0.0,3.0,1.0,0.0
18083160,297.518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9803302884101868,0.2933794558048248,0.263537049293518,296.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8187255859375,0.5338237285614014,0.050000000745058,0.0483656302094459,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83026123046875,0.938501000404358,0.2578467428684234,0.1806651949882507,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.8666979670524597,0.2060928344726562,0.1958911269903183,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8249543905258179,0.1762415468692779,0.7962724566459656,284.83038330078125,284.95001220703125,295.4599914550781,293.1972351074219,295.4588623046875,297.7403259277344,284.8409423828125,1.0,0.3293311595916748,1.0,1.0,0.0,1.0,-1.7820518016815186,1.782049298286438,2.561869223427493e-06,1.366315841674805,0.8422380685806274,0.8422380685806274,0.0,45.099605560302734,25.0,42315.80078125,0.0,459.62255859375,1.0,281.2564392089844,283.9678649902344,296.21142578125,299.0174865722656,293.1499938964844,293.1499938964844,281.54998779296875,43802.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120297789573669,1.0,0.0,0.0,3.717698812484741,3.7177248001098633,9.222351309290388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6589.03369140625,0.0,1669.26171875,1895.4371337890625,0.0,2581.898193359375,0.9261805415153505,1.0,0.0,3.0,1.0,0.0
18083220,297.5163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.9990000128746032,0.2955114245414734,0.2642472982406616,296.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.5491764545440674,0.050000000745058,0.0482402890920639,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9636797308921814,0.2585850954055786,0.1809082627296447,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.887971043586731,0.2064863741397857,0.1959622353315353,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8431220650672913,0.1762733459472656,0.7950724363327026,285.0099182128906,284.95001220703125,295.47833251953125,293.2025146484375,295.4771728515625,297.7357788085937,285.0253295898437,1.0,0.3258307874202728,1.0,1.0,0.0,1.0,-1.779689908027649,1.7796872854232788,2.555884520916152e-06,1.3649362325668335,0.9495481848716736,0.9495481848716736,0.0,41.88608551025391,25.0,41673.3046875,0.0,448.92572021484375,1.0,281.50225830078125,284.15924072265625,296.1375427246094,298.7904663085937,293.1499938964844,293.1499938964844,281.54998779296875,36257.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011797070503235,1.0,0.0,0.0,3.733980178833008,3.7340049743652335,9.303306001129386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6817.37060546875,0.0,1630.591552734375,1895.4371337890625,0.0,2482.216064453125,0.9270844459533693,1.0,0.0,3.0,1.0,0.0
18083280,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.9990000128746032,0.2993229627609253,0.2523792088031769,296.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.5593106150627136,0.050000000745058,0.0481691174209117,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9788658618927002,0.259555459022522,0.181482508778572,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9026172161102296,0.2070691585540771,0.1963795572519302,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.8556844592094421,0.1765108108520507,0.7954438328742981,285.0269470214844,284.95001220703125,295.4966735839844,293.2071228027344,295.4955139160156,297.73651123046875,285.0238647460937,1.0,0.3222676515579223,1.0,1.0,0.0,1.0,-1.7690043449401855,1.769001841545105,2.5261613245675107e-06,1.3565528392791748,0.987170934677124,0.987170934677124,0.0,39.843055725097656,28.0,41602.16796875,0.0,435.7420043945313,1.0,281.5428161621094,284.1500244140625,296.1525573730469,298.8387145996094,293.1499938964844,293.1499938964844,281.25,33641.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795803964138031,1.0,0.0,0.0,3.817092180252075,3.81711745262146,9.72206635196926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.13525390625,0.0,1708.6771240234375,1895.4371337890625,0.0,2433.12548828125,0.9413710236549376,1.0,0.0,3.0,1.0,0.0
18083340,297.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.9987964034080504,0.3039760589599609,0.2432410717010498,296.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.5668365955352783,0.050000000745058,0.0481208488345146,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677062988281,0.9891162514686584,0.2602403461933136,0.1820455938577652,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.9144116044044496,0.2074830383062362,0.1968255788087844,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8654305934906006,0.1766597777605056,0.7961699962615967,284.8676147460937,284.95001220703125,295.5150146484375,293.21112060546875,295.5138244628906,297.7399597167969,284.84942626953125,1.0,0.319726288318634,1.0,1.0,0.0,1.0,-1.760053277015686,1.7600507736206057,2.501700691937004e-06,1.3497464656829834,0.8846308588981628,0.8846308588981628,0.0,38.42610168457031,28.0,42189.1328125,0.0,426.1171569824219,1.0,281.2947082519531,283.9618835449219,296.2325744628906,299.05523681640625,293.1499938964844,293.1499938964844,281.25,37244.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019928932189941,1.0,0.0,0.0,3.799513101577759,3.7995388507843018,9.632725550545729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.53955078125,0.0,1715.653564453125,1895.4371337890625,0.0,2489.65966796875,0.9372310638427734,1.0,0.0,3.0,1.0,0.0
18083400,297.5780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.997838020324707,0.3088569343090057,0.2363965958356857,296.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.848388671875,0.572372555732727,0.050000000745058,0.0480874553322792,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.9958693981170654,0.2606841027736664,0.1823796480894088,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.923528015613556,0.2077236771583557,0.1970701068639755,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8511047363281,0.8726280927658081,0.1767067313194275,0.7963264584541321,284.85260009765625,284.95001220703125,295.5333251953125,293.21453857421875,295.5321655273437,297.7442626953125,284.8601989746094,1.0,0.3177382349967956,1.0,1.0,0.0,1.0,-1.752676010131836,1.7526735067367554,2.4819366899464512e-06,1.3443632125854492,0.8391146659851074,0.8391146659851074,0.0,37.427345275878906,46.0,41701.4921875,0.0,418.7574462890625,1.0,281.2569885253906,283.9935302734375,296.2279052734375,298.9877014160156,293.1499938964844,293.1499938964844,281.54998779296875,41930.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034114837646484,1.0,0.0,0.0,3.632734775543213,3.6327598094940186,8.805635047792748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6556.6474609375,0.0,1558.2099609375,1895.4371337890625,0.0,2502.65673828125,0.9055922627449036,1.0,0.0,3.0,1.0,0.0
18083460,297.60107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.997955083847046,0.3138365149497986,0.2371265441179275,296.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.5717865824699402,0.050000000745058,0.0480909273028373,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9957865476608276,0.2614719271659851,0.182791918516159,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9231836795806884,0.2082007676362991,0.1973926723003387,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8721176385879517,0.1769928485155105,0.7970100045204163,285.0195617675781,284.95001220703125,295.5516662597656,293.2173767089844,295.5505065917969,297.7494812011719,285.0356140136719,1.0,0.3186997771263122,1.0,1.0,0.0,1.0,-1.7552427053451538,1.7552402019500732,2.4894209218473407e-06,1.346721887588501,0.942587912082672,0.942587912082672,0.0,37.58123779296875,46.0,41131.5390625,0.0,420.7370910644531,1.0,281.5003662109375,284.1765441894531,296.1602783203125,298.7749328613281,293.1499938964844,293.1499938964844,281.54998779296875,35337.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938989400863647,1.0,0.0,0.0,3.657037734985352,3.657061815261841,8.92384832695825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.9091796875,0.0,1536.0430908203125,1895.4371337890625,0.0,2415.78076171875,0.9091388583183287,1.0,0.0,3.0,1.0,0.0
18083520,297.6130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9987860321998596,0.3178723752498626,0.2431526929140091,296.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.5669083595275879,0.050000000745058,0.0481203943490982,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9912582039833068,0.2624908089637756,0.1834735870361328,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514831542969,0.9165738224983216,0.2088586539030075,0.1979859471321106,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.8665228486061096,0.1774472892284393,0.7989329099655151,285.05145263671875,284.95001220703125,295.57000732421875,293.2196655273437,295.56884765625,297.752685546875,285.0511169433594,1.0,0.3214982748031616,1.0,1.0,0.0,1.0,-1.7663447856903076,1.766342282295227,2.5206331883964594e-06,1.3558974266052246,0.9956294894218444,0.9956294894218444,0.0,38.58846282958984,64.0,41470.765625,0.0,430.3733520507813,1.0,281.5422668457031,284.1778259277344,296.1768798828125,298.8403015136719,293.1499938964844,293.1499938964844,281.25,32487.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898728847503662,1.0,0.0,0.0,3.761765241622925,3.761789798736572,9.442275654691912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.607421875,0.0,1634.021728515625,1895.4371337890625,0.0,2379.218994140625,0.9282385110855104,1.0,0.0,3.0,1.0,0.0
18083580,297.6060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.3201341331005096,0.2539902627468109,296.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537048339844,0.5579709410667419,0.050000000745058,0.0481780283153057,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.98137366771698,0.2632264792919159,0.1841484010219574,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.904269278049469,0.20933698117733,0.1986010074615478,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8559381365776062,0.1777200549840927,0.8009360432624817,284.9129638671875,284.95001220703125,295.5883483886719,293.2214050292969,295.5871887207031,297.75067138671875,284.897216796875,1.0,0.325938880443573,1.0,1.0,0.0,1.0,-1.7833750247955322,1.783372402191162,2.568493982835207e-06,1.3696057796478271,0.9186916947364808,0.9186916947364808,0.0,40.44255065917969,64.0,42611.859375,0.0,446.3111267089844,1.0,281.2955017089844,283.9999389648437,296.26190185546875,299.0887451171875,293.1499938964844,293.1499938964844,281.25,35035.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798298716545105,1.0,0.0,0.0,3.785200119018554,3.78522539138794,9.560287708154649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7071.9892578125,0.0,1681.365478515625,1895.4371337890625,0.0,2455.881103515625,0.9332407116889954,1.0,0.0,3.0,1.0,0.0
18083640,297.580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.3204795122146606,0.2692933976650238,296.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.5452962517738342,0.050000000745058,0.0482695698738098,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9645100235939026,0.2636880278587341,0.1846010684967041,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8873083591461182,0.209617406129837,0.1990218311548233,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8407089114189148,0.1777518093585968,0.8019474744796753,284.89947509765625,284.95001220703125,295.6066589355469,293.22265625,295.60552978515625,297.7421264648437,284.9060974121094,1.0,0.3317786455154419,1.0,1.0,0.0,1.0,-1.8041188716888428,1.8041162490844729,2.6269915451848647e-06,1.3858979940414429,0.8902880549430847,0.8902880549430847,0.0,43.236141204833984,67.0,42830.84375,0.0,467.7532043457031,1.0,281.2569885253906,284.01300048828125,296.2660217285156,299.0710144042969,293.1499938964844,293.1499938964844,281.54998779296875,38093.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032434582710266,1.0,0.0,0.0,3.708186149597168,3.7082111835479736,9.175217314805196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.02587890625,0.0,1614.7855224609375,1895.4371337890625,0.0,2501.116455078125,0.9197430610656738,1.0,0.0,3.0,1.0,0.0
18083700,297.54766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9990000128746032,0.3200207948684692,0.2823152840137481,296.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.5351482629776001,0.050000000745058,0.0483534187078475,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.94930237531662,0.2644101083278656,0.1850551068782806,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8737736940383911,0.2100685685873031,0.1994309425354004,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8285895586013794,0.1778466254472732,0.8025462627410889,285.0648498535156,284.95001220703125,295.625,293.2234191894531,295.6238708496094,297.7308044433594,285.0808410644531,1.0,0.3364584445953369,1.0,1.0,0.0,1.0,-1.8216177225112915,1.8216150999069207,2.676494204933988e-06,1.3992986679077148,1.0,1.0,0.0,45.75632858276367,67.0,42535.87890625,0.0,486.7066650390625,1.0,281.5028381347656,284.1891174316406,296.2043151855469,298.8932189941406,293.1499938964844,293.1499938964844,281.54998779296875,33350.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979819178581238,1.0,0.0,0.0,3.766670942306519,3.766695499420166,9.466918413636448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6896.72412109375,0.0,1646.4254150390625,1895.4371337890625,0.0,2452.988525390625,0.931559920310974,1.0,0.0,3.0,1.0,0.0
18083760,297.51959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1114196777344,0.9896972179412842,0.3197773098945617,0.2879925370216369,296.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026611328125,0.5225892663002014,0.050000000745058,0.0484749935567379,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112976074219,0.928624153137207,0.2653234004974365,0.1857453435659408,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.111083984375,0.857039749622345,0.2106644064188003,0.2000759392976761,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11090087890625,0.8131875395774841,0.1780123114585876,0.8038215637207031,285.111328125,284.95001220703125,295.6433410644531,293.2237243652344,295.6422119140625,297.7207946777344,285.112060546875,1.0,0.340694397687912,1.0,1.0,0.0,1.0,-1.82974112033844,1.8297384977340696,2.699046717680176e-06,1.4050613641738892,1.0,1.0,0.0,49.00833511352539,70.0,42760.16796875,0.0,502.6502075195313,1.0,281.5429992675781,284.20831298828125,296.21636962890625,298.9637756347656,293.1499938964844,293.1499938964844,281.25,33158.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974729537963867,1.0,0.0,0.0,3.835368394851685,3.835393667221069,9.815387329581426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7387.06494140625,0.0,1727.003662109375,1895.4371337890625,0.0,2448.34375,0.944879412651062,1.0,0.0,3.0,1.0,0.0
18083820,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.9743862152099608,0.3203189671039581,0.2882933914661407,296.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.5121190547943115,0.050000000745058,0.0485968217253685,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.9105243682861328,0.2659312784671783,0.186388611793518,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691772460937,0.842907190322876,0.211063340306282,0.2006898522377014,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.7986958622932434,0.1779975593090057,0.8048195242881775,284.9661865234375,284.95001220703125,295.6616516113281,293.2235717773437,295.6605529785156,297.7137756347656,284.94659423828125,1.0,0.3444962203502655,1.0,1.0,0.0,1.0,-1.8349478244781487,1.8349450826644893,2.712084551603766e-06,1.407657027244568,0.9821381568908693,0.9821381568908693,0.0,52.17111587524414,70.0,43801.81640625,0.0,515.4137573242188,1.0,281.2940979003906,284.0183410644531,296.2875671386719,299.1988525390625,293.1499938964844,293.1499938964844,281.25,33907.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80769944190979,1.0,0.0,0.0,3.871097326278688,3.8711230754852295,9.99911208054982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.1708984375,0.0,1776.7412109375,1895.4371337890625,0.0,2542.0234375,0.9532405734062196,1.0,0.0,3.0,1.0,0.0
18083880,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9586083889007568,0.3211437463760376,0.2889908254146576,296.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.5029380321502686,0.050000000745058,0.0487241484224796,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8948596119880676,0.2661656141281128,0.1867477297782898,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.829899787902832,0.2111916989088058,0.2010407745838165,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7847129106521606,0.1777543127536773,0.804742157459259,284.902587890625,284.95001220703125,295.67999267578125,293.2229919433594,295.67889404296875,297.70782470703125,284.9027404785156,1.0,0.3478472232818603,1.0,1.0,0.0,1.0,-1.8366988897323608,1.8366961479187007,2.714953552640509e-06,1.4073959589004517,0.9301639795303344,0.9301639795303344,0.0,55.38776779174805,73.0,43755.81640625,0.0,526.6386108398438,1.0,281.2563781738281,283.9799194335937,296.2788391113281,299.1614074707031,293.1499938964844,293.1499938964844,280.95001220703125,36740.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133417367935181,1.0,0.0,0.0,3.83928108215332,3.8393070697784415,9.83542463472986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.974609375,0.0,1759.953125,1895.4371337890625,0.0,2594.000732421875,0.9476627707481384,1.0,0.0,3.0,1.0,0.0
18083940,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78277587890625,0.944698452949524,0.3222085833549499,0.2899940311908722,296.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.495589017868042,0.050000000745058,0.0488426126539707,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.8819975852966309,0.2662808299064636,0.1869759410619735,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.818996012210846,0.211219236254692,0.2012504786252975,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.7729803323745728,0.1774345338344574,0.8041127324104309,284.7836303710937,284.95001220703125,295.6983337402344,293.2220153808594,295.6972351074219,297.7030029296875,284.7757873535156,1.0,0.3508666753768921,1.0,1.0,0.0,1.0,-1.8378156423568728,1.837812900543213,2.715945356612792e-06,1.4066041707992554,0.8185980916023254,0.8185980916023254,0.0,58.36404800415039,73.0,44264.6875,0.0,536.7023315429688,1.0,280.9972229003906,283.84442138671875,296.2976379394531,299.2853698730469,293.1499938964844,293.1499938964844,280.95001220703125,42409.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220639228820801,1.0,0.0,0.0,3.718666315078736,3.7186920642852783,9.227152304447372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.89013671875,0.0,1659.771728515625,1895.4371337890625,0.0,2674.70068359375,0.9216563105583192,1.0,0.0,3.0,1.0,0.0
18084000,297.46844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9325310587882996,0.3235122561454773,0.2910905182361603,296.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82470703125,0.489408791065216,0.050000000745058,0.048953603953123,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.8710461258888245,0.2664098143577575,0.187106192111969,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.809293270111084,0.2112374156713485,0.201348528265953,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.762986958026886,0.1771143823862075,0.8030648231506348,284.846923828125,284.95001220703125,295.7166748046875,293.2206726074219,295.7155456542969,297.6991577148437,284.8591613769531,1.0,0.3535971045494079,1.0,1.0,0.0,1.0,-1.8382800817489624,1.8382774591445925,2.715323034863104e-06,1.4055031538009644,0.811081051826477,0.811081051826477,0.0,61.14181518554688,76.0,43814.38671875,0.0,545.71142578125,1.0,280.9578552246094,283.9450988769531,296.2506408691406,299.1523132324219,293.1499938964844,293.1499938964844,281.25,44235.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230421543121338,1.0,0.0,0.0,3.495720624923706,3.495744705200196,8.153925250553584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.443359375,0.0,1427.22119140625,1895.4371337890625,0.0,2683.77587890625,0.8789358139038086,1.0,0.0,3.0,1.0,0.0
18084060,297.4684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9237807989120485,0.3255234658718109,0.2926573157310486,296.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.484517753124237,0.050000000745058,0.0490470230579376,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8629482984542847,0.2669630646705627,0.1874072700738906,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8015405535697937,0.2115496098995208,0.2015910148620605,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7554843425750732,0.1770640462636947,0.8026443123817444,285.008544921875,284.95001220703125,295.7349853515625,293.2189636230469,295.73388671875,297.69781494140625,285.0205993652344,1.0,0.3561577796936035,1.0,1.0,0.0,1.0,-1.840417504310608,1.840414762496948,2.7199571377423126e-06,1.4060218334197998,0.9100885391235352,0.9100885391235352,0.0,63.52278900146485,76.0,43322.859375,0.0,554.6343994140625,1.0,281.19744873046875,284.1074523925781,296.169921875,298.9266357421875,293.1499938964844,293.1499938964844,281.25,35587.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137834072113037,1.0,0.0,0.0,3.546088695526123,3.546111822128296,8.390589982809615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.21484375,0.0,1417.608154296875,1895.4371337890625,0.0,2598.077392578125,0.8846331834793091,1.0,0.0,3.0,1.0,0.0
18084120,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9180431962013244,0.327745258808136,0.2946795225143432,296.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.4806026816368103,0.050000000745058,0.0491234771907329,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8572344779968262,0.267682671546936,0.1879355013370514,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.7958742380142212,0.212000697851181,0.202053889632225,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7500757575035095,0.1771621704101562,0.8032194375991821,285.0228576660156,284.95001220703125,295.7533264160156,293.2169189453125,295.7522277832031,297.6982116699219,285.02099609375,1.0,0.3586427271366119,1.0,1.0,0.0,1.0,-1.8448162078857424,1.844813585281372,2.731631866481621e-06,1.4086666107177734,0.9443655014038086,0.9443655014038086,0.0,65.53787231445312,79.0,43518.67578125,0.0,563.9985961914062,1.0,281.2413330078125,284.0973815917969,296.1766052246094,298.9748229980469,293.1499938964844,293.1499938964844,280.95001220703125,32936.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097330331802368,1.0,0.0,0.0,3.643957138061523,3.6439805030822754,8.86012458067853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7433.794921875,0.0,1503.572509765625,1895.4371337890625,0.0,2560.735107421875,0.9018937349319458,1.0,0.0,3.0,1.0,0.0
18084180,297.4675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9129576086997986,0.3294914364814758,0.2965575158596039,296.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.4768653213977813,0.050000000745058,0.0491962321102619,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8521037101745605,0.2680998742580414,0.1884054541587829,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7907503247261047,0.2122596502304077,0.2024822831153869,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7452570199966431,0.1771147847175598,0.8037667274475098,284.87957763671875,284.95001220703125,295.77166748046875,293.2145690917969,295.77056884765625,297.6982727050781,284.865478515625,1.0,0.3610241413116455,1.0,1.0,0.0,1.0,-1.848897218704224,1.848894476890564,2.7449714252725244e-06,1.4129605293273926,0.8533921241760254,0.8533921241760254,0.0,67.50927734375,79.0,44293.58203125,0.0,573.0440673828125,1.0,280.9984130859375,283.9256896972656,296.2479248046875,299.19482421875,293.1499938964844,293.1499938964844,280.95001220703125,36960.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81696617603302,1.0,0.0,0.0,3.630561113357544,3.630584955215454,8.795099688541086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.30517578125,0.0,1518.7982177734375,1895.4371337890625,0.0,2627.486328125,0.8990182280540466,1.0,0.0,3.0,1.0,0.0
18084240,297.46209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9072516560554504,0.3309653699398041,0.2979987859725952,296.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.4727050960063934,0.050000000745058,0.0492753684520721,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8464852571487427,0.2682900428771972,0.1886394768953323,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7851415872573853,0.2123520523309707,0.2026945352554321,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7400850653648376,0.1769217252731323,0.8034740686416626,284.88653564453125,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.6977233886719,284.8940734863281,1.0,0.3632447719573974,1.0,1.0,0.0,1.0,-1.85090970993042,1.8509069681167605,2.752611862888444e-06,1.4158523082733154,0.8307170271873474,0.8307170271873474,0.0,69.6005630493164,67.0,44004.6640625,0.0,581.0452270507812,1.0,280.95819091796875,283.966552734375,296.2384033203125,299.1341247558594,293.1499938964844,293.1499938964844,281.25,40448.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197371959686279,1.0,0.0,0.0,3.4897284507751465,3.4897518157958984,8.125995805130515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6755.673828125,0.0,1393.8880615234375,1895.4371337890625,0.0,2653.134765625,0.8734684586524963,1.0,0.0,3.0,1.0,0.0
18084300,297.4622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9088008403778076,0.332956463098526,0.2995268702507019,296.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.4726201593875885,0.050000000745058,0.049276914447546,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8466944098472595,0.2687870860099792,0.188865914940834,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7852543592453003,0.2126507461071014,0.2028660923242569,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.7398350834846497,0.176905021071434,0.8029468059539795,285.0328063964844,284.95001220703125,295.8083190917969,293.20904541015625,295.8072204589844,297.6983642578125,285.0437316894531,1.0,0.3632500171661377,1.0,1.0,0.0,1.0,-1.852591037750244,1.8525882959365845,2.7598764518188545e-06,1.4189099073410034,0.9293991327285768,0.9293991327285768,0.0,69.7320327758789,67.0,43501.56640625,0.0,582.6473388671875,1.0,281.1974792480469,284.11846923828125,296.1705017089844,298.9323425292969,293.1499938964844,293.1499938964844,281.25,34005.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123839497566223,1.0,0.0,0.0,3.548370838165283,3.548393487930298,8.401392506129923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6974.98193359375,0.0,1408.5029296875,1895.4371337890625,0.0,2585.1640625,0.8835278749465942,1.0,0.0,3.0,1.0,0.0
18084360,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9161851406097412,0.3351572155952453,0.3014068901538849,296.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.4755791127681732,0.050000000745058,0.0492208451032638,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8514388799667358,0.2694475054740906,0.1892566978931427,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7898065447807312,0.2130797505378723,0.203180119395256,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.7434084415435791,0.1770168244838714,0.8029998540878296,285.0394592285156,284.95001220703125,295.82666015625,293.2059020996094,295.8255615234375,297.6999816894531,285.036376953125,1.0,0.3623011410236358,1.0,1.0,0.0,1.0,-1.8556915521621704,1.8556888103485107,2.7716305339708924e-06,1.423316478729248,0.9654593467712402,0.9654593467712402,0.0,68.44574737548828,55.0,43702.36328125,0.0,580.7778930664062,1.0,281.2413635253906,284.1002502441406,296.17840576171875,298.9877014160156,293.1499938964844,293.1499938964844,280.95001220703125,31959.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097885251045227,1.0,0.0,0.0,3.6573452949523926,3.657368659973145,8.925349561650364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.61083984375,0.0,1511.0609130859375,1895.4371337890625,0.0,2561.246337890625,0.90413099527359,1.0,0.0,3.0,1.0,0.0
18084420,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.92703515291214,0.3368672728538513,0.3031083345413208,296.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.4800637364387512,0.050000000745058,0.0491337589919567,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.8587974905967712,0.2697992324829101,0.1895653903484344,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7968789339065552,0.2133085876703262,0.2034239321947097,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7492164969444275,0.1769692748785019,0.8028178811073303,284.88543701171875,284.95001220703125,295.8450012207031,293.2025146484375,295.8439025878906,297.7008972167969,284.8695373535156,1.0,0.3605071306228637,1.0,1.0,0.0,1.0,-1.8580787181854248,1.858075857162476,2.7811356630991213e-06,1.4270261526107788,0.8711549043655396,0.8711549043655396,0.0,66.35343170166016,55.0,44502.53515625,0.0,575.84619140625,1.0,280.9978942871094,283.91607666015625,296.2468566894531,299.2085876464844,293.1499938964844,293.1499938964844,280.95001220703125,35881.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180481195449829,1.0,0.0,0.0,3.661995887756348,3.662019968032837,8.948062486524577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7236.19775390625,0.0,1545.6663818359375,1895.4371337890625,0.0,2637.49609375,0.9054348468780518,1.0,0.0,3.0,1.0,0.0
18084480,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9397706389427184,0.3382856845855713,0.304334282875061,296.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.4853718280792236,0.050000000745058,0.0490301512181758,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.8677991628646851,0.269912451505661,0.1896152347326278,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8054345846176147,0.2133624702692031,0.2034215033054351,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.7564350366592407,0.1767645925283432,0.8016344308853149,284.8776550292969,284.95001220703125,295.86334228515625,293.198974609375,295.8622436523437,297.7010803222656,284.8843078613281,1.0,0.35794198513031,1.0,1.0,0.0,1.0,-1.8580650091171265,1.8580621480941768,2.782720684990636e-06,1.4282045364379885,0.8379767537117004,0.8379767537117004,0.0,63.76586151123047,43.0,44179.60546875,0.0,567.64990234375,1.0,280.9579467773437,283.94366455078125,296.23358154296875,299.1446533203125,293.1499938964844,293.1499938964844,281.25,40059.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821501612663269,1.0,0.0,0.0,3.530180692672729,3.5302042961120605,8.315476520692755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.45751953125,0.0,1433.2816162109375,1895.4371337890625,0.0,2669.486572265625,0.8817085027694702,1.0,0.0,3.0,1.0,0.0
18084540,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9559815526008606,0.3402556180953979,0.3057000935077667,296.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.4922167956829071,0.050000000745058,0.0489016845822334,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8801937699317932,0.2703489661216736,0.1896956115961074,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8164963722229004,0.2136330604553222,0.2034296244382858,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.7665099501609802,0.1767404526472091,0.8004400134086609,285.0260009765625,284.95001220703125,295.88165283203125,293.1952209472656,295.88055419921875,297.7023620605469,285.0373229980469,1.0,0.3547802567481994,1.0,1.0,0.0,1.0,-1.85822069644928,1.85821795463562,2.7834335014631506e-06,1.428513526916504,0.935193657875061,0.935193657875061,0.0,60.52217483520508,43.0,43608.3203125,0.0,557.4970703125,1.0,281.1983642578125,284.1008605957031,296.160400390625,298.93243408203125,293.1499938964844,293.1499938964844,281.25,34134.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142929673194885,1.0,0.0,0.0,3.5792999267578125,3.5793228149414062,8.548491337023734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.6787109375,0.0,1442.2373046875,1895.4371337890625,0.0,2602.78173828125,0.8904909491539001,1.0,0.0,3.0,1.0,0.0
18084600,297.45916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9758256673812866,0.3424714803695678,0.307485818862915,296.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.5015062689781189,0.050000000745058,0.0487457141280174,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8975841403007507,0.2709745764732361,0.1899805665016174,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8310520648956299,0.2140515893697738,0.2036264538764953,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.7809131145477295,0.1768571883440017,0.8000162839889526,285.0345153808594,284.95001220703125,295.8999938964844,293.1913452148437,295.8988952636719,297.7046813964844,285.0315246582031,1.0,0.3511994183063507,1.0,1.0,0.0,1.0,-1.8602458238601685,1.8602429628372192,2.78847073786892e-06,1.4294350147247314,0.970568299293518,0.970568299293518,0.0,56.60047149658203,31.0,43777.4296875,0.0,546.4841918945312,1.0,281.2416381835937,284.08465576171875,296.1644897460937,298.9812316894531,293.1499938964844,293.1499938964844,280.95001220703125,32141.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115965723991394,1.0,0.0,0.0,3.683910846710205,3.6839346885681152,9.055481200448412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7460.23486328125,0.0,1542.086181640625,1895.4371337890625,0.0,2577.90380859375,0.9102399945259094,1.0,0.0,3.0,1.0,0.0
18084660,297.45672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9958410859107972,0.3441944420337677,0.3091243207454681,296.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.5135908722877502,0.050000000745058,0.0485780052840709,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.9203487038612366,0.2712998688220978,0.1902088969945907,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8491805195808411,0.2142779231071472,0.2037838697433471,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7990488409996033,0.1768213212490081,0.7994900941848755,284.8802490234375,284.95001220703125,295.9183349609375,293.18731689453125,295.917236328125,297.7063903808594,284.8644104003906,1.0,0.3472336232662201,1.0,1.0,0.0,1.0,-1.8618451356887813,1.861842393875122,2.7920307275053347e-06,1.4298546314239502,0.8744205236434937,0.8744205236434937,0.0,52.36638259887695,31.0,44559.953125,0.0,534.1643676757812,1.0,280.9973449707031,283.900390625,296.2305908203125,299.1976928710937,293.1499938964844,293.1499938964844,280.95001220703125,36038.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196568489074707,1.0,0.0,0.0,3.685745477676392,3.68576979637146,9.064502819455812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7237.3935546875,0.0,1573.5899658203125,1895.4371337890625,0.0,2652.390380859375,0.9108772277832032,1.0,0.0,3.0,1.0,0.0
18084720,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.3463131189346313,0.299605131149292,296.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.52296382188797,0.050000000745058,0.0484707467257976,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.937947154045105,0.2713611125946045,0.1902321279048919,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.862756073474884,0.2143076807260513,0.2037691324949264,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8118778467178345,0.1766118705272674,0.7983153462409973,284.86444091796875,284.95001220703125,295.9366760253906,293.1831970214844,295.935546875,297.70953369140625,284.8685913085937,1.0,0.3424223065376282,1.0,1.0,0.0,1.0,-1.848928451538086,1.8489257097244265,2.7543981104827253e-06,1.4198802709579468,0.8335170149803162,0.8335170149803162,0.0,49.34832763671875,25.0,44011.21484375,0.0,515.8825073242188,1.0,280.957763671875,283.9198303222656,296.2153625488281,299.1260986328125,293.1499938964844,293.1499938964844,281.25,40542.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228045701980591,1.0,0.0,0.0,3.546346664428711,3.546370506286621,8.391810979446745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.3544921875,0.0,1453.90380859375,1895.4371337890625,0.0,2681.571044921875,0.8853492736816406,1.0,0.0,3.0,1.0,0.0
18084780,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.3507564961910248,0.2870669364929199,296.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.5316529273986816,0.050000000745058,0.0483848489820957,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9532155990600586,0.2717123031616211,0.1902945041656494,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8752214312553406,0.2145284861326217,0.2037832885980606,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8226272463798523,0.1765985637903213,0.7973171472549438,285.0022277832031,284.95001220703125,295.9549865722656,293.17901611328125,295.9538879394531,297.7183837890625,285.0124816894531,1.0,0.3377837538719177,1.0,1.0,0.0,1.0,-1.8326411247253416,1.832638382911682,2.7076389415015e-06,1.407501220703125,0.9171074032783508,0.9171074032783508,0.0,46.80012512207031,25.0,43080.67578125,0.0,497.1151428222656,1.0,281.1983337402344,284.0755920410156,296.13641357421875,298.8900451660156,293.1499938964844,293.1499938964844,281.25,35164.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145906329154968,1.0,0.0,0.0,3.567962884902954,3.567985773086548,8.494423582305899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.9736328125,0.0,1437.6895751953125,1895.4371337890625,0.0,2605.53076171875,0.8887719511985779,1.0,0.0,3.0,1.0,0.0
18084840,297.52313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.3566997945308685,0.2736329734325409,296.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.5418218970298767,0.050000000745058,0.0482968837022781,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.9695985317230223,0.2722374498844147,0.1905670315027237,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8899573087692261,0.214881420135498,0.2039958387613296,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8350013494491577,0.1767724901437759,0.7973706722259521,284.9981689453125,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.732421875,284.99334716796875,1.0,0.333055317401886,1.0,1.0,0.0,1.0,-1.8170504570007324,1.8170478343963623,2.661847929630312e-06,1.3945426940917969,0.93424791097641,0.93424791097641,0.0,44.18654251098633,43.0,42886.49609375,0.0,478.8943786621094,1.0,281.2415466308594,284.0521850585937,296.1338195800781,298.9122009277344,293.1499938964844,293.1499938964844,280.95001220703125,33374.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101688623428345,1.0,0.0,0.0,3.651218891143799,3.65124249458313,8.895472660697124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.52294921875,0.0,1514.87158203125,1895.4371337890625,0.0,2564.74853515625,0.9035625457763672,1.0,0.0,3.0,1.0,0.0
