time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18084900,297.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84576416015625,0.9990000128746032,0.3625819981098175,0.268497496843338,296.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.5459426045417786,0.050000000745058,0.0482644066214561,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.97587913274765,0.2724813520908355,0.1908280104398727,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.8961164355278015,0.2150571197271347,0.2042293846607208,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8401522636413574,0.176870971918106,0.7979001998901367,284.8465270996094,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.7464904785156,284.8334655761719,1.0,0.3320419490337372,1.0,1.0,0.0,1.0,-1.812055945396424,1.8120533227920528,2.6488262392376782e-06,1.3915610313415527,0.8272191286087036,0.8272191286087036,0.0,43.2744369506836,43.0,43340.04296875,0.0,472.8927612304688,1.0,280.9986267089844,283.8845520019531,296.1937866210937,299.0971374511719,293.1499938964844,293.1499938964844,280.95001220703125,38753.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159271478652954,1.0,0.0,0.0,3.59930682182312,3.5993309020996094,8.64432365688117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.16552734375,0.0,1497.811279296875,1895.4371337890625,0.0,2617.87939453125,0.8927593231201172,1.0,0.0,3.0,1.0,0.0
18084960,297.5799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.3672426044940948,0.2702479958534241,296.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.5445237755775452,0.050000000745058,0.0482754297554492,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.974039912223816,0.2725715637207031,0.1909137368202209,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8942503333091736,0.2151181250810623,0.2043170630931854,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8384971618652344,0.1768864095211029,0.7980831861495972,284.8769226074219,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.75634765625,284.887451171875,1.0,0.3329696357250213,1.0,1.0,0.0,1.0,-1.8145909309387207,1.8145883083343504,2.656109700183152e-06,1.3935859203338623,0.8126027584075928,0.8126027584075928,0.0,43.6130256652832,61.0,42967.26171875,0.0,475.555419921875,1.0,280.9584655761719,283.9548034667969,296.1757507324219,299.0106506347656,293.1499938964844,293.1499938964844,281.25,41898.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816615104675293,1.0,0.0,0.0,3.4191441535949707,3.4191670417785645,7.800601906637894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6666.9736328125,0.0,1332.5218505859375,1895.4371337890625,0.0,2624.23974609375,0.8597431778907776,1.0,0.0,3.0,1.0,0.0
18085020,297.590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.3710152804851532,0.276730477809906,296.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.5393982529640198,0.050000000745058,0.0483168512582778,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.966937243938446,0.2730240523815155,0.1911238729953766,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8873136043548584,0.2154246419668197,0.2045217454433441,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8325146436691284,0.17708320915699,0.7987202405929565,285.0302124023437,284.95001220703125,296.0283203125,293.161865234375,296.0272216796875,297.7615661621094,285.04229736328125,1.0,0.335672914981842,1.0,1.0,0.0,1.0,-1.823679089546204,1.823676347732544,2.6816294393938733e-06,1.4003291130065918,0.9143134951591492,0.9143134951591492,0.0,44.861572265625,61.0,42640.2265625,0.0,485.2605895996094,1.0,281.1957702636719,284.1075439453125,296.1084899902344,298.8124694824219,293.1499938964844,293.1499938964844,281.25,34165.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078247904777527,1.0,0.0,0.0,3.488260507583618,3.4882826805114746,8.119160952446691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.69970703125,0.0,1347.446044921875,1895.4371337890625,0.0,2543.176513671875,0.8704780340194702,1.0,0.0,3.0,1.0,0.0
18085080,297.5885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9990000128746032,0.3736152946949005,0.2869522273540497,296.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.5317357778549194,0.050000000745058,0.0483841262757778,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9556574821472168,0.2736378610134125,0.1915730983018875,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8770551085472107,0.2158591449260711,0.2049644291400909,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8236494064331055,0.1773471981287002,0.8001818060874939,285.0462951660156,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.76129150390625,285.04498291015625,1.0,0.3399685621261596,1.0,1.0,0.0,1.0,-1.8388527631759644,1.8388501405715945,2.7256353405391565e-06,1.4123846292495728,0.9571857452392578,0.9571857452392578,0.0,46.925567626953125,79.0,43056.8359375,0.0,501.60009765625,1.0,281.2408447265625,284.09539794921875,296.1219482421875,298.8804016113281,293.1499938964844,293.1499938964844,280.95001220703125,31665.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804714560508728,1.0,0.0,0.0,3.607250213623047,3.6072728633880615,8.682520160618878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7377.00390625,0.0,1454.0709228515625,1895.4371337890625,0.0,2514.607177734375,0.8927541971206665,1.0,0.0,3.0,1.0,0.0
18085140,297.5682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.3744127154350281,0.3010648488998413,296.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.5220015048980713,0.050000000745058,0.0484810248017311,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9394999146461488,0.2739423215389251,0.1919844895601272,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.863642692565918,0.2160946577787399,0.2053972035646438,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8116108775138855,0.1773784905672073,0.8013944625854492,284.9082336425781,284.95001220703125,296.06500244140625,293.1534423828125,296.0639038085937,297.7541198730469,284.8944396972656,1.0,0.3456393778324127,1.0,1.0,0.0,1.0,-1.8583807945251465,1.8583780527114868,2.7833261810883414e-06,1.428216814994812,0.8784135580062866,0.8784135580062866,0.0,49.85860061645508,79.0,44184.5546875,0.0,523.8743896484375,1.0,280.9988708496094,283.9216613769531,296.1988220214844,299.1239013671875,293.1499938964844,293.1499938964844,280.95001220703125,35012.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135213851928711,1.0,0.0,0.0,3.629315614700317,3.629339218139648,8.7890663280632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.66064453125,0.0,1502.9271240234375,1895.4371337890625,0.0,2595.658447265625,0.8978143930435181,1.0,0.0,3.0,1.0,0.0
18085200,297.5311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.3734288811683655,0.3190021514892578,296.1328430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.5109859704971313,0.050000000745058,0.0486109256744384,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9189894199371338,0.2739929854869842,0.1921692788600921,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8478047847747803,0.2161481827497482,0.2056320458650589,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7958751916885376,0.1771595776081085,0.8014766573905945,284.90972900390625,284.95001220703125,296.0833435058594,293.1493530273437,296.0822448730469,297.7398376464844,284.9169921875,1.0,0.352460503578186,1.0,1.0,0.0,1.0,-1.880674839019776,1.8806719779968264,2.849381189662381e-06,1.4458048343658447,0.860899806022644,0.860899806022644,0.0,53.6884994506836,82.0,44380.3125,0.0,551.3817138671875,1.0,280.9581604003906,283.9460144042969,296.1957092285156,299.0977783203125,293.1499938964844,293.1499938964844,281.25,38033.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186770677566528,1.0,0.0,0.0,3.544685125350952,3.544708490371704,8.383949534618296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6772.9736328125,0.0,1433.904296875,1895.4371337890625,0.0,2643.3173828125,0.8836005926132202,1.0,0.0,3.0,1.0,0.0
18085260,297.4905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9990000128746032,0.3718463182449341,0.3341941237449646,296.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.5025874972343445,0.050000000745058,0.0487287528812885,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.903407871723175,0.2743228375911712,0.1923723220825195,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8355337381362915,0.2163829803466797,0.205869659781456,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.7829594612121582,0.1769945919513702,0.8011077046394348,285.0634765625,284.95001220703125,296.1016540527344,293.1453552246094,296.1005859375,297.72222900390625,285.0759582519531,1.0,0.3579200804233551,1.0,1.0,0.0,1.0,-1.8991621732711792,1.8991591930389404,2.903928589148564e-06,1.4597400426864624,0.9732534289360046,0.9732534289360046,0.0,57.10678482055664,82.0,44175.4140625,0.0,575.4342041015625,1.0,281.1992492675781,284.1016540527344,296.13140869140625,298.92156982421875,293.1499938964844,293.1499938964844,281.25,32599.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140450716018677,1.0,0.0,0.0,3.624599456787109,3.624622583389282,8.766239716351265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.13916015625,0.0,1479.8267822265625,1895.4371337890625,0.0,2600.49267578125,0.8992113471031189,1.0,0.0,3.0,1.0,0.0
18085320,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.983161985874176,0.3712452948093414,0.3345165252685547,296.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.4916298389434814,0.050000000745058,0.0489118508994579,297.2264099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8840250968933105,0.2747818529605865,0.1928139775991439,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.8192501664161682,0.2167086750268936,0.2063461691141128,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.7659015655517578,0.176854133605957,0.801390528678894,285.07421875,284.95001220703125,296.1199951171875,293.1415100097656,296.1189270019531,297.7085876464844,285.0707397460937,1.0,0.3624729514122009,1.0,1.0,0.0,1.0,-1.901222825050354,1.9012199640274048,2.908439228122006e-06,1.460150122642517,1.0,1.0,0.0,61.757957458496094,85.0,44381.23828125,0.0,591.962890625,1.0,281.24200439453125,284.0841979980469,296.1388854980469,298.9893493652344,293.1499938964844,293.1499938964844,280.95001220703125,31475.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140051364898682,1.0,0.0,0.0,3.735950708389282,3.735974550247192,9.313127407040156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.47119140625,0.0,1596.2646484375,1895.4371337890625,0.0,2600.12451171875,0.9212581515312196,1.0,0.0,3.0,1.0,0.0
18085380,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9674143195152284,0.3715606331825256,0.3346576392650604,296.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.482941597700119,0.050000000745058,0.0490769520401954,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8689712882041931,0.2748869061470032,0.193154290318489,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8058943748474121,0.2168006747961044,0.2067298293113708,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.7527645230293274,0.1765268594026565,0.8012055158615112,284.9110412597656,284.95001220703125,296.1383361816406,293.1378173828125,296.13726806640625,297.69927978515625,284.8924255371094,1.0,0.3664335012435913,1.0,1.0,0.0,1.0,-1.902238130569458,1.9022352695465088,2.908774604293285e-06,1.459006905555725,0.9254473447799684,0.9254473447799684,0.0,65.90325927734375,85.0,45294.609375,0.0,606.1249389648438,1.0,280.9960021972656,283.8852233886719,296.2018127441406,299.2124938964844,293.1499938964844,293.1499938964844,280.95001220703125,34141.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239914774894714,1.0,0.0,0.0,3.77020525932312,3.770230054855346,9.484693350714224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.15966796875,0.0,1656.6959228515625,1895.4371337890625,0.0,2692.586669921875,0.9292721152305604,1.0,0.0,3.0,1.0,0.0
18085440,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9530452489852904,0.3721242845058441,0.3351373374462127,296.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.4750231206417084,0.050000000745058,0.0492309555411338,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8563438057899475,0.2746742963790893,0.1931973248720169,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.7938503623008728,0.2166622430086136,0.2068321257829666,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7418367862701416,0.1760189235210418,0.7999489307403564,284.8716735839844,284.95001220703125,296.1566772460937,293.1343078613281,296.15557861328125,297.6914367675781,284.8752746582031,1.0,0.3698678612709045,1.0,1.0,0.0,1.0,-1.901665091514588,1.9016622304916384,2.9042932965239743e-06,1.4565916061401367,0.8745648264884949,0.8745648264884949,0.0,69.72785949707031,88.0,45049.87109375,0.0,618.0889892578125,1.0,280.9571228027344,283.87823486328125,296.1846008300781,299.1519775390625,293.1499938964844,293.1499938964844,281.25,38517.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288014531135559,1.0,0.0,0.0,3.681563138961792,3.6815879344940186,9.043942554853856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.9130859375,0.0,1587.56494140625,1895.4371337890625,0.0,2737.291015625,0.913581609725952,1.0,0.0,3.0,1.0,0.0
18085500,297.42877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.941473424434662,0.3735591173171997,0.3361217081546783,296.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.4677283465862274,0.050000000745058,0.0493650808930397,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8465647101402283,0.2747669816017151,0.1932316273450851,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7842841744422913,0.2167212814092636,0.2069061398506164,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.7332746386528015,0.1756922900676727,0.798619270324707,285.02178955078125,284.95001220703125,296.17498779296875,293.1310119628906,296.1739196777344,297.68560791015625,285.0342102050781,1.0,0.3729071021080017,1.0,1.0,0.0,1.0,-1.9015378952026367,1.901534914970398,2.9015079689997947e-06,1.4547752141952517,0.9704024195671082,0.9704024195671082,0.0,73.06754302978516,88.0,44364.01953125,0.0,628.8090209960938,1.0,281.20184326171875,284.0456237792969,296.1054077148437,298.9266052246094,293.1499938964844,293.1499938964844,281.25,34216.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221933245658875,1.0,0.0,0.0,3.714519500732422,3.71454381942749,9.206585218635156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.384765625,0.0,1592.5599365234375,1895.4371337890625,0.0,2675.90087890625,0.9205371737480164,1.0,0.0,3.0,1.0,0.0
18085560,297.4301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.9334550499916076,0.375461608171463,0.3377906084060669,296.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.4612833261489868,0.050000000745058,0.0494737401604652,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8396605849266052,0.2751045823097229,0.1934936195611953,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.7774033546447754,0.2169597297906875,0.2071839570999145,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.7270373106002808,0.1755495965480804,0.798194169998169,285.0400085449219,284.95001220703125,296.1933288574219,293.1279602050781,296.1922607421875,297.6814880371094,285.0381774902344,1.0,0.3757113218307495,1.0,1.0,0.0,1.0,-1.903807282447815,1.9038044214248653,2.906557028836687e-06,1.4552825689315796,1.0,1.0,0.0,75.83477020263672,76.0,44509.09375,0.0,639.4702758789062,1.0,281.24267578125,284.0399780273437,296.1052551269531,298.9687194824219,293.1499938964844,293.1499938964844,280.95001220703125,32664.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196422457695007,1.0,0.0,0.0,3.804924488067627,3.8049492835998535,9.660183195592251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.81298828125,0.0,1686.4395751953125,1895.4371337890625,0.0,2652.255126953125,0.9377363920211792,1.0,0.0,3.0,1.0,0.0
18085620,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.932727575302124,0.3769004046916961,0.3393537104129791,296.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.4596626460552215,0.050000000745058,0.0495011247694492,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8381590843200684,0.2751604914665222,0.1936739236116409,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7758969664573669,0.2170164287090301,0.2073729932308197,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.7253533601760864,0.1752808690071106,0.7974957227706909,284.88653564453125,284.95001220703125,296.211669921875,293.1251525878906,296.2106018066406,297.6774597167969,284.8700256347656,1.0,0.3761884570121765,1.0,1.0,0.0,1.0,-1.9053248167037964,1.9053219556808472,2.909650902438443e-06,1.4554178714752195,0.9156827926635742,0.9156827926635742,0.0,76.53264617919922,76.0,45378.85546875,0.0,642.8724365234375,1.0,280.9947509765625,283.8523254394531,296.1694641113281,299.185302734375,293.1499938964844,293.1499938964844,280.95001220703125,35532.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276417851448059,1.0,0.0,0.0,3.815576076507568,3.815601587295532,9.714344741951209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.13623046875,0.0,1721.6436767578125,1895.4371337890625,0.0,2726.504150390625,0.9402345418930054,1.0,0.0,3.0,1.0,0.0
18085680,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9354488849639891,0.3780087828636169,0.3403952717781067,296.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.4607502818107605,0.050000000745058,0.0494826771318912,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8391993641853333,0.2749618291854858,0.1935762166976928,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.862060546875,0.7769667506217957,0.2168924361467361,0.2072916030883789,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.725861132144928,0.1748627126216888,0.7957503795623779,284.8626708984375,284.95001220703125,296.2300109863281,293.1226501464844,296.2289123535156,297.6728820800781,284.8675842285156,1.0,0.375478446483612,1.0,1.0,0.0,1.0,-1.9042452573776243,1.9042423963546755,2.907452881117933e-06,1.4553239345550537,0.8696849942207336,0.8696849942207336,0.0,76.06256103515625,64.0,45087.20703125,0.0,640.5355834960938,1.0,280.9568176269531,283.8612976074219,296.1562805175781,299.12274169921875,293.1499938964844,293.1499938964844,281.25,39645.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309162855148315,1.0,0.0,0.0,3.704236268997192,3.704261541366577,9.155681368611112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.27392578125,0.0,1622.03369140625,1895.4371337890625,0.0,2756.97705078125,0.919611632823944,1.0,0.0,3.0,1.0,0.0
18085740,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9421306252479552,0.3797507286071777,0.3415707945823669,296.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.4644518196582794,0.050000000745058,0.049421302974224,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8430914878845215,0.2751021981239319,0.1934891045093536,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7808535695075989,0.2169960737228393,0.207199364900589,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7287357449531555,0.1746351867914199,0.7939223051071167,285.01885986328125,284.95001220703125,296.2483215332031,293.1204528808594,296.24725341796875,297.669921875,285.0314025878906,1.0,0.3738121390342712,1.0,1.0,0.0,1.0,-1.9031708240509035,1.9031678438186648,2.9055343020445434e-06,1.4554219245910645,0.967833936214447,0.967833936214447,0.0,74.51127624511719,64.0,44382.1953125,0.0,634.702880859375,1.0,281.2022399902344,284.03369140625,296.0826721191406,298.90167236328125,293.1499938964844,293.1499938964844,281.25,34725.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233102560043335,1.0,0.0,0.0,3.7320730686187744,3.732097625732422,9.29380519210099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.23779296875,0.0,1616.6590576171875,1895.4371337890625,0.0,2686.263916015625,0.9249579906463624,1.0,0.0,3.0,1.0,0.0
18085800,297.4242858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9533817768096924,0.3818351924419403,0.3432533740997314,296.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.4704670011997223,0.050000000745058,0.0493160486221313,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.8505993485450745,0.2754917442798614,0.1936279982328415,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7882455587387085,0.2172880917787552,0.2073098123073578,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.7345423102378845,0.174587607383728,0.7929172515869141,285.0378723144531,284.95001220703125,296.26666259765625,293.1185913085937,296.2655944824219,297.66864013671875,285.0360107421875,1.0,0.3714519143104553,1.0,1.0,0.0,1.0,-1.9041564464569087,1.90415358543396,2.910243665610324e-06,1.457438349723816,1.0,1.0,0.0,71.90861511230469,52.0,44504.125,0.0,627.0020751953125,1.0,281.2427978515625,284.0292053222656,296.0878295898437,298.9486694335937,293.1499938964844,293.1499938964844,280.95001220703125,32928.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201732039451599,1.0,0.0,0.0,3.819410800933838,3.819436073303223,9.733881825013668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.28271484375,0.0,1705.894775390625,1895.4371337890625,0.0,2657.173828125,0.9412351846694946,1.0,0.0,3.0,1.0,0.0
18085860,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.9666714072227478,0.3833845853805542,0.3447978794574737,296.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.4773046374320984,0.050000000745058,0.0491870380938053,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8605759739875793,0.2755972445011139,0.1937282979488372,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7979439496994019,0.2174013704061508,0.2073946297168731,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.742337167263031,0.1744101643562317,0.7918950319290161,284.8846435546875,284.95001220703125,296.2850036621094,293.1170959472656,296.283935546875,297.6673583984375,284.86846923828125,1.0,0.3684919476509094,1.0,1.0,0.0,1.0,-1.90485429763794,1.9048514366149905,2.914486231020419e-06,1.4595105648040771,0.9132531881332396,0.9132531881332396,0.0,68.70645141601562,52.0,45349.23046875,0.0,617.1344604492188,1.0,280.9945068359375,283.8429870605469,296.1562194824219,299.1685485839844,293.1499938964844,293.1499938964844,280.95001220703125,35858.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278115391731262,1.0,0.0,0.0,3.824578046798706,3.824603796005249,9.760236707734291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.83837890625,0.0,1735.09423828125,1895.4371337890625,0.0,2728.0830078125,0.9424347281455994,1.0,0.0,3.0,1.0,0.0
18085920,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.9800807237625122,0.3845696151256561,0.3458070456981659,296.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.484384149312973,0.050000000745058,0.049048826098442,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634033203125,0.8721094131469727,0.2754414081573486,0.1935742199420929,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.808892548084259,0.2173302769660949,0.2072452008724212,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.7514165043830872,0.1740741282701492,0.7899711728096008,284.86346435546875,284.95001220703125,296.3033447265625,293.1159973144531,296.30224609375,297.665771484375,284.8685913085937,1.0,0.3649551272392273,1.0,1.0,0.0,1.0,-1.903228640556336,1.903225660324097,2.9118416478013387e-06,1.4598426818847656,0.8689221739768982,0.8689221739768982,0.0,65.21708679199219,40.0,45047.23828125,0.0,604.6258544921875,1.0,280.9567565917969,283.8549499511719,296.1459045410156,299.108154296875,293.1499938964844,293.1499938964844,281.25,39870.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83079594373703,1.0,0.0,0.0,3.708782434463501,3.7088077068328857,9.17816805667826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.3193359375,0.0,1628.9830322265625,1895.4371337890625,0.0,2755.8564453125,0.92083740234375,1.0,0.0,3.0,1.0,0.0
18085980,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9947239756584167,0.386381447315216,0.3469566404819488,296.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.4927584230899811,0.050000000745058,0.0488914810121059,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8870956301689148,0.2756194770336151,0.1934445351362228,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.82196044921875,0.217483788728714,0.2071058005094528,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.7633777856826782,0.173920527100563,0.7880390286445618,285.02032470703125,284.95001220703125,296.3216552734375,293.11529541015625,296.3205871582031,297.66558837890625,285.0329284667969,1.0,0.3609780967235565,1.0,1.0,0.0,1.0,-1.9017751216888428,1.9017722606658936,2.9094730962242465e-06,1.460134744644165,0.967939555644989,0.967939555644989,0.0,61.24161911010742,40.0,44342.03125,0.0,590.6904907226562,1.0,281.20233154296875,284.0280456542969,296.07489013671875,298.8898620605469,293.1499938964844,293.1499938964844,281.25,34807.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229846358299255,1.0,0.0,0.0,3.7362489700317374,3.7362735271453857,9.314614430877556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.3056640625,0.0,1622.1279296875,1895.4371337890625,0.0,2683.241943359375,0.9259781241416932,1.0,0.0,3.0,1.0,0.0
18086040,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9990000128746032,0.389055997133255,0.3391793072223663,296.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.5001808404922485,0.050000000745058,0.0487660765647888,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.9009960889816284,0.2760149836540222,0.1935873329639434,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8335897326469421,0.2177968025207519,0.2072338759899139,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7745961546897888,0.1739175170660019,0.7872180938720703,285.0336608886719,284.95001220703125,296.3399963378906,293.1150207519531,296.33892822265625,297.6685485839844,285.0291442871094,1.0,0.356337308883667,1.0,1.0,0.0,1.0,-1.891647696495056,1.891644835472107,2.8811166430386947e-06,1.4536689519882202,1.0,1.0,0.0,57.86501693725586,28.0,44304.65625,0.0,572.5096435546875,1.0,281.2428283691406,284.016357421875,296.08221435546875,298.9368591308594,293.1499938964844,293.1499938964844,280.95001220703125,32986.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196808099746704,1.0,0.0,0.0,3.822914361953736,3.82293963432312,9.75174771156162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.8310546875,0.0,1710.575927734375,1895.4371337890625,0.0,2652.6123046875,0.9420621395111084,1.0,0.0,3.0,1.0,0.0
18086100,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.9990000128746032,0.3931066393852234,0.3252006769180298,296.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.5075047612190247,0.050000000745058,0.0486575700342655,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9149895906448364,0.2760659456253052,0.1936859339475631,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8448337912559509,0.2178836911916732,0.2073360383510589,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.7855240106582642,0.1737768948078155,0.7864554524421692,284.8598022460937,284.95001220703125,296.3583374023437,293.115234375,296.35723876953125,297.67724609375,284.8411865234375,1.0,0.3509311378002167,1.0,1.0,0.0,1.0,-1.8740602731704712,1.874057412147522,2.830021003319416e-06,1.4408271312713623,0.8922145366668701,0.8922145366668701,0.0,54.71967315673828,28.0,44778.453125,0.0,550.0572509765625,1.0,280.9945373535156,283.8166198730469,296.14910888671875,299.1405944824219,293.1499938964844,293.1499938964844,280.95001220703125,36727.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266764283180237,1.0,0.0,0.0,3.812483549118042,3.812509298324585,9.698603662400274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.28515625,0.0,1727.2489013671875,1895.4371337890625,0.0,2717.5283203125,0.9397847056388856,1.0,0.0,3.0,1.0,0.0
18086160,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348999023437,0.9990000128746032,0.398272156715393,0.3100267648696899,296.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.832763671875,0.5163162350654602,0.050000000745058,0.048544991761446,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343811035156,0.9317458271980286,0.275836169719696,0.1935036331415176,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.833740234375,0.8577644228935242,0.2177702337503433,0.2071776688098907,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330078125,0.7979705333709717,0.1735280901193618,0.7849166989326477,284.8343811035156,284.95001220703125,296.3766784667969,293.1159362792969,296.37554931640625,297.69049072265625,284.8401794433594,1.0,0.3448956310749054,1.0,1.0,0.0,1.0,-1.853451013565064,1.853448271751404,2.770103719740291e-06,1.4252530336380005,0.835401713848114,0.835401713848114,0.0,51.39207458496094,31.0,43995.3984375,0.0,525.3709106445312,1.0,280.9569091796875,283.8391418457031,296.1325378417969,299.0473327636719,293.1499938964844,293.1499938964844,281.25,42172.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279584050178528,1.0,0.0,0.0,3.63983416557312,3.639859199523926,8.840086138661718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6716.61669921875,0.0,1567.943359375,1895.4371337890625,0.0,2729.44873046875,0.9069969058036804,1.0,0.0,3.0,1.0,0.0
18086220,297.53009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.9990000128746032,0.4048369526863098,0.2982645332813263,296.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5238566398620605,0.050000000745058,0.0484614670276641,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.9454503059387208,0.2759707570075989,0.1933888345956802,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.8687032461166382,0.2179027050733566,0.2070832401514053,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8082225918769836,0.17354816198349,0.783922016620636,284.9902038574219,284.95001220703125,296.3949890136719,293.1171569824219,296.3938903808594,297.7082214355469,285.0021667480469,1.0,0.3406666219234466,1.0,1.0,0.0,1.0,-1.837769865989685,1.8377671241760247,2.7245016553933965e-06,1.41302227973938,0.9240434765815736,0.9240434765815736,0.0,48.90610122680664,31.0,43044.22265625,0.0,507.0730895996094,1.0,281.20025634765625,284.01495361328125,296.0558776855469,298.80291748046875,293.1499938964844,293.1499938964844,281.25,36155.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176520466804504,1.0,0.0,0.0,3.6423380374908447,3.642362117767334,8.852252904034685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.74560546875,0.0,1525.8214111328125,1895.4371337890625,0.0,2633.83056640625,0.906337559223175,1.0,0.0,3.0,1.0,0.0
18086280,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.411823034286499,0.2881610095500946,296.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.5308642983436584,0.050000000745058,0.0483922772109508,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9577170610427856,0.2763380706310272,0.1935466974973678,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8791115283966064,0.2182093858718872,0.2072524428367614,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8174105882644653,0.1737836450338363,0.7842864394187927,284.9982604980469,284.95001220703125,296.413330078125,293.1189270019531,296.4122009277344,297.72802734375,284.9951171875,1.0,0.3372303247451782,1.0,1.0,0.0,1.0,-1.8263808488845823,1.8263781070709229,2.691443796720705e-06,1.4039770364761353,0.9472450017929076,0.9472450017929076,0.0,46.88235092163086,49.0,42930.015625,0.0,493.28466796875,1.0,281.2421569824219,284.0031433105469,296.0626525878906,298.8345642089844,293.1499938964844,293.1499938964844,280.95001220703125,33903.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118316531181335,1.0,0.0,0.0,3.71883487701416,3.718859195709229,9.227989039573004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.947265625,0.0,1595.1220703125,1895.4371337890625,0.0,2580.0712890625,0.9192699790000916,1.0,0.0,3.0,1.0,0.0
18086340,297.61163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.9990000128746032,0.417967677116394,0.2853312790393829,296.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.5329169034957886,0.050000000745058,0.0483733527362346,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.9613173007965088,0.2764250040054321,0.1937108635902404,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.882370114326477,0.2183399796485901,0.2074591219425201,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8202268481254578,0.1739221513271331,0.7851206660270691,284.8519592285156,284.95001220703125,296.4316711425781,293.1212463378906,296.4305419921875,297.7463073730469,284.8388977050781,1.0,0.3368802964687347,1.0,1.0,0.0,1.0,-1.8243921995162964,1.8243894577026367,2.685118033696199e-06,1.401965618133545,0.84504634141922,0.84504634141922,0.0,46.34214401245117,49.0,43522.1328125,0.0,490.3168029785156,1.0,280.9970703125,283.83648681640625,296.1355895996094,299.03875732421875,293.1499938964844,293.1499938964844,280.95001220703125,38517.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170044422149658,1.0,0.0,0.0,3.674739360809326,3.6747641563415527,9.010448138724314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.11572265625,0.0,1579.834228515625,1895.4371337890625,0.0,2627.840087890625,0.9097077250480652,1.0,0.0,3.0,1.0,0.0
18086400,297.62908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9990000128746032,0.4226115942001343,0.28875932097435,296.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.5304353833198547,0.050000000745058,0.0483963564038276,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9572592973709106,0.276332139968872,0.1936871409416198,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8788634538650513,0.2183436751365661,0.2075103819370269,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8172621726989746,0.1739416569471359,0.785463809967041,284.8758544921875,284.95001220703125,296.45001220703125,293.1241760253906,296.4488830566406,297.7586975097656,284.88592529296875,1.0,0.3384000957012176,1.0,1.0,0.0,1.0,-1.8289735317230225,1.8289707899093628,2.697661557249376e-06,1.4050769805908203,0.826949954032898,0.826949954032898,0.0,47.01711654663086,67.0,43247.45703125,0.0,495.4006652832031,1.0,280.9578552246094,283.8984069824219,296.1306457519531,298.9731140136719,293.1499938964844,293.1499938964844,281.25,41665.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176846504211426,1.0,0.0,0.0,3.506344079971313,3.5063676834106445,8.203559787034465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.802734375,0.0,1419.865478515625,1895.4371337890625,0.0,2634.132568359375,0.878451943397522,1.0,0.0,3.0,1.0,0.0
18086460,297.636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9990000128746032,0.4264222979545593,0.296543151140213,296.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.5250152945518494,0.050000000745058,0.0484495796263217,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.9482454657554626,0.2766926884651184,0.1937979757785797,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.871263861656189,0.2186853140592575,0.2077013254165649,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8105644583702087,0.1742060333490371,0.7862468957901001,285.0370788574219,284.95001220703125,296.46832275390625,293.12744140625,296.4672241210937,297.7658386230469,285.0502319335937,1.0,0.3416135311126709,1.0,1.0,0.0,1.0,-1.8396779298782349,1.8396751880645752,2.727868150032009e-06,1.4129126071929932,0.934618592262268,0.934618592262268,0.0,48.59944534301758,67.0,42937.1328125,0.0,507.3858947753906,1.0,281.1979064941406,284.0620422363281,296.0731506347656,298.7867126464844,293.1499938964844,293.1499938964844,281.25,34205.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089200258255005,1.0,0.0,0.0,3.56965446472168,3.5696775913238525,8.502481136929418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.15087890625,0.0,1432.47021484375,1895.4371337890625,0.0,2553.251220703125,0.8886420130729675,1.0,0.0,3.0,1.0,0.0
18086520,297.6347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9990000128746032,0.429300844669342,0.3074467480182647,296.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.5179147720336914,0.050000000745058,0.0485264845192432,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9361724853515624,0.2773896753787994,0.1942541599273681,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8616172671318054,0.219323843717575,0.2082695662975311,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8014808297157288,0.174693077802658,0.7884132266044617,285.0609130859375,284.95001220703125,296.4866638183594,293.1307983398437,296.4855651855469,297.7686462402344,285.0603942871094,1.0,0.3463611602783203,1.0,1.0,0.0,1.0,-1.8566867113113403,1.8566838502883911,2.7766732273448724e-06,1.425657033920288,0.9863286018371582,0.9863286018371582,0.0,50.93217086791992,85.0,43417.19140625,0.0,526.12255859375,1.0,281.2415466308594,284.0569763183594,296.09600830078125,298.86871337890625,293.1499938964844,293.1499938964844,280.95001220703125,31656.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059995770454407,1.0,0.0,0.0,3.687345266342163,3.687368869781494,9.072373359231278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.61572265625,0.0,1542.2860107421875,1895.4371337890625,0.0,2526.4033203125,0.9108492136001588,1.0,0.0,3.0,1.0,0.0
18086580,297.61669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.43060302734375,0.3216471076011657,296.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.5094815492630005,0.050000000745058,0.0486308000981807,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9208296537399292,0.2778845727443695,0.1947680115699768,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8499282002449036,0.2198779582977295,0.2089577466249466,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281311035156,0.7900250554084778,0.1750697940587997,0.7909367680549622,284.92303466796875,284.95001220703125,296.5050048828125,293.1341857910156,296.50390625,297.76611328125,284.908935546875,1.0,0.3524400591850281,1.0,1.0,0.0,1.0,-1.8783320188522337,1.878329157829285,2.8397762434906326e-06,1.442063808441162,0.9127604365348816,0.9127604365348816,0.0,54.07626724243164,85.0,44681.3125,0.0,550.9896240234375,1.0,280.9969787597656,283.8800048828125,296.1824035644531,299.129150390625,293.1499938964844,293.1499938964844,280.95001220703125,34351.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151959776878357,1.0,0.0,0.0,3.722241163253784,3.722265481948853,9.24490166198666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7238.88427734375,0.0,1602.4571533203125,1895.4371337890625,0.0,2611.12255859375,0.9186018109321594,1.0,0.0,3.0,1.0,0.0
18086640,297.5839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9990000128746032,0.4303473830223083,0.3391789495944977,296.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.500180721282959,0.050000000745058,0.0487661100924015,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9034254550933838,0.278178870677948,0.1951085329055786,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8364677429199219,0.2203222960233688,0.2095332443714141,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7764506936073303,0.1752827316522598,0.7927905917167664,284.9140930175781,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.7577819824219,284.9201965332031,1.0,0.3596301078796386,1.0,1.0,0.0,1.0,-1.9028689861297607,1.902866005897522,2.912470108640264e-06,1.4607797861099243,0.8916945457458496,0.8916945457458496,0.0,58.08465194702149,103.0,45012.26171875,0.0,581.2643432617188,1.0,280.9574279785156,283.89080810546875,296.188720703125,299.1214904785156,293.1499938964844,293.1499938964844,281.25,37173.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209102749824524,1.0,0.0,0.0,3.6626980304718018,3.662722587585449,8.951494692155393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.50634765625,0.0,1556.15234375,1895.4371337890625,0.0,2664.00439453125,0.909021496772766,1.0,0.0,3.0,1.0,0.0
18086700,297.5466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0808410644531,0.9990000128746032,0.4294370114803314,0.3588700592517853,296.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.4908080399036407,0.050000000745058,0.048926655203104,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.8867514133453369,0.2788311243057251,0.1955343186855316,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.8227376341819763,0.221031904220581,0.2102165818214416,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7625136375427246,0.1756354421377182,0.794734001159668,285.07861328125,284.95001220703125,296.5416564941406,293.14117431640625,296.5406188964844,297.7456359863281,285.0937805175781,1.0,0.3677694201469421,1.0,1.0,0.0,1.0,-1.9303680658340447,1.9303650856018064,2.9953039302199613e-06,1.4818307161331177,1.0,1.0,0.0,62.81564712524414,103.0,44914.171875,0.0,616.8457641601562,1.0,281.2020263671875,284.06207275390625,296.1318359375,298.95611572265625,293.1499938964844,293.1499938964844,281.25,32614.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167324066162109,1.0,0.0,0.0,3.736218929290772,3.7362430095672607,9.314464932685952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.23388671875,0.0,1605.29052734375,1895.4371337890625,0.0,2625.32421875,0.9240421652793884,1.0,0.0,3.0,1.0,0.0
