time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18086760,297.50567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371765136719,0.9990000128746032,0.4279282391071319,0.3797529339790344,296.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.12335205078125,0.4813853800296783,0.050000000745058,0.0491068102419376,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.870965838432312,0.2797882854938507,0.1962537765502929,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358642578125,0.8092337250709534,0.2219822108745575,0.2112033814191818,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351318359375,0.7494775056838989,0.1761330962181091,0.7975833415985107,285.1365051269531,284.95001220703125,296.5599975585937,293.1447448730469,296.5589599609375,297.7314453125,285.1412658691406,1.0,0.3767330944538116,1.0,1.0,0.0,1.0,-1.9611278772354128,1.9611248970031736,3.089631263719639e-06,1.5054510831832886,1.0,1.0,0.0,68.13823699951172,106.0,45511.4921875,0.0,657.869140625,1.0,281.2427673339844,284.094482421875,296.1481018066406,299.0442199707031,293.1499938964844,293.1499938964844,280.95001220703125,32715.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817340075969696,1.0,0.0,0.0,3.809673309326172,3.8096981048583984,9.684310953161912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.5068359375,0.0,1692.521728515625,1895.4371337890625,0.0,2630.944580078125,0.9387601017951964,1.0,0.0,3.0,1.0,0.0
18086820,297.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9858076572418212,0.4261420369148254,0.3844921886920929,296.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.4683497846126556,0.050000000745058,0.0493532232940197,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8526914119720459,0.2805031538009643,0.1970487534999847,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7920145392417908,0.222783014178276,0.2123070061206817,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.7345167994499207,0.1764640510082245,0.8007282018661499,285.0125732421875,284.95001220703125,296.5783386230469,293.1484069824219,296.5773010253906,297.7191467285156,284.9953918457031,1.0,0.3834625482559204,1.0,1.0,0.0,1.0,-1.9710888862609863,1.971085786819458,3.1223166843119543e-06,1.5143181085586548,1.0,1.0,0.0,74.67033386230469,106.0,46782.15625,0.0,688.2763061523438,1.0,280.9945678710937,283.9186096191406,296.2239990234375,299.3065490722656,293.1499938964844,293.1499938964844,280.95001220703125,33445.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287575840950012,1.0,0.0,0.0,3.852036476135254,3.8520619869232178,9.900886652758345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.67236328125,0.0,1749.60107421875,1895.4371337890625,0.0,2736.8828125,0.9488385915756226,1.0,0.0,3.0,1.0,0.0
18086880,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.969165563583374,0.4258906543254852,0.3838039636611938,296.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.4554219841957092,0.050000000745058,0.0495747663080692,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.8387479782104492,0.2808416783809662,0.197551429271698,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93994140625,0.7784947156906128,0.2233312129974365,0.213138997554779,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.7228572964668274,0.1765909045934677,0.8026880621910095,284.9395446777344,284.95001220703125,296.5966796875,293.152099609375,296.5956420898437,297.7145690917969,284.93768310546875,1.0,0.3892009556293487,1.0,1.0,0.0,1.0,-1.9766069650650024,1.976603865623474,3.138256033707876e-06,1.5177013874053955,0.9672749042510986,0.9672749042510986,0.0,80.3917007446289,94.0,46939.2421875,0.0,711.1800537109375,1.0,280.9564514160156,283.8605651855469,296.2212219238281,299.2907409667969,293.1499938964844,293.1499938964844,280.6499938964844,34968.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358063101768494,1.0,0.0,0.0,3.865588426589966,3.865614414215088,9.970674454962136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.87255859375,0.0,1778.33740234375,1895.4371337890625,0.0,2802.559814453125,0.9525379538536072,1.0,0.0,3.0,1.0,0.0
18086940,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.802734375,0.9602527022361756,0.426439106464386,0.3841188848018646,296.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.4488571584224701,0.050000000745058,0.0496995449066162,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046875,0.8317905068397522,0.2810332775115967,0.1978459954261779,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.7718557119369507,0.2237790822982788,0.2137502282857895,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086853027344,0.7167670726776123,0.1766715496778488,0.8038039207458496,284.804443359375,284.95001220703125,296.614990234375,293.1558837890625,296.61395263671875,297.71392822265625,284.79559326171875,1.0,0.3920140266418457,1.0,1.0,0.0,1.0,-1.9795643091201784,1.9795610904693604,3.147365760014509e-06,1.5198869705200195,0.8541966080665588,0.8541966080665588,0.0,83.62362670898438,94.0,47645.15234375,0.0,724.46240234375,1.0,280.6961975097656,283.7059631347656,296.2429504394531,299.431396484375,293.1499938964844,293.1499938964844,280.6499938964844,39920.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456043004989624,1.0,0.0,0.0,3.790781259536743,3.790807485580444,9.58850137067202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.80517578125,0.0,1725.9766845703125,1895.4371337890625,0.0,2894.118408203125,0.9365502595901488,1.0,0.0,3.0,1.0,0.0
18087000,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493347167969,0.9571623206138612,0.4275531470775604,0.3848284780979156,296.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8307189941406,0.4463661313056946,0.050000000745058,0.0497502759099006,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8291307091712952,0.2812452912330627,0.1979850977659225,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.7695388197898865,0.2242405861616134,0.214193508028984,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7143704295158386,0.1767984926700592,0.8043678402900696,284.8478698730469,284.95001220703125,296.6333312988281,293.15972900390625,296.6322937011719,297.71551513671875,284.857666015625,1.0,0.3932894468307495,1.0,1.0,0.0,1.0,-1.9818532466888428,1.9818501472473145,3.154305886710062e-06,1.5214967727661133,0.8372324705123901,0.8372324705123901,0.0,84.96139526367188,82.0,47290.875,0.0,730.842529296875,1.0,280.6573181152344,283.7803039550781,296.2015991210937,299.3125,293.1499938964844,293.1499938964844,280.95001220703125,42547.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477874994277954,1.0,0.0,0.0,3.610099077224731,3.610123872756958,8.6962410250635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.78955078125,0.0,1537.6817626953125,1895.4371337890625,0.0,2914.552490234375,0.902036428451538,1.0,0.0,3.0,1.0,0.0
18087060,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9596665501594543,0.4297529757022857,0.3862787783145904,296.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.447187215089798,0.050000000745058,0.049733281135559,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8304633498191833,0.2819668650627136,0.1982858330011367,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7711828947067261,0.2250671684741974,0.2147717177867889,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.715570867061615,0.177268385887146,0.8055674433708191,285.0137023925781,284.95001220703125,296.65167236328125,293.1636047363281,296.650634765625,297.719482421875,285.0247497558594,1.0,0.3933870196342468,1.0,1.0,0.0,1.0,-1.986066222190857,1.986063003540039,3.167176146234852e-06,1.5245100259780884,0.939972162246704,0.939972162246704,0.0,84.63015747070312,82.0,46785.41015625,0.0,733.1756591796875,1.0,280.90020751953125,283.950439453125,296.1259765625,299.08856201171875,293.1499938964844,293.1499938964844,280.95001220703125,35192.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396431803703308,1.0,0.0,0.0,3.653838396072388,3.653862237930298,8.908241397875827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.22265625,0.0,1531.3946533203125,1895.4371337890625,0.0,2838.381591796875,0.9081013798713684,1.0,0.0,3.0,1.0,0.0
18087120,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9669384360313416,0.4323400855064392,0.3884211778640747,296.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.4509761333465576,0.050000000745058,0.0496577657759189,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8355123996734619,0.282960444688797,0.1988581120967865,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7765378355979919,0.2261149734258651,0.2156088501214981,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.7200571298599243,0.1779788732528686,0.8079612255096436,285.03094482421875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689758300781,297.72515869140625,285.0298156738281,1.0,0.392629474401474,1.0,1.0,0.0,1.0,-1.9931130409240725,1.993109941482544,3.188833261447144e-06,1.5295939445495603,0.978162407875061,0.978162407875061,0.0,82.88571166992188,70.0,47056.33203125,0.0,733.052490234375,1.0,280.94219970703125,283.9461364746094,296.13653564453125,299.1454772949219,293.1499938964844,293.1499938964844,280.6499938964844,32911.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364338278770447,1.0,0.0,0.0,3.745588779449463,3.7456130981445312,9.36124138206651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.46044921875,0.0,1618.4266357421875,1895.4371337890625,0.0,2808.415283203125,0.924776256084442,1.0,0.0,3.0,1.0,0.0
18087180,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.976262629032135,0.4343664050102234,0.3904219269752502,296.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.4568202197551727,0.050000000745058,0.049549426883459,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8427764773368835,0.2836990058422088,0.199403241276741,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.784155547618866,0.2270162999629974,0.2164416313171386,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.7263649702072144,0.1786132156848907,0.8105496764183044,284.88671875,284.95001220703125,296.6883239746094,293.1716003417969,296.68731689453125,297.7311706542969,284.87420654296875,1.0,0.3911506831645965,1.0,1.0,0.0,1.0,-2.000150680541992,2.000147581100464,3.2103171179187484e-06,1.534519910812378,0.8888602256774902,0.8888602256774902,0.0,80.3057861328125,70.0,48011.81640625,0.0,730.06640625,1.0,280.696044921875,283.77203369140625,296.2096252441406,299.3780212402344,293.1499938964844,293.1499938964844,280.6499938964844,36269.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439162969589233,1.0,0.0,0.0,3.745023250579834,3.745048046112061,9.35841512728075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.0283203125,0.0,1643.545166015625,1895.4371337890625,0.0,2878.326171875,0.9246087074279784,1.0,0.0,3.0,1.0,0.0
18087240,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9860820770263672,0.436096727848053,0.3918851017951965,296.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.464216411113739,0.050000000745058,0.0494239665567874,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8514255285263062,0.2842398285865783,0.1997187733650207,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7931440472602844,0.2277922332286834,0.2170732021331787,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7337235808372498,0.1791561245918274,0.8124641180038452,284.887939453125,284.95001220703125,296.7066650390625,293.1756591796875,296.7056579589844,297.7374267578125,284.89373779296875,1.0,0.3890130519866943,1.0,1.0,0.0,1.0,-2.005195140838623,2.005191802978516,3.225856971766916e-06,1.5381125211715698,0.8643242120742798,0.8643242120742798,0.0,77.24842834472656,58.0,47873.30859375,0.0,723.7832641601562,1.0,280.65728759765625,283.79840087890625,296.2062683105469,299.33160400390625,293.1499938964844,293.1499938964844,280.95001220703125,39351.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470283150672913,1.0,0.0,0.0,3.637384414672852,3.637408971786499,8.828191084830905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.41162109375,0.0,1544.16796875,1895.4371337890625,0.0,2907.4453125,0.9050486087799072,1.0,0.0,3.0,1.0,0.0
18087300,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9974018931388856,0.4385459125041961,0.3935701251029968,296.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.4728146493434906,0.050000000745058,0.0492713972926139,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.8630527853965759,0.2851522862911224,0.2000932693481445,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8048465847969055,0.2288380414247512,0.2177613973617553,297.189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.7434216141700745,0.1799303591251373,0.8146117329597473,285.0404663085937,284.95001220703125,296.7250061035156,293.1798095703125,296.7239685058594,297.7447509765625,285.0511169433594,1.0,0.3863949477672577,1.0,1.0,0.0,1.0,-2.010887384414673,2.0108842849731445,3.243857690904406e-06,1.5424435138702393,0.9685434103012084,0.9685434103012084,0.0,73.5292739868164,58.0,47379.48046875,0.0,715.7313232421875,1.0,280.90106201171875,283.9599609375,296.14727783203125,299.1371459960937,293.1499938964844,293.1499938964844,280.95001220703125,33914.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840360164642334,1.0,0.0,0.0,3.689878463745117,3.6899023056030273,9.084842531592584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7306.83056640625,0.0,1562.211181640625,1895.4371337890625,0.0,2845.080322265625,0.9148577451705932,1.0,0.0,3.0,1.0,0.0
18087360,297.4594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9990000128746032,0.4419889152050018,0.3851451575756073,296.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.4789157509803772,0.050000000745058,0.0491544306278228,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477294921875,0.8734800815582275,0.2862778007984161,0.2007508724927902,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.8147681355476379,0.2300516366958618,0.2187429666519165,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.7521790266036987,0.1808749586343765,0.8180252313613892,285.04766845703125,284.95001220703125,296.74334716796875,293.1840209960937,296.7423095703125,297.7554016113281,285.0436706542969,1.0,0.383015900850296,1.0,1.0,0.0,1.0,-2.006718873977661,2.0067155361175537,3.230988340874319e-06,1.5394843816757202,1.0,1.0,0.0,70.46942138671875,46.0,47500.84765625,0.0,701.8621826171875,1.0,280.9424743652344,283.94439697265625,296.16229248046875,299.203369140625,293.1499938964844,293.1499938964844,280.6499938964844,32354.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383656740188599,1.0,0.0,0.0,3.7863144874572754,3.786339282989502,9.565918617226998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.244140625,0.0,1661.8856201171875,1895.4371337890625,0.0,2826.44921875,0.933332860469818,1.0,0.0,3.0,1.0,0.0
18087420,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.9990000128746032,0.4466266334056854,0.3722984790802002,296.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.4847449958324432,0.050000000745058,0.0490406639873981,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8845138549804688,0.2870712876319885,0.2013578563928604,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8246292471885681,0.2310549914836883,0.2196971029043197,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.7616192698478699,0.1817100793123245,0.8215495347976685,284.87872314453125,284.95001220703125,296.7616577148437,293.1882629394531,296.7606506347656,297.7713623046875,284.8625183105469,1.0,0.3789164125919342,1.0,1.0,0.0,1.0,-1.9972654581069944,1.9972622394561768,3.201072786396253e-06,1.532213807106018,0.901920199394226,0.901920199394226,0.0,67.34660339355469,46.0,48201.62890625,0.0,683.6113891601562,1.0,280.6951599121094,283.7491760253906,296.23150634765625,299.42437744140625,293.1499938964844,293.1499938964844,280.6499938964844,35838.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462141752243042,1.0,0.0,0.0,3.7907137870788574,3.790739297866821,9.588160310158855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.208984375,0.0,1694.1746826171875,1895.4371337890625,0.0,2899.825439453125,0.9345513582229614,1.0,0.0,3.0,1.0,0.0
18087480,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9990000128746032,0.4522454738616943,0.3582400679588318,296.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.4910939633846283,0.050000000745058,0.0489206239581108,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8967756032943726,0.2875988483428955,0.2016917765140533,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8353987336158752,0.2318814843893051,0.2204053848981857,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7723664045333862,0.1824604123830795,0.8243958353996277,284.8575439453125,284.95001220703125,296.7799987792969,293.1925964355469,296.7789611816406,297.79156494140625,284.8622741699219,1.0,0.3742005228996277,1.0,1.0,0.0,1.0,-1.984911561012268,1.98490846157074,3.1621673315385124e-06,1.5226839780807495,0.8554387092590332,0.8554387092590332,0.0,63.99161148071289,49.0,47670.140625,0.0,662.4596557617188,1.0,280.6570129394531,283.76446533203125,296.2205505371094,299.3511047363281,293.1499938964844,293.1499938964844,280.95001220703125,40320.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486939072608948,1.0,0.0,0.0,3.660546779632568,3.660571575164795,8.940982070271275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.53759765625,0.0,1577.3529052734375,1895.4371337890625,0.0,2923.039306640625,0.9104030728340148,1.0,0.0,3.0,1.0,0.0
18087540,297.57012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9990000128746032,0.4592901170253753,0.3474023640155792,296.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.4961567223072052,0.050000000745058,0.0488312505185604,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9070335030555724,0.2885026037693023,0.2021023035049438,297.2521057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8444864749908447,0.2329846024513244,0.2212049514055252,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7815890312194824,0.1835030019283294,0.8278971910476685,285.0091857910156,284.95001220703125,296.79833984375,293.1969909667969,296.7973022460937,297.8156433105469,285.01959228515625,1.0,0.371279776096344,1.0,1.0,0.0,1.0,-1.9774353504180908,1.9774322509765625,3.138524107271224e-06,1.5167627334594729,0.9484988451004028,0.9484988451004028,0.0,61.532997131347656,49.0,46879.13671875,0.0,648.3408813476562,1.0,280.9011535644531,283.9325256347656,296.15289306640625,299.12518310546875,293.1499938964844,293.1499938964844,280.95001220703125,35032.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404017090797424,1.0,0.0,0.0,3.684412002563477,3.684436321258545,9.057945362656028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.15185546875,0.0,1564.4835205078125,1895.4371337890625,0.0,2845.468505859375,0.9145817756652832,1.0,0.0,3.0,1.0,0.0
18087600,297.6195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.9990000128746032,0.4668083786964416,0.3380511701107025,296.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.5007442831993103,0.050000000745058,0.0487563014030456,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.917519509792328,0.2896636724472046,0.2027992308139801,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8532724380493164,0.2342921793460846,0.2222983390092849,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.7905455827713013,0.1847870945930481,0.8328717350959778,285.01824951171875,284.95001220703125,296.8166809082031,293.201416015625,296.8156433105469,297.8417663574219,285.0158996582031,1.0,0.3691384494304657,1.0,1.0,0.0,1.0,-1.974234938621521,1.974231839179993,3.12847032546415e-06,1.5142533779144287,0.9785436987876892,0.9785436987876892,0.0,59.55234909057617,52.0,46955.890625,0.0,639.2070922851562,1.0,280.9424743652344,283.9228820800781,296.1639099121094,299.173828125,293.1499938964844,293.1499938964844,280.6499938964844,33154.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365709781646729,1.0,0.0,0.0,3.767958402633667,3.7679829597473145,9.473391173742128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7772.11328125,0.0,1646.4302978515625,1895.4371337890625,0.0,2809.6953125,0.9298753142356871,1.0,0.0,3.0,1.0,0.0
18087660,297.6607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.9990000128746032,0.4738317728042602,0.3303182721138,296.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.5047397613525391,0.050000000745058,0.0486958436667919,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.927006185054779,0.2905400991439819,0.2034865915775299,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8611690998077393,0.2354242801666259,0.2234109938144683,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.7986053228378296,0.185981884598732,0.838231086730957,284.8670654296875,284.95001220703125,296.8349914550781,293.2059326171875,296.8339538574219,297.8681030273437,284.8540344238281,1.0,0.3676904439926147,1.0,1.0,0.0,1.0,-1.973471403121948,1.9734681844711304,3.126096771666198e-06,1.5136700868606567,0.8790462613105774,0.8790462613105774,0.0,58.00197982788086,52.0,47722.00390625,0.0,633.410400390625,1.0,280.6957397460937,283.7465209960937,296.2355651855469,299.39361572265625,293.1499938964844,293.1499938964844,280.6499938964844,37001.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431249260902405,1.0,0.0,0.0,3.7524452209472656,3.7524704933166495,9.39554581691482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.765625,0.0,1657.8614501953125,1895.4371337890625,0.0,2870.92529296875,0.9265152215957642,1.0,0.0,3.0,1.0,0.0
18087720,297.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.4803895950317383,0.3246126472949981,296.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.5078243613243103,0.050000000745058,0.0486521162092685,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.9341434240341188,0.2912099063396454,0.2039530128240585,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.8673564791679382,0.2364191859960556,0.2243339270353317,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8049556016921997,0.1870776861906051,0.8430206179618835,284.87359619140625,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.8932189941406,284.8805847167969,1.0,0.3668173849582672,1.0,1.0,0.0,1.0,-1.973985195159912,1.9739819765090945,3.127735226371442e-06,1.5140907764434814,0.8519843220710754,0.8519843220710754,0.0,56.9083137512207,55.0,47430.53125,0.0,630.1284790039062,1.0,280.6572570800781,283.7842712402344,296.2303161621094,299.3329162597656,293.1499938964844,293.1499938964844,280.95001220703125,40420.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450354933738708,1.0,0.0,0.0,3.618523597717285,3.6185479164123535,8.736874406167772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.89990234375,0.0,1531.2197265625,1895.4371337890625,0.0,2888.795654296875,0.9017286896705629,1.0,0.0,3.0,1.0,0.0
18087780,297.72955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9990000128746032,0.4872679412364959,0.3200167119503021,296.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.5104014277458191,0.050000000745058,0.0486174300312995,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9402771592140198,0.2922682166099548,0.2045112699270248,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8728433847427368,0.2376914173364639,0.2253510951995849,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8104768395423889,0.1884018778800964,0.8482043147087097,285.0293273925781,284.95001220703125,296.8716735839844,293.2151184082031,296.8706359863281,297.9172058105469,285.0400085449219,1.0,0.366470456123352,1.0,1.0,0.0,1.0,-1.9765377044677728,1.976534485816956,3.1357426450995263e-06,1.516086459159851,0.9543187618255616,0.9543187618255616,0.0,56.09505081176758,55.0,46895.1796875,0.0,629.3463134765625,1.0,280.90045166015625,283.94830322265625,296.1716613769531,299.1335754394531,293.1499938964844,293.1499938964844,280.95001220703125,34382.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372457027435303,1.0,0.0,0.0,3.6656529903411865,3.6656768321990967,8.965943152361433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7269.75927734375,0.0,1538.4986572265625,1895.4371337890625,0.0,2815.99267578125,0.9099215269088744,1.0,0.0,3.0,1.0,0.0
18087840,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9990000128746032,0.4942529797554016,0.3159351944923401,296.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.5127632021903992,0.050000000745058,0.0485870093107223,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9463033080101012,0.2935615181922912,0.205339252948761,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8783336281776428,0.2391467690467834,0.226637065410614,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.8157788515090942,0.1898926198482513,0.8544782996177673,285.04248046875,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.9402770996094,285.0406494140625,1.0,0.3666242361068725,1.0,1.0,0.0,1.0,-1.981669783592224,1.981666684150696,3.151886630803346e-06,1.520105242729187,0.9944280385971068,0.9944280385971068,0.0,55.45637893676758,58.0,47153.58984375,0.0,631.1270141601562,1.0,280.9422912597656,283.9396057128906,296.18927001953125,299.2017822265625,293.1499938964844,293.1499938964844,280.6499938964844,32427.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344566822052002,1.0,0.0,0.0,3.762509822845459,3.7625343799591056,9.4460136779162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.39013671875,0.0,1634.4232177734375,1895.4371337890625,0.0,2789.970947265625,0.9282214641571044,1.0,0.0,3.0,1.0,0.0
18087900,297.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9990000128746032,0.5006301999092102,0.3130164742469787,296.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.5144959688186646,0.050000000745058,0.0485654585063457,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9509406685829164,0.2945536673069,0.2061421424150467,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8828076124191284,0.2404070794582367,0.2279194593429565,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8200814723968506,0.1912327110767364,0.860812783241272,284.89215087890625,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.9618530273437,284.8785705566406,1.0,0.3672055006027221,1.0,1.0,0.0,1.0,-1.9882491827011108,1.988245964050293,3.1726899578643497e-06,1.5252840518951416,0.9039397835731506,0.9039397835731506,0.0,55.081153869628906,58.0,48137.44921875,0.0,634.920654296875,1.0,280.6955871582031,283.7584533691406,296.2650756835937,299.44012451171875,293.1499938964844,293.1499938964844,280.6499938964844,35639.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842313289642334,1.0,0.0,0.0,3.772437572479248,3.772462844848633,9.495928452452064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7572.9287109375,0.0,1670.9102783203125,1895.4371337890625,0.0,2863.3359375,0.9304853081703186,1.0,0.0,3.0,1.0,0.0
18087960,297.8067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.9990000128746032,0.5064538717269897,0.3117428421974182,296.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.5152637362480164,0.050000000745058,0.0485560670495033,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9532995223999025,0.2953005135059356,0.2067021429538726,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.885443389415741,0.2414949536323547,0.2289818376302719,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8227530717849731,0.1924116015434265,0.8662785887718201,284.8858642578125,284.95001220703125,296.9266662597656,293.2293395996094,296.9256286621094,297.9811096191406,284.8915100097656,1.0,0.3681262135505676,1.0,1.0,0.0,1.0,-1.9952198266983032,1.995216608047485,3.1948272862791782e-06,1.53078031539917,0.8747832775115967,0.8747832775115967,0.0,55.02519989013672,78.0,48057.00390625,0.0,640.1234741210938,1.0,280.6571044921875,283.7778015136719,296.2630615234375,299.3985900878906,293.1499938964844,293.1499938964844,280.95001220703125,38911.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457763195037842,1.0,0.0,0.0,3.675238609313965,3.675263404846192,9.012896384774648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7079.99462890625,0.0,1583.3668212890625,1895.4371337890625,0.0,2895.72802734375,0.9130059480667114,1.0,0.0,3.0,1.0,0.0
18088020,297.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.9990000128746032,0.5121262073516846,0.3172752261161804,296.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.5119785666465759,0.050000000745058,0.0485966429114341,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.9482730627059937,0.2964329421520233,0.2073631286621093,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8816787004470825,0.2428582161664962,0.2301552593708038,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8199599981307983,0.1937918663024902,0.8721123933792114,285.0478820800781,284.95001220703125,296.94500732421875,293.23419189453125,296.9439697265625,297.9964904785156,285.0607604980469,1.0,0.3720173239707947,1.0,1.0,0.0,1.0,-2.011103391647339,2.0111000537872314,3.2451728202431696e-06,1.543028473854065,0.9855924248695374,0.9855924248695374,0.0,56.459938049316406,78.0,47718.21484375,0.0,657.4540405273438,1.0,280.9019470214844,283.9496154785156,296.2049865722656,299.2088623046875,293.1499938964844,293.1499938964844,280.95001220703125,33732.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394361138343811,1.0,0.0,0.0,3.7278566360473633,3.727880954742432,9.272817464989204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.57373046875,0.0,1604.1959228515625,1895.4371337890625,0.0,2836.447021484375,0.9232535362243652,1.0,0.0,3.0,1.0,0.0
18088080,297.8269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862121582031,0.9990000128746032,0.5168703198432922,0.3271738588809967,296.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.5064218044281006,0.050000000745058,0.0486710369586944,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.08599853515625,0.938988208770752,0.2978549599647522,0.208337515592575,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8744488954544067,0.2444433718919754,0.231648713350296,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.8140776753425598,0.1953268200159073,0.8791117668151855,285.0860290527344,284.95001220703125,296.9633483886719,293.2391052246094,296.9623107910156,298.00537109375,285.0887145996094,1.0,0.3775966465473175,1.0,1.0,0.0,1.0,-2.034440994262696,2.034437656402588,3.320201585665928e-06,1.561205506324768,1.0,1.0,0.0,58.95629119873047,96.0,48242.62890625,0.0,684.715576171875,1.0,280.9427490234375,283.9643859863281,296.2233581542969,299.2913818359375,293.1499938964844,293.1499938964844,280.6499938964844,32778.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838152289390564,1.0,0.0,0.0,3.813060760498047,3.813085794448853,9.701541330287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.595703125,0.0,1697.078125,1895.4371337890625,0.0,2824.457275390625,0.939585506916046,1.0,0.0,3.0,1.0,0.0
18088140,297.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637451171875,0.9990000128746032,0.5199928283691406,0.340313196182251,296.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.4996082782745361,0.050000000745058,0.0487733483314514,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.9264872670173644,0.2990374565124511,0.209342822432518,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8649054765701294,0.2458751648664474,0.2331968992948532,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8056963682174683,0.1966840624809265,0.8861772418022156,284.9649963378906,284.95001220703125,296.9816589355469,293.2440795898437,296.9806823730469,298.0073547363281,284.95245361328125,1.0,0.3843349516391754,1.0,1.0,0.0,1.0,-2.0618913173675537,2.0618879795074463,3.4097549814759982e-06,1.5826541185379028,0.9775092601776124,0.9775092601776124,0.0,62.28132247924805,96.0,49764.38671875,0.0,718.8870849609375,1.0,280.6944885253906,283.7982177734375,296.300537109375,299.55548095703125,293.1499938964844,293.1499938964844,280.6499938964844,33751.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476302623748779,1.0,0.0,0.0,3.8521945476531982,3.852220058441162,9.901698376779675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.10546875,0.0,1752.2149658203125,1895.4371337890625,0.0,2913.08056640625,0.9486724138259888,1.0,0.0,3.0,1.0,0.0
18088200,297.78717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.9990000128746032,0.5214765667915344,0.356907844543457,296.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.4917006194591522,0.050000000745058,0.0489083789288997,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419860839844,0.9110240936279296,0.2999301552772522,0.2101323455572128,297.3055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.8531035780906677,0.2471015751361847,0.2345552146434784,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412536621094,0.7945036292076111,0.1977852582931518,0.8922183513641357,284.9420166015625,284.95001220703125,297.0,293.2491149902344,296.9990234375,298.0020751953125,284.9458312988281,1.0,0.3921252489089966,1.0,1.0,0.0,1.0,-2.0918147563934326,2.091811180114746,3.5088660297333263e-06,1.606042981147766,0.9593110084533693,0.9593110084533693,0.0,66.51532745361328,114.0,50325.58203125,0.0,759.2716674804688,1.0,280.656494140625,283.783935546875,296.3064270019531,299.56121826171875,293.1499938964844,293.1499938964844,280.3500061035156,35496.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8538038730621338,1.0,0.0,0.0,3.8436264991760254,3.843652248382568,9.857700433713037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.2998046875,0.0,1755.477294921875,1895.4371337890625,0.0,2970.91064453125,0.9483494162559508,1.0,0.0,3.0,1.0,0.0
18088260,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9990000128746032,0.5216072201728821,0.376019537448883,296.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.4830661416053772,0.050000000745058,0.0490719005465507,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8955652117729187,0.3007475733757019,0.2108712643384933,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.8404933214187622,0.2482691705226898,0.2358697205781936,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.7820648550987244,0.1987422406673431,0.8976941704750061,284.8428955078125,284.95001220703125,297.0183410644531,293.25421142578125,297.0173645019531,297.9901123046875,284.8388977050781,1.0,0.4007836580276489,1.0,1.0,0.0,1.0,-2.1240041255950928,2.1240005493164062,3.6172075397189474e-06,1.631205677986145,0.8771592974662781,0.8771592974662781,0.0,71.54855346679688,114.0,51662.7890625,0.0,805.648193359375,1.0,280.3964538574219,283.65203857421875,296.3407287597656,299.7480773925781,293.1499938964844,293.1499938964844,280.3500061035156,38714.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640761375427246,1.0,0.0,0.0,3.797724485397339,3.797750473022461,9.623657888369053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7926.62744140625,0.0,1724.9432373046875,1895.4371337890625,0.0,3067.23876953125,0.9381230473518372,1.0,0.0,3.0,1.0,0.0
18088320,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9990000128746032,0.5205925703048706,0.3971540033817291,296.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.4731826186180115,0.050000000745058,0.0492626950144767,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8799163699150085,0.3015673160552978,0.2115433365106582,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8276309967041016,0.2494302988052368,0.2371214032173156,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7691011428833008,0.1995947510004043,0.9025113582611084,284.89971923828125,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.97265625,284.9084777832031,1.0,0.4101327359676361,1.0,1.0,0.0,1.0,-2.157710313796997,2.1577064990997314,3.732566938197124e-06,1.6575556993484497,0.8855160474777222,0.8855160474777222,0.0,77.33243560791016,132.0,52098.953125,0.0,857.5015869140625,1.0,280.357177734375,283.7142028808594,296.3170166015625,299.6926574707031,293.1499938964844,293.1499938964844,280.6499938964844,39229.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686163425445557,1.0,0.0,0.0,3.7027781009674072,3.702803134918213,9.148473623099562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7452.47509765625,0.0,1617.196533203125,1895.4371337890625,0.0,3109.83056640625,0.9203028678894044,1.0,0.0,3.0,1.0,0.0
18088380,297.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0785827636719,0.9990000128746032,0.5193145871162415,0.4191908538341522,296.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.4611245095729828,0.050000000745058,0.0494727566838264,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.8652488589286804,0.3028481304645538,0.2124129980802536,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8152986168861389,0.2509216964244842,0.2385651022195816,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7569026350975037,0.2006420344114303,0.907689929008484,285.0766296386719,284.95001220703125,297.05499267578125,293.2645874023437,297.0540771484375,297.9525451660156,285.0889892578125,1.0,0.4200559854507446,1.0,1.0,0.0,1.0,-2.193424940109253,2.193421125411988,3.856889634334948e-06,1.6854517459869385,1.0,1.0,0.0,83.67985534667969,132.0,52145.84375,0.0,914.9104614257812,1.0,280.6029968261719,283.88824462890625,296.2586669921875,299.5227355957031,293.1499938964844,293.1499938964844,280.6499938964844,33301.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644921183586121,1.0,0.0,0.0,3.7793047428131104,3.779329538345337,9.530530746815202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.8447265625,0.0,1660.937744140625,1895.4371337890625,0.0,3071.141357421875,0.93428635597229,1.0,0.0,3.0,1.0,0.0
18088440,297.6007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.9990000128746032,0.5176423192024231,0.4414914846420288,296.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.4488310813903808,0.050000000745058,0.0496968775987625,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363830566406,0.852196991443634,0.3044176995754242,0.213596373796463,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.803378701210022,0.2526372373104095,0.2403258681297302,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13507080078125,0.7460152506828308,0.2018330693244934,0.9138591885566713,285.1365661621094,284.95001220703125,297.0733337402344,293.26983642578125,297.0724182128906,297.9320983886719,285.1419372558594,1.0,0.430463969707489,1.0,1.0,0.0,1.0,-2.231423139572144,2.231419086456299,3.991557605331764e-06,1.715129017829895,1.0,1.0,0.0,90.4710693359375,135.0,52859.9296875,0.0,978.0414428710938,1.0,280.6430358886719,283.9260559082031,296.27569580078125,299.6190490722656,293.1499938964844,293.1499938964844,280.3500061035156,33287.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86533123254776,1.0,0.0,0.0,3.842860221862793,3.8428854942321777,9.853770279732998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.673828125,0.0,1737.13623046875,1895.4371337890625,0.0,3079.0126953125,0.9466596841812134,1.0,0.0,3.0,1.0,0.0
18088500,297.5453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9990000128746032,0.5150677561759949,0.4597581624984741,296.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.4398810267448425,0.050000000745058,0.0498890615999698,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8426898717880249,0.3057540655136108,0.2147756218910217,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7942754030227661,0.2541987895965576,0.2420893907546997,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7381027936935425,0.2028641104698181,0.9198529124259948,285.03033447265625,284.95001220703125,297.0916748046875,293.275146484375,297.0907592773437,297.9134826660156,285.02032470703125,1.0,0.4389764368534088,1.0,1.0,0.0,1.0,-2.2643418312072754,2.2643377780914307,4.1105722630163655e-06,1.7410427331924438,1.0,1.0,0.0,96.33159637451172,135.0,54549.80859375,0.0,1034.2470703125,1.0,280.3939514160156,283.7718811035156,296.3457946777344,299.8934631347656,293.1499938964844,293.1499938964844,280.3500061035156,33893.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758741021156311,1.0,0.0,0.0,3.877774953842163,3.877800703048706,1.0033638773165876e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.5439453125,0.0,1784.9072265625,1895.4371337890625,0.0,3177.9033203125,0.9549646973609924,1.0,0.0,3.0,1.0,0.0
18088560,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.988643765449524,0.5127713680267334,0.4626084268093109,296.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.4294350445270538,0.050000000745058,0.0501574613153934,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8303645849227905,0.3067147731781006,0.2157499343156814,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.7821144461631775,0.2554791569709778,0.2436770796775818,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.7277103662490845,0.2036248296499252,0.9250564575195312,284.98638916015625,284.95001220703125,297.1099853515625,293.2805480957031,297.1091003417969,297.9025573730469,284.9842834472656,1.0,0.4459879696369171,1.0,1.0,0.0,1.0,-2.2772796154022217,2.277275562286377,4.158790943620261e-06,1.751762628555298,1.0,1.0,0.0,103.54741668701172,123.0,55000.1796875,0.0,1075.874267578125,1.0,280.356201171875,283.7261657714844,296.3476867675781,299.9028015136719,293.1499938964844,293.1499938964844,280.04998779296875,34367.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827813267707825,1.0,0.0,0.0,3.9047985076904297,3.904824733734131,1.0173972668781062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8704.9521484375,0.0,1822.484375,1895.4371337890625,0.0,3242.640380859375,0.9613956212997437,1.0,0.0,3.0,1.0,0.0
