time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18088620,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.9797710180282592,0.5122561454772949,0.4616425037384033,296.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.4239234924316406,0.050000000745058,0.0503245145082473,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.8236315250396729,0.3074426054954529,0.2164816260337829,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423767089844,0.7756919264793396,0.2565815150737762,0.244986891746521,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8442687988281,0.7220193147659302,0.2042540311813354,0.9290193915367126,284.8407287597656,284.95001220703125,297.1283264160156,293.2859802246094,297.12744140625,297.9000549316406,284.8329772949219,1.0,0.4497789442539215,1.0,1.0,0.0,1.0,-2.283709526062012,2.283705234527588,4.182517841400113e-06,1.7568913698196411,0.8982959985733032,0.8982959985733032,0.0,107.97856903076172,123.0,55961.36328125,0.0,1099.9010009765625,1.0,280.0948791503906,283.5577392578125,296.3719787597656,300.0678405761719,293.1499938964844,293.1499938964844,280.04998779296875,37922.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925369381904602,1.0,0.0,0.0,3.8715569972991934,3.8715837001800537,1.0001488135458203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.75390625,0.0,1809.170166015625,1895.4371337890625,0.0,3333.9248046875,0.9540672898292542,1.0,0.0,3.0,1.0,0.0
18088680,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9759051203727722,0.5127856731414795,0.4616412222385406,296.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.421606957912445,0.050000000745058,0.0504011437296867,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8208885788917542,0.3081178665161133,0.216984674334526,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7734050750732422,0.2576372921466827,0.2460402548313141,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.719805896282196,0.2048820853233337,0.9320367574691772,284.8682861328125,284.95001220703125,297.14666748046875,293.2914733886719,297.1457824707031,297.9009094238281,284.87451171875,1.0,0.4518945813179016,1.0,1.0,0.0,1.0,-2.2892935276031494,2.2892892360687256,4.20324113292736e-06,1.7613792419433594,0.8810336589813232,0.8810336589813232,0.0,110.09487915039062,111.0,55775.765625,0.0,1114.190673828125,1.0,280.05670166015625,283.6024475097656,296.33856201171875,299.9687194824219,293.1499938964844,293.1499938964844,280.3500061035156,40129.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955127000808716,1.0,0.0,0.0,3.7537600994110094,3.7537858486175537,9.402131695424032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7812.591796875,0.0,1683.476806640625,1895.4371337890625,0.0,3361.72119140625,0.9317225217819214,1.0,0.0,3.0,1.0,0.0
18088740,297.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9768996238708496,0.5147556662559509,0.4627282619476318,296.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.4217745959758758,0.050000000745058,0.0503953509032726,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8218718767166138,0.3093002140522003,0.2176092863082885,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.7748720645904541,0.2590627670288086,0.2471857517957687,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.72087562084198,0.2058702558279037,0.9355447888374328,285.0295715332031,284.95001220703125,297.1650085449219,293.2970275878906,297.1640930175781,297.9022216796875,285.0380554199219,1.0,0.4527743756771087,1.0,1.0,0.0,1.0,-2.296926975250244,2.2969229221343994,4.231460025039269e-06,1.7674013376235962,0.9869537353515624,0.9869537353515624,0.0,110.18408203125,111.0,55231.5,0.0,1122.8604736328125,1.0,280.3036499023437,283.77105712890625,296.2734375,299.7510986328125,293.1499938964844,293.1499938964844,280.3500061035156,34621.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889239490032196,1.0,0.0,0.0,3.796297550201416,3.796322822570801,9.616427405489958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.185546875,0.0,1691.375,1895.4371337890625,0.0,3303.0947265625,0.93910151720047,1.0,0.0,3.0,1.0,0.0
18088800,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.982003092765808,0.5172922015190125,0.4647552073001861,296.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.4241021573543548,0.050000000745058,0.0503184236586093,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8262810707092285,0.3107813894748688,0.2185114324092865,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.7798231244087219,0.2607285678386688,0.2485970109701156,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.7249703407287598,0.2071332782506942,0.9403385519981384,285.05029296875,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.90484619140625,285.05108642578125,1.0,0.4528043270111084,1.0,1.0,0.0,1.0,-2.3078038692474365,2.3077995777130127,4.271827037882758e-06,1.7759746313095093,1.0,1.0,0.0,108.57341766357422,99.0,55528.3203125,0.0,1128.4625244140625,1.0,280.3432006835937,283.7776794433594,296.28533935546875,299.8154602050781,293.1499938964844,293.1499938964844,280.04998779296875,33646.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887472927570343,1.0,0.0,0.0,3.86325740814209,3.863283157348633,9.958652071873075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.884765625,0.0,1764.985107421875,1895.4371337890625,0.0,3286.56689453125,0.951533317565918,1.0,0.0,3.0,1.0,0.0
18088860,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.9887792468070984,0.5192461609840393,0.4667032957077026,296.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.4278502166271209,0.050000000745058,0.0502028428018093,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8325478434562683,0.3120099306106567,0.2193938344717025,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7867623567581177,0.2622354328632355,0.2500022649765014,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.7307281494140625,0.2083199024200439,0.9453818202018738,284.9129638671875,284.95001220703125,297.20166015625,293.30828857421875,297.2007751464844,297.9100646972656,284.9023132324219,1.0,0.452132374048233,1.0,1.0,0.0,1.0,-2.318814277648926,2.318809747695923,4.313019417168107e-06,1.7847223281860352,0.9430870413780212,0.9430870413780212,0.0,105.99297332763672,99.0,56749.1875,0.0,1130.4122314453125,1.0,280.0936279296875,283.60662841796875,296.3497619628906,300.0562744140625,293.1499938964844,293.1499938964844,280.04998779296875,35429.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89478999376297,1.0,0.0,0.0,3.8759536743164062,3.875979661941528,1.0024216408055509e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.7685546875,0.0,1794.85205078125,1895.4371337890625,0.0,3354.97265625,0.9543493390083312,1.0,0.0,3.0,1.0,0.0
18088920,297.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9957693219184875,0.5208014845848083,0.4680373668670654,296.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.4325676262378692,0.050000000745058,0.0500701665878295,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.839674711227417,0.3129949867725372,0.2200284004211425,297.3399353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7946373224258423,0.2635733783245086,0.2511743903160095,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7372691035270691,0.2093781977891922,0.9496439695358276,284.9030456542969,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.9168701171875,284.906494140625,1.0,0.4508112668991089,1.0,1.0,0.0,1.0,-2.327550172805786,2.3275458812713623,4.345920388004743e-06,1.791701316833496,0.9185835719108582,0.9185835719108582,0.0,102.9110336303711,87.0,56790.02734375,0.0,1127.8564453125,1.0,280.0563659667969,283.6103515625,296.3474426269531,300.0210876464844,293.1499938964844,293.1499938964844,279.75,37695.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980830907821655,1.0,0.0,0.0,3.816203594207764,3.8162295818328857,9.717540478959563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.494140625,0.0,1739.3243408203125,1895.4371337890625,0.0,3385.708984375,0.9436478614807128,1.0,0.0,3.0,1.0,0.0
18088980,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067932128906,0.9990000128746032,0.5225548148155212,0.4651272296905517,296.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.831298828125,0.4374310672283172,0.050000000745058,0.0499461106956005,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074645996094,0.8468098044395447,0.3139464259147644,0.220639631152153,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078918457031,0.8024409413337708,0.2648879885673523,0.2523300051689148,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.7438280582427979,0.2104225307703018,0.9538755416870116,284.8072509765625,284.95001220703125,297.23834228515625,293.3197631835937,297.2374572753906,297.92462158203125,284.80670166015625,1.0,0.4487985670566559,1.0,1.0,0.0,1.0,-2.330807447433472,2.330803155899048,4.358930709713604e-06,1.7946995496749878,0.8251796960830688,0.8251796960830688,0.0,99.8899383544922,87.0,57360.73828125,0.0,1119.608154296875,1.0,279.7976989746094,283.4981689453125,296.37274169921875,300.1636657714844,293.1499938964844,293.1499938964844,279.75,42313.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045160412788392,1.0,0.0,0.0,3.7028651237487793,3.702890872955322,9.14890392778034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.8427734375,0.0,1640.705078125,1895.4371337890625,0.0,3445.64306640625,0.9187033772468568,1.0,0.0,3.0,1.0,0.0
18089040,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9990000128746032,0.5258364677429199,0.4552468359470367,296.4427185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.4419953227043152,0.050000000745058,0.0498397275805473,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8533949255943298,0.3149707317352295,0.2212076187133789,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8095039129257202,0.2662527561187744,0.2534456849098205,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7499455213546753,0.2115274369716644,0.9580072164535522,284.8794250488281,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.93267822265625,284.884033203125,1.0,0.4459522068500519,1.0,1.0,0.0,1.0,-2.326123237609864,2.3261189460754395,4.341637577454094e-06,1.791176676750183,0.8364869952201843,0.8364869952201843,0.0,97.05542755126952,75.0,56961.79296875,0.0,1103.06396484375,1.0,279.7578430175781,283.578369140625,296.3436279296875,300.04962158203125,293.1499938964844,293.1499938964844,280.04998779296875,41618.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047395586967468,1.0,0.0,0.0,3.560584783554077,3.5606088638305664,8.459329592369613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.259765625,0.0,1476.9586181640625,1895.4371337890625,0.0,3447.722412109375,0.8908448219299316,1.0,0.0,3.0,1.0,0.0
18089100,297.5030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.531248152256012,0.4432668387889862,296.4510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.4479116201400757,0.050000000745058,0.0497138351202011,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8618554472923279,0.316421777009964,0.2219685316085815,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8178358674049377,0.2679401338100433,0.2547503113746643,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7577365040779114,0.2129682153463363,0.9630622267723083,285.0141296386719,284.95001220703125,297.2749938964844,293.3314819335937,297.27410888671875,297.94195556640625,285.0190124511719,1.0,0.4425250589847564,1.0,1.0,0.0,1.0,-2.320135593414306,2.320131301879883,4.319597792346031e-06,1.7866809368133545,0.9241966605186462,0.9241966605186462,0.0,93.68802642822266,75.0,56259.2265625,0.0,1083.2188720703125,1.0,279.9991455078125,283.7215576171875,296.28839111328125,299.8350524902344,293.1499938964844,293.1499938964844,280.04998779296875,35072.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897036612033844,1.0,0.0,0.0,3.606030225753784,3.606053590774536,8.676648803884746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.779296875,0.0,1477.9415283203125,1895.4371337890625,0.0,3375.9453125,0.8970258235931396,1.0,0.0,3.0,1.0,0.0
18089160,297.54962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9990000128746032,0.5380551815032959,0.4290961325168609,296.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.4554679989814758,0.050000000745058,0.0495692566037178,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8725524544715881,0.3180232644081116,0.2229561358690261,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8277308344841003,0.2697627246379852,0.256291925907135,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.7675976753234863,0.2146205604076385,0.9694191217422484,285.00299072265625,284.95001220703125,297.2933349609375,293.33740234375,297.2924499511719,297.9574279785156,285.0005187988281,1.0,0.4386387467384338,1.0,1.0,0.0,1.0,-2.313615560531616,2.3136112689971924,4.2956512515957e-06,1.7817775011062622,0.9379217624664308,0.9379217624664308,0.0,89.83158874511719,78.0,56290.65625,0.0,1060.97265625,1.0,280.04180908203125,283.7030944824219,296.304443359375,299.8913879394531,293.1499938964844,293.1499938964844,279.75,33706.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939239382743835,1.0,0.0,0.0,3.676745891571045,3.676769733428955,9.020290576700064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.642578125,0.0,1545.84326171875,1895.4371337890625,0.0,3346.8837890625,0.9095956683158876,1.0,0.0,3.0,1.0,0.0
18089220,297.5940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9990000128746032,0.5449574589729309,0.4184877574443817,296.4702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.4615280330181122,0.050000000745058,0.0494640879333019,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8812502026557922,0.3193040192127228,0.223900556564331,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8357566595077515,0.2713748812675476,0.257825642824173,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7759225368499756,0.2161848247051239,0.976205348968506,284.8641967773437,284.95001220703125,297.3116760253906,293.3434143066406,297.310791015625,297.97802734375,284.85888671875,1.0,0.4365910589694977,1.0,1.0,0.0,1.0,-2.311863660812378,2.311859369277954,4.289262960810447e-06,1.7804789543151855,0.8417221307754517,0.8417221307754517,0.0,87.11583709716797,78.0,56924.83984375,0.0,1048.405517578125,1.0,279.7980651855469,283.5516662597656,296.3670654296875,300.1023864746094,293.1499938964844,293.1499938964844,279.75,38528.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993826508522034,1.0,0.0,0.0,3.628818988800049,3.628843069076538,8.786661283011199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.4990234375,0.0,1528.5400390625,1895.4371337890625,0.0,3397.828857421875,0.8996564149856567,1.0,0.0,3.0,1.0,0.0
18089280,297.6335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9990000128746032,0.5516446828842163,0.4105591773986816,296.47979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4661370813846588,0.050000000745058,0.0493871681392192,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8880454301834106,0.3204725980758667,0.2246523648500442,297.35888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8421949744224548,0.2729107141494751,0.2591899633407593,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.7827372550964355,0.2177206724882125,0.982621431350708,284.90655517578125,284.95001220703125,297.3299865722656,293.3494567871094,297.3291015625,297.999755859375,284.9105834960937,1.0,0.4352636039257049,1.0,1.0,0.0,1.0,-2.312493085861206,2.3124887943267822,4.292061930755153e-06,1.7812294960021973,0.8459489941596985,0.8459489941596985,0.0,85.1971435546875,81.0,56698.578125,0.0,1041.5184326171875,1.0,279.75811767578125,283.6050109863281,296.3607482910156,300.0351867675781,293.1499938964844,293.1499938964844,280.04998779296875,39447.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900199830532074,1.0,0.0,0.0,3.520769119262696,3.520792484283448,8.271197202702751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.17578125,0.0,1418.9716796875,1895.4371337890625,0.0,3405.447021484375,0.8799973726272583,1.0,0.0,3.0,1.0,0.0
18089340,297.6746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.5587375164031982,0.4039006531238556,296.4901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.4697396159172058,0.050000000745058,0.0493236668407917,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8942456245422363,0.3220122754573822,0.2255367338657379,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8481550216674805,0.2747256755828857,0.2606940567493438,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334777832031,0.789071798324585,0.2195083498954773,0.989709973335266,285.0357360839844,284.95001220703125,297.34832763671875,293.35552978515625,297.3474426269531,298.0216369628906,285.0409240722656,1.0,0.4346102178096771,1.0,1.0,0.0,1.0,-2.315798044204712,2.315793514251709,4.304893991502468e-06,1.784112572669983,0.9379022717475892,0.9379022717475892,0.0,83.7030258178711,81.0,56231.8203125,0.0,1039.1412353515625,1.0,279.9984741210937,283.7396850585937,296.3160095214844,299.8494567871094,293.1499938964844,293.1499938964844,280.04998779296875,33722.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934298157691956,1.0,0.0,0.0,3.5860395431518555,3.586062431335449,8.58071416587336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.25390625,0.0,1446.4249267578125,1895.4371337890625,0.0,3342.267822265625,0.891338586807251,1.0,0.0,3.0,1.0,0.0
18089400,297.7129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9990000128746032,0.5658206939697266,0.3980901539325714,296.5011291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.4727076292037964,0.050000000745058,0.0492690578103065,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.9002314209938049,0.3237001597881317,0.2266501635313034,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8539720773696899,0.2766674757003784,0.2624406218528747,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.7952444553375244,0.2214299738407135,0.9978733658790588,285.0285339355469,284.95001220703125,297.3666687011719,293.3616943359375,297.36578369140625,298.0434875488281,285.0264587402344,1.0,0.4345731437206268,1.0,1.0,0.0,1.0,-2.321990728378296,2.321986436843872,4.328437626099912e-06,1.7892035245895386,0.9621490836143494,0.9621490836143494,0.0,82.522216796875,84.0,56559.0859375,0.0,1041.0670166015625,1.0,280.0416564941406,283.7200622558594,296.3376159667969,299.9288024902344,293.1499938964844,293.1499938964844,279.75,32430.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914908170700073,1.0,0.0,0.0,3.6774537563323975,3.677477359771729,9.023764278026648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.3623046875,0.0,1537.02001953125,1895.4371337890625,0.0,3324.146728515625,0.9089205265045166,1.0,0.0,3.0,1.0,0.0
18089460,297.7406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9990000128746032,0.5721175670623779,0.3937377035617828,296.51177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.4748440980911255,0.050000000745058,0.049228623509407,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9051043391227722,0.3250456154346466,0.2276969403028488,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8588562607765198,0.2783693373203277,0.2641398012638092,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8004634380340576,0.2231644690036773,1.005961537361145,284.8848876953125,284.95001220703125,297.385009765625,293.3678894042969,297.3841247558594,298.0641784667969,284.87750244140625,1.0,0.4350438714027405,1.0,1.0,0.0,1.0,-2.3297274112701416,2.3297231197357178,4.357693342171842e-06,1.7954230308532717,0.8710278272628784,0.8710278272628784,0.0,81.7463607788086,84.0,57541.796875,0.0,1046.2550048828125,1.0,279.7976379394531,283.5548095703125,296.40460205078125,300.1668701171875,293.1499938964844,293.1499938964844,279.75,36478.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984662890434265,1.0,0.0,0.0,3.668765068054199,3.668789386749268,8.981173209576809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.4462890625,0.0,1557.74609375,1895.4371337890625,0.0,3389.283447265625,0.9075027108192444,1.0,0.0,3.0,1.0,0.0
18089520,297.7612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.9990000128746032,0.5778809189796448,0.3911359906196594,296.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.4760916829109192,0.050000000745058,0.0492046140134334,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9084309339523317,0.3262197375297546,0.2285115718841552,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8623180389404297,0.2799381911754608,0.2656140029430389,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8042415976524353,0.2247651815414428,1.0131498575210571,284.90936279296875,284.95001220703125,297.4033203125,293.3741760253906,297.4024658203125,298.0823669433594,284.91363525390625,1.0,0.4359090626239776,1.0,1.0,0.0,1.0,-2.337956428527832,2.337952136993408,4.388867182569811e-06,1.8020058870315552,0.8665452599525452,0.8665452599525452,0.0,81.40210723876953,87.0,57508.83203125,0.0,1053.719482421875,1.0,279.7578125,283.5896911621094,296.40118408203125,300.12091064453125,293.1499938964844,293.1499938964844,280.04998779296875,38287.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010257124900818,1.0,0.0,0.0,3.584579944610596,3.5846035480499268,8.573730383432121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.04443359375,0.0,1478.407958984375,1895.4371337890625,0.0,3413.14404296875,0.8928838968276978,1.0,0.0,3.0,1.0,0.0
18089580,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.9990000128746032,0.5839489102363586,0.3892557322978973,296.5318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.476981371641159,0.050000000745058,0.0491873137652874,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.9114057421684264,0.3277811110019684,0.2294351011514663,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.865398645401001,0.2817888259887695,0.2671915590763092,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8075779676437378,0.2265775948762893,1.0206358432769775,285.0457458496094,284.95001220703125,297.4216613769531,293.3804626464844,297.4208068847656,298.0985107421875,285.0517578125,1.0,0.4371408820152282,1.0,1.0,0.0,1.0,-2.3476710319519043,2.3476667404174805,4.425681254360825e-06,1.8097010850906368,0.9654502272605896,0.9654502272605896,0.0,81.27363586425781,87.0,57142.57421875,0.0,1063.701416015625,1.0,280.0001220703125,283.73028564453125,296.3552551269531,299.9416809082031,293.1499938964844,293.1499938964844,280.04998779296875,33205.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8956213593482971,1.0,0.0,0.0,3.653977632522583,3.654001235961914,8.908920108297025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.1240234375,0.0,1516.6669921875,1895.4371337890625,0.0,3362.73583984375,0.9060062170028688,1.0,0.0,3.0,1.0,0.0
18089640,297.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9990000128746032,0.5900596976280212,0.387593150138855,296.5425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.4777605831623077,0.050000000745058,0.0491720400750637,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.914627492427826,0.3295265138149261,0.2306059002876281,297.38458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8686159253120422,0.2837898433208465,0.2690228223800659,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8109325766563416,0.2285163253545761,1.0290806293487549,285.0456848144531,284.95001220703125,297.44000244140625,293.3868408203125,297.4391174316406,298.1136169433594,285.0439758300781,1.0,0.4387284815311432,1.0,1.0,0.0,1.0,-2.3594040870666504,2.3593995571136475,4.470294243219541e-06,1.818959355354309,0.9991414546966552,0.9991414546966552,0.0,81.26142883300781,90.0,57592.89453125,0.0,1076.4273681640625,1.0,280.0422058105469,283.7149353027344,296.3749084472656,300.0274658203125,293.1499938964844,293.1499938964844,279.75,31989.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947943449020386,1.0,0.0,0.0,3.750475168228149,3.7504994869232178,9.385682346874092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.0048828125,0.0,1617.0167236328125,1895.4371337890625,0.0,3355.013427734375,0.9251370429992676,1.0,0.0,3.0,1.0,0.0
18089700,297.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.5954449772834778,0.3868544399738312,296.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.4781043827533722,0.050000000745058,0.0491651706397533,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9169755578041076,0.3309262096881866,0.2317182123661041,297.3872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8711060881614685,0.2855439782142639,0.2708102166652679,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8135461211204529,0.2302455157041549,1.037361741065979,284.8979187011719,284.95001220703125,297.4583435058594,293.39324951171875,297.4574584960937,298.12713623046875,284.8892517089844,1.0,0.4405995309352875,1.0,1.0,0.0,1.0,-2.3719401359558105,2.371935606002808,4.5182373469288e-06,1.8288609981536863,0.9105486869812012,0.9105486869812012,0.0,81.49056243896484,90.0,58795.97265625,0.0,1091.1248779296875,1.0,279.7958068847656,283.5399475097656,296.4401550292969,300.27618408203125,293.1499938964844,293.1499938964844,279.75,35270.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026918411254884,1.0,0.0,0.0,3.764662742614746,3.764687776565552,9.45682700148609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.23046875,0.0,1658.88671875,1895.4371337890625,0.0,3428.6630859375,0.9286285042762756,1.0,0.0,3.0,1.0,0.0
18089760,297.82354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9990000128746032,0.6002641320228577,0.3874790966510772,296.5616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.4778124392032623,0.050000000745058,0.0491706542670726,297.3426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9177087545394896,0.3321061432361603,0.2325762510299682,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8722898960113525,0.2871245443820953,0.2723440825939178,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8149319887161255,0.2317971587181091,1.044567584991455,284.90576171875,284.95001220703125,297.4766540527344,293.39971923828125,297.4757995605469,298.13800048828125,284.9097595214844,1.0,0.442666232585907,1.0,1.0,0.0,1.0,-2.3842270374298096,2.384222507476806,4.5654837776965e-06,1.838563323020935,0.8962100148200989,0.8962100148200989,0.0,82.02692413330078,93.0,58893.18359375,0.0,1106.9312744140625,1.0,279.7571105957031,283.5574645996094,296.4366455078125,300.2408142089844,293.1499938964844,293.1499938964844,280.04998779296875,37510.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062219262123108,1.0,0.0,0.0,3.7010998725891113,3.701124668121338,9.140183010458712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.75,0.0,1602.22802734375,1895.4371337890625,0.0,3461.50927734375,0.9179444909095764,1.0,0.0,3.0,1.0,0.0
18089820,297.83282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.9990000128746032,0.6054373383522034,0.3884519040584564,296.57080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.4773564040660858,0.050000000745058,0.0491793043911457,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9182537198066713,0.333682119846344,0.2335203737020492,297.3918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8732891082763672,0.2889953255653381,0.2739565074443817,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8161061406135559,0.2335611283779144,1.0519332885742188,285.0516967773437,284.95001220703125,297.4949951171875,293.40625,297.494140625,298.1470031738281,285.058837890625,1.0,0.4449242651462555,1.0,1.0,0.0,1.0,-2.397323608398437,2.3973190784454346,4.616045771399513e-06,1.848862171173096,1.0,1.0,0.0,82.67033386230469,93.0,58512.01171875,0.0,1124.2342529296875,1.0,280.0027770996094,283.7094421386719,296.3890991210937,300.0596008300781,293.1499938964844,293.1499938964844,280.04998779296875,33215.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015288352966307,1.0,0.0,0.0,3.7638092041015625,3.76383376121521,9.45253930240142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.044921875,0.0,1642.0272216796875,1895.4371337890625,0.0,3417.83154296875,0.9305086135864258,1.0,0.0,3.0,1.0,0.0
18089880,297.8433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07135009765625,0.9990000128746032,0.6107958555221558,0.3891776800155639,296.5805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.477014422416687,0.050000000745058,0.0491857007145881,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.919431209564209,0.3354973196983337,0.2347357124090194,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711669921875,0.874769926071167,0.2910611927509308,0.2758485674858093,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.817682683467865,0.2354872971773147,1.0603396892547607,285.0712890625,284.95001220703125,297.5133361816406,293.4128112792969,297.5124816894531,298.1554870605469,285.0722045898437,1.0,0.4473931789398193,1.0,1.0,0.0,1.0,-2.4120333194732666,2.412028789520264,4.673166131397011e-06,1.8604209423065183,1.0,1.0,0.0,83.31172943115234,96.0,58894.5078125,0.0,1143.53759765625,1.0,280.04296875,283.71600341796875,296.4060974121094,300.1408386230469,293.1499938964844,293.1499938964844,279.75,33092.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010991454124452,1.0,0.0,0.0,3.831512689590454,3.831537961959839,9.795662663236726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.6484375,0.0,1721.8050537109375,1895.4371337890625,0.0,3413.827880859375,0.9439632892608644,1.0,0.0,3.0,1.0,0.0
18089940,297.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.9990000128746032,0.6155886650085449,0.3903883695602417,296.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.4764415919780731,0.050000000745058,0.0491965264081954,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.9201291799545288,0.3370134532451629,0.2359287589788437,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.8758686184883118,0.2929173409938812,0.2777350842952728,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.818915069103241,0.2372374534606933,1.068733811378479,284.9340515136719,284.95001220703125,297.5316772460937,293.4194641113281,297.53082275390625,298.16314697265625,284.9233703613281,1.0,0.4500255584716797,1.0,1.0,0.0,1.0,-2.427285432815552,2.4272806644439697,4.73283671453828e-06,1.872437119483948,0.9597545266151428,0.9597545266151428,0.0,84.0877914428711,96.0,60293.6328125,0.0,1164.2344970703125,1.0,279.7941589355469,283.5426330566406,296.4684143066406,300.3930969238281,293.1499938964844,293.1499938964844,279.75,34443.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090217351913452,1.0,0.0,0.0,3.860365152359009,3.860391139984131,9.943746590579394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.650390625,0.0,1767.731201171875,1895.4371337890625,0.0,3487.52294921875,0.9505419135093688,1.0,0.0,3.0,1.0,0.0
18090000,297.8452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.9990000128746032,0.619795024394989,0.3926989138126373,296.5982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.4753381311893463,0.050000000745058,0.0492174811661243,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9194271564483644,0.3382349908351898,0.2368568331003189,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8758468627929688,0.2945455014705658,0.2793584167957306,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8191471695899963,0.2387688905000686,1.0760287046432495,284.917236328125,284.95001220703125,297.54998779296875,293.4261169433594,297.5491638183594,298.1688842773437,284.9201354980469,1.0,0.4527456164360046,1.0,1.0,0.0,1.0,-2.4419167041778564,2.4419119358062744,4.79049185742042e-06,1.8839880228042605,0.9365065097808838,0.9365065097808838,0.0,85.10447692871094,99.0,60520.3828125,0.0,1185.442138671875,1.0,279.7564697265625,283.5349426269531,296.4669494628906,300.3704528808594,293.1499938964844,293.1499938964844,279.45001220703125,36555.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91302490234375,1.0,0.0,0.0,3.8262226581573486,3.826248407363892,9.768631343831655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.189453125,0.0,1742.5640869140625,1895.4371337890625,0.0,3524.654541015625,0.9451033473014832,1.0,0.0,3.0,1.0,0.0
18090060,297.83917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.9990000128746032,0.6236094832420349,0.3955606818199157,296.6049194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.4739492833614349,0.050000000745058,0.0492436662316322,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82086181640625,0.918130099773407,0.3393106162548065,0.2377106994390487,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82110595703125,0.8753159046173096,0.2960305213928222,0.280890554189682,297.3780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.8188928961753845,0.2401340901851654,1.0828005075454712,284.8207702636719,284.95001220703125,297.5679931640625,293.4327697753906,297.56719970703125,298.1718444824219,284.8211364746094,1.0,0.4555352926254272,1.0,1.0,0.0,1.0,-2.4563894271850586,2.456384420394897,4.847924628847977e-06,1.8954386711120603,0.8467279672622681,0.8467279672622681,0.0,86.25248718261719,99.0,61384.62890625,0.0,1207.2431640625,1.0,279.4972229003906,283.4186706542969,296.4916687011719,300.5270080566406,293.1499938964844,293.1499938964844,279.45001220703125,40771.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919970452785492,1.0,0.0,0.0,3.739814519882202,3.739840269088745,9.33240130507329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.2236328125,0.0,1671.9857177734375,1895.4371337890625,0.0,3588.8857421875,0.9262073636054992,1.0,0.0,3.0,1.0,0.0
18090120,297.8312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.6271966099739075,0.39918053150177,296.6095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.4721519351005554,0.050000000745058,0.0492771230638027,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9159772396087646,0.3403351008892059,0.2384215146303177,297.3976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.874033510684967,0.2974241077899933,0.2822343111038208,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8179146647453308,0.2413578331470489,1.0885708332061768,284.8948669433594,284.95001220703125,297.5852966308594,293.4393615722656,297.58453369140625,298.1712646484375,284.8997802734375,1.0,0.4583479166030884,1.0,1.0,0.0,1.0,-2.4701802730560303,2.470175266265869,4.903078661300242e-06,1.9064011573791504,0.8644254803657532,0.8644254803657532,0.0,87.56709289550781,102.0,61417.97265625,0.0,1229.163818359375,1.0,279.4575500488281,283.4908752441406,296.4671630859375,300.4389038085937,293.1499938964844,293.1499938964844,279.75,39933.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213237762451172,1.0,0.0,0.0,3.636626958847046,3.636651515960693,8.8245138840648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.943359375,0.0,1547.6611328125,1895.4371337890625,0.0,3601.370361328125,0.906266987323761,1.0,0.0,3.0,1.0,0.0
18090180,297.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9990000128746032,0.6311535835266113,0.4026941955089569,296.613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.4703569710254669,0.050000000745058,0.0493098832666873,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.9141650199890136,0.3417167663574219,0.239271268248558,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.8729564547538757,0.2990577816963196,0.2836802899837494,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.817054271697998,0.2427409142255783,1.0945013761520386,285.04058837890625,284.95001220703125,297.6019592285156,293.4458312988281,297.6012268066406,298.1686706542969,285.04644775390625,1.0,0.4612036347389221,1.0,1.0,0.0,1.0,-2.484323263168335,2.484318256378174,4.960011210641824e-06,1.917662501335144,0.9665959477424622,0.9665959477424622,0.0,88.87969207763672,102.0,61084.00390625,0.0,1251.7271728515625,1.0,279.7012939453125,283.6394348144531,296.4195251464844,300.2514343261719,293.1499938964844,293.1499938964844,279.75,33985.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156453609466552,1.0,0.0,0.0,3.699851512908936,3.699875593185425,9.13401834168326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8808.6015625,0.0,1574.0653076171875,1895.4371337890625,0.0,3548.91796875,0.9169987440109252,1.0,0.0,3.0,1.0,0.0
18090240,297.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9990000128746032,0.6351466774940491,0.4058505594730377,296.61737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.468696117401123,0.050000000745058,0.0493395254015922,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9129825234413148,0.3431991338729858,0.2403218746185302,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.872350811958313,0.3007626235485077,0.2853158116340637,297.3753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.8165815472602844,0.2441713362932205,1.101067066192627,285.0452880859375,284.95001220703125,297.6180114746094,293.45220947265625,297.6173095703125,298.1654357910156,285.0443115234375,1.0,0.4641242325305938,1.0,1.0,0.0,1.0,-2.4992663860321045,2.499261379241944,5.020602657168638e-06,1.929597973823548,1.0,1.0,0.0,90.14547729492188,105.0,61582.6640625,0.0,1275.305908203125,1.0,279.7425537109375,283.6300354003906,296.439453125,300.3403625488281,293.1499938964844,293.1499938964844,279.45001220703125,32541.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147570729255676,1.0,0.0,0.0,3.787862777709961,3.787887334823608,9.573742545399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9498.4970703125,0.0,1665.1737060546875,1895.4371337890625,0.0,3540.697265625,0.9339984655380248,1.0,0.0,3.0,1.0,0.0
18090300,297.8140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.6383907198905945,0.4094821810722351,296.62017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94158935546875,0.4667216539382934,0.050000000745058,0.0493739508092403,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9112604856491088,0.3442550301551819,0.2412538379430771,297.3975524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8712858557701111,0.30213662981987,0.2868262827396393,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8156847953796387,0.2453081458806991,1.1070843935012815,284.9034423828125,284.95001220703125,297.6334228515625,293.45849609375,297.6327514648437,298.1611022949219,284.89630126953125,1.0,0.4670635759830475,1.0,1.0,0.0,1.0,-2.5138373374938965,2.513832330703736,5.0801677389245015e-06,1.9412975311279297,0.9177932739257812,0.9177932739257812,0.0,91.52566528320312,105.0,62849.66015625,0.0,1299.1689453125,1.0,279.4950866699219,283.46112060546875,296.501953125,300.5925598144531,293.1499938964844,293.1499938964844,279.45001220703125,35537.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922183394432068,1.0,0.0,0.0,3.797594308853149,3.797619581222534,9.622998504710267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.2861328125,0.0,1700.0577392578125,1895.4371337890625,0.0,3609.294189453125,0.9363642334938048,1.0,0.0,3.0,1.0,0.0
18090360,297.7984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.6410670876502991,0.4140618741512298,296.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.4641224443912506,0.050000000745058,0.0494178757071495,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.908397614955902,0.3450357019901275,0.2418811917304992,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8692383170127869,0.3032747805118561,0.288009375333786,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8138642907142639,0.2462034672498703,1.1116703748703003,284.91412353515625,284.95001220703125,297.64825439453125,293.4647216796875,297.6476135253906,298.1546936035156,284.91748046875,1.0,0.4699577093124389,1.0,1.0,0.0,1.0,-2.5270800590515137,2.527074813842773,5.134648745297454e-06,1.951948523521424,0.908138394355774,0.908138394355774,0.0,93.10388946533205,108.0,62989.60546875,0.0,1322.4703369140625,1.0,279.4568786621094,283.477294921875,296.4988708496094,300.5596618652344,293.1499938964844,293.1499938964844,279.1499938964844,37309.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925444483757019,1.0,0.0,0.0,3.742498397827149,3.742523431777954,9.345801004201348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9740.06640625,0.0,1648.579833984375,1895.4371337890625,0.0,3639.31591796875,0.9271008372306824,1.0,0.0,3.0,1.0,0.0
18090420,297.78057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9990000128746032,0.6434188485145569,0.418836385011673,296.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.4613052010536194,0.050000000745058,0.049464214593172,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9054396748542786,0.3457472920417785,0.2424647510051727,297.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.8670285940170288,0.3043363690376282,0.2891228795051574,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8118245601654053,0.2469961494207382,1.1157891750335691,284.82781982421875,284.95001220703125,297.6625061035156,293.4708251953125,297.6618957519531,298.1466064453125,284.830810546875,1.0,0.4728155136108398,1.0,1.0,0.0,1.0,-2.5398614406585693,2.539856195449829,5.187398528505582e-06,1.9621707201004028,0.8250780701637268,0.8250780701637268,0.0,94.72686004638672,108.0,63694.78515625,0.0,1345.60498046875,1.0,279.1994323730469,283.37506103515625,296.5221862792969,300.7088317871094,293.1499938964844,293.1499938964844,279.1499938964844,41651.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315853118896484,1.0,0.0,0.0,3.641021490097046,3.641046285629273,8.845854040373524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9376.6796875,0.0,1565.383544921875,1895.4371337890625,0.0,3695.663818359375,0.9048701524734496,1.0,0.0,3.0,1.0,0.0
