time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18090480,297.7635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9990000128746032,0.6457378268241882,0.4238152801990509,296.6219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.4584224224090576,0.050000000745058,0.0495131202042102,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9023919701576232,0.3465462625026703,0.2429858148097992,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.864642858505249,0.3054425120353699,0.2901509702205658,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8095438480377197,0.2477875798940658,1.119398593902588,284.9072570800781,284.95001220703125,297.6762084960937,293.47686767578125,297.6756286621094,298.1373291015625,284.9100952148437,1.0,0.4756248891353607,1.0,1.0,0.0,1.0,-2.552100658416748,2.552095413208008,5.237963250692701e-06,1.9718565940856927,0.8513391017913818,0.8513391017913818,0.0,96.39360809326172,111.0,63773.6953125,0.0,1368.44921875,1.0,279.15826416015625,283.4454040527344,296.4987487792969,300.6203918457031,293.1499938964844,293.1499938964844,279.45001220703125,39563.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323814511299132,1.0,0.0,0.0,3.5545876026153564,3.5546114444732666,8.430857292296423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8802.1318359375,0.0,1455.553466796875,1895.4371337890625,0.0,3702.9501953125,0.8878395557403564,1.0,0.0,3.0,1.0,0.0
18090540,297.7522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9990000128746032,0.648514449596405,0.4282890856266022,296.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.4558972716331482,0.050000000745058,0.0495575405657291,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.9000412821769714,0.3477182984352112,0.2436938881874084,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8628213405609131,0.3068268597126007,0.2913569211959839,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8077231049537659,0.2487956583499908,1.1235839128494265,285.0394287109375,284.95001220703125,297.6893920898437,293.4828491210937,297.6888427734375,298.12823486328125,285.0434875488281,1.0,0.4784286916255951,1.0,1.0,0.0,1.0,-2.56485652923584,2.5648512840271,5.290602530294564e-06,1.981788992881775,0.946233332157135,0.946233332157135,0.0,97.95977020263672,111.0,63450.5390625,0.0,1391.725830078125,1.0,279.3993835449219,283.58184814453125,296.4551086425781,300.4363708496094,293.1499938964844,293.1499938964844,279.45001220703125,33754.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9268109202384948,1.0,0.0,0.0,3.620704650878906,3.620728015899658,8.747410333853622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.0341796875,0.0,1484.154541015625,1895.4371337890625,0.0,3651.87548828125,0.8991035223007202,1.0,0.0,3.0,1.0,0.0
18090600,297.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9990000128746032,0.6513844132423401,0.432206928730011,296.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.4537363648414612,0.050000000745058,0.049596793949604,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.898381769657135,0.3489920198917389,0.2446060627698898,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8616079688072205,0.3082970678806305,0.2927745878696441,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.8064559102058411,0.2498831450939178,1.1285914182662964,285.03302001953125,284.95001220703125,297.7020874023437,293.4887084960937,297.7015380859375,298.1201171875,285.0316772460937,1.0,0.4812577962875366,1.0,1.0,0.0,1.0,-2.5784268379211426,2.5784213542938232,5.346627403923776e-06,1.992222547531128,0.9719194769859314,0.9719194769859314,0.0,99.419677734375,114.0,63942.11328125,0.0,1415.8143310546875,1.0,279.44195556640625,283.564697265625,296.4755249023437,300.5267028808594,293.1499938964844,293.1499938964844,279.1499938964844,32519.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925950527191162,1.0,0.0,0.0,3.7088100910186768,3.708833932876587,9.178304480883526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9828.158203125,0.0,1573.123046875,1895.4371337890625,0.0,3643.96875,0.9160953164100648,1.0,0.0,3.0,1.0,0.0
18090660,297.7264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9990000128746032,0.6535550355911255,0.4364336729049682,296.624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.4514580070972442,0.050000000745058,0.0496395602822303,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8963879346847534,0.349864661693573,0.2454063594341278,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8601086139678955,0.3094601035118103,0.2940816879272461,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8048985004425049,0.2507122159004211,1.1331853866577148,284.89453125,284.95001220703125,297.7142639160156,293.4945068359375,297.7137451171875,298.1121520996094,284.889404296875,1.0,0.484073281288147,1.0,1.0,0.0,1.0,-2.5916106700897217,2.591605424880981,5.401151611295063e-06,2.002264976501465,0.885952353477478,0.885952353477478,0.0,100.95366668701172,114.0,65103.2265625,0.0,1439.948486328125,1.0,279.1968994140625,283.40380859375,296.5349426269531,300.7735290527344,293.1499938964844,293.1499938964844,279.1499938964844,36190.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329516291618348,1.0,0.0,0.0,3.705553293228149,3.705577850341797,9.162192782241618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.9345703125,0.0,1597.3057861328125,1895.4371337890625,0.0,3708.166015625,0.91581791639328,1.0,0.0,3.0,1.0,0.0
18090720,297.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9990000128746032,0.6553024649620056,0.4413839280605316,296.62408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.4488592147827148,0.050000000745058,0.04969023168087,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.8935823440551758,0.3505347967147827,0.2459353655576706,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8579002618789673,0.3104500770568847,0.2951005697250366,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8026160597801208,0.2513661980628967,1.136566996574402,284.9195556640625,284.95001220703125,297.7260131835937,293.5002136230469,297.7254943847656,298.1034545898437,284.9224548339844,1.0,0.4868214726448059,1.0,1.0,0.0,1.0,-2.603543996810913,2.603538751602173,5.450529897643719e-06,2.011249542236328,0.8860598802566528,0.8860598802566528,0.0,102.64241027832033,117.0,65200.29296875,0.0,1463.319580078125,1.0,279.1575012207031,283.4309387207031,296.5302429199219,300.7335205078125,293.1499938964844,293.1499938964844,279.45001220703125,37471.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357160925865172,1.0,0.0,0.0,3.6452462673187256,3.645270586013794,8.866394409778877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.87890625,0.0,1538.8822021484375,1895.4371337890625,0.0,3733.4208984375,0.905691146850586,1.0,0.0,3.0,1.0,0.0
18090780,297.6935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.9990000128746032,0.6574935913085938,0.4460872113704681,296.62420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.4464586973190307,0.050000000745058,0.0497389025986194,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.8910938501358032,0.3515623807907104,0.2465448677539825,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8559567928314209,0.3116990327835083,0.2961853742599487,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8005527257919312,0.2522149682044983,1.1400803327560425,285.05047607421875,284.95001220703125,297.7372741699219,293.5058288574219,297.73681640625,298.0946960449219,285.05474853515625,1.0,0.489538162946701,1.0,1.0,0.0,1.0,-2.6155097484588623,2.615504264831543,5.5001451073621865e-06,2.020198106765747,0.9842920899391174,0.9842920899391174,0.0,104.2805404663086,117.0,64838.32421875,0.0,1486.70703125,1.0,279.401611328125,283.56744384765625,296.48876953125,300.5567932128906,293.1499938964844,293.1499938964844,279.45001220703125,33069.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313868284225464,1.0,0.0,0.0,3.713918209075928,3.713942289352417,9.203604918184284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.3994140625,0.0,1583.1409912109375,1895.4371337890625,0.0,3693.846435546875,0.9191235899925232,1.0,0.0,3.0,1.0,0.0
18090840,297.6822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.9990000128746032,0.6598268747329712,0.4501658380031585,296.6249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.4444304704666137,0.050000000745058,0.049781497567892,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8893414735794067,0.3527361750602722,0.2473750859498977,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.8546461462974548,0.313061773777008,0.2974920868873596,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.7991030216217041,0.2531647682189941,1.1444387435913086,285.0472717285156,284.95001220703125,297.7481384277344,293.5113830566406,297.7476806640625,298.0868835449219,285.0462646484375,1.0,0.492268294095993,1.0,1.0,0.0,1.0,-2.628265857696533,2.628260374069214,5.5534037528559566e-06,2.0297956466674805,1.0,1.0,0.0,105.79602813720705,120.0,65293.19921875,0.0,1510.821044921875,1.0,279.442626953125,283.5543212890625,296.5063171386719,300.6454467773437,293.1499938964844,293.1499938964844,279.1499938964844,32500.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312384724617004,1.0,0.0,0.0,3.796674489974976,3.796699285507202,9.61833734436368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10016.828125,0.0,1675.3228759765625,1895.4371337890625,0.0,3692.48779296875,0.9356986880302428,1.0,0.0,3.0,1.0,0.0
18090900,297.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9990000128746032,0.6614641547203064,0.4544501900672912,296.6253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.4423530399799347,0.050000000745058,0.0498266629874706,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.887368381023407,0.3535249233245849,0.2481157630681991,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8531497120857239,0.314129114151001,0.2987084984779358,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7974705100059509,0.2538678348064422,1.1484642028808594,284.90240478515625,284.95001220703125,297.75860595703125,293.516845703125,297.7581481933594,298.0794982910156,284.89501953125,1.0,0.4949769675731659,1.0,1.0,0.0,1.0,-2.6406588554382324,2.640653371810913,5.605579644907266e-06,2.0392110347747803,0.9256905913352966,0.9256905913352966,0.0,107.37060546875,120.0,66585.703125,0.0,1534.911865234375,1.0,279.1949157714844,283.3827819824219,296.5618896484375,300.8937683105469,293.1499938964844,293.1499938964844,279.1499938964844,35236.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385082125663756,1.0,0.0,0.0,3.8105976581573486,3.810623168945313,9.6890119039017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.328125,0.0,1713.326171875,1895.4371337890625,0.0,3758.871826171875,0.9391781687736512,1.0,0.0,3.0,1.0,0.0
18090960,297.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.6625881791114807,0.4594487249851227,296.624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.4399974048137665,0.050000000745058,0.0498799495398998,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.8846080303192139,0.3540588021278381,0.2485706061124801,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8509746789932251,0.3149839341640472,0.2996216118335724,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7951371669769287,0.2543635368347168,1.1512255668640137,284.9088134765625,284.95001220703125,297.7686767578125,293.522216796875,297.76824951171875,298.07147216796875,284.9117736816406,1.0,0.4976065456867218,1.0,1.0,0.0,1.0,-2.6516928672790527,2.6516873836517334,5.652281288348604e-06,2.047614574432373,0.9120413661003112,0.9120413661003112,0.0,109.10639190673828,123.0,66671.9140625,0.0,1558.0440673828125,1.0,279.15679931640625,283.3951110839844,296.55584716796875,300.8544616699219,293.1499938964844,293.1499938964844,278.8500061035156,37202.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415855407714844,1.0,0.0,0.0,3.7578065395355225,3.7578318119049072,9.42241285883938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.6005859375,0.0,1665.7117919921875,1895.4371337890625,0.0,3786.851806640625,0.930368423461914,1.0,0.0,3.0,1.0,0.0
18091020,297.61993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.9990000128746032,0.6634702086448669,0.4644385278224945,296.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.4377175271511078,0.050000000745058,0.049933735281229,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8818685412406921,0.3545506000518799,0.24899722635746,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.8488090634346008,0.3157895505428314,0.3004885017871856,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238525390625,0.7927716970443726,0.2547927796840668,1.1536718606948853,284.8238220214844,284.95001220703125,297.77838134765625,293.52752685546875,297.7779846191406,298.0629577636719,284.8276672363281,1.0,0.5001744031906128,1.0,1.0,0.0,1.0,-2.6622488498687744,2.662243127822876,5.697718734154478e-06,2.0559332370758057,0.8277680277824402,0.8277680277824402,0.0,110.85228729248048,123.0,67305.125,0.0,1580.72705078125,1.0,278.8990783691406,283.29595947265625,296.5753479003906,300.9969482421875,293.1499938964844,293.1499938964844,278.8500061035156,41696.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472262859344482,1.0,0.0,0.0,3.6531982421875,3.6532232761383057,8.905119557311991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9880.908203125,0.0,1579.39013671875,1895.4371337890625,0.0,3837.93994140625,0.9076545238494872,1.0,0.0,3.0,1.0,0.0
18091080,297.599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9990000128746032,0.6644492745399475,0.4694303870201111,296.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.4355069696903229,0.050000000745058,0.0499881282448768,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8791298866271973,0.3551712036132812,0.2493846118450164,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8466372489929199,0.3166783452033996,0.3012993931770324,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7903637886047363,0.2552649974822998,1.155781626701355,284.90283203125,284.95001220703125,297.7877502441406,293.5327453613281,297.787353515625,298.0541687011719,284.9051208496094,1.0,0.5026758909225464,1.0,1.0,0.0,1.0,-2.672288179397583,2.672282457351685,5.741617314924952e-06,2.0640926361083984,0.8529341816902161,0.8529341816902161,0.0,112.60778045654295,126.0,67330.5390625,0.0,1602.88720703125,1.0,278.858154296875,283.3646240234375,296.5513916015625,300.9027404785156,293.1499938964844,293.1499938964844,279.1499938964844,39552.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476900696754456,1.0,0.0,0.0,3.5701797008514404,3.5702035427093506,8.504983384227671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.953125,0.0,1472.1668701171875,1895.4371337890625,0.0,3842.12890625,0.8911451101303101,1.0,0.0,3.0,1.0,0.0
18091140,297.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.9990000128746032,0.6660044193267822,0.4737976789474487,296.62225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.4336292743682861,0.050000000745058,0.0500361695885658,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.8770769238471985,0.3561853468418121,0.2499775439500808,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8450446128845215,0.3178659379482269,0.302312970161438,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.788519561290741,0.2559825479984283,1.1586166620254517,285.032958984375,284.95001220703125,297.7968139648437,293.5378723144531,297.7964172363281,298.04608154296875,285.0359802246094,1.0,0.5051636695861816,1.0,1.0,0.0,1.0,-2.682929992675781,2.682924032211304,5.788335329270922e-06,2.0727427005767822,0.9450116753578186,0.9450116753578186,0.0,114.22657775878906,126.0,66942.546875,0.0,1625.4383544921875,1.0,279.09967041015625,283.5005187988281,296.5094909667969,300.7138366699219,293.1499938964844,293.1499938964844,279.1499938964844,33918.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421847462654114,1.0,0.0,0.0,3.6312623023986816,3.6312856674194336,8.798497788120585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.5302734375,0.0,1496.9261474609375,1895.4371337890625,0.0,3792.291748046875,0.9015197157859802,1.0,0.0,3.0,1.0,0.0
18091200,297.5755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.9990000128746032,0.6676943898200989,0.477541983127594,296.6228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.4320602715015411,0.050000000745058,0.0500776730477809,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.875694990158081,0.3573029041290283,0.250783234834671,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8440268039703369,0.319142073392868,0.3035497665405273,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.7872668504714966,0.2567931711673736,1.1623694896697998,285.0231018066406,284.95001220703125,297.8055419921875,293.5429382324219,297.8052062988281,298.0394287109375,285.02178955078125,1.0,0.5076727867126465,1.0,1.0,0.0,1.0,-2.694443464279175,2.6944377422332764,5.839159712195396e-06,2.082132577896118,0.9653549194335938,0.9653549194335938,0.0,115.71609497070312,129.0,67380.7890625,0.0,1648.8177490234375,1.0,279.1420288085937,283.4833374023437,296.52886962890625,300.8014221191406,293.1499938964844,293.1499938964844,278.8500061035156,32863.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9412506818771362,1.0,0.0,0.0,3.711238384246826,3.711262464523315,9.190327432406776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.1416015625,0.0,1578.5086669921875,1895.4371337890625,0.0,3783.810791015625,0.916853129863739,1.0,0.0,3.0,1.0,0.0
18091260,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.668664276599884,0.4815399646759033,296.6230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.4304259419441223,0.050000000745058,0.050122357904911,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8740445375442505,0.3580195009708404,0.2514759004116058,297.3495483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8427870273590088,0.3201125860214233,0.304676204919815,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7858045101165771,0.2573562562465668,1.1657569408416748,284.8880615234375,284.95001220703125,297.81402587890625,293.54791259765625,297.8136901855469,298.0335998535156,284.8843994140625,1.0,0.5101629495620728,1.0,1.0,0.0,1.0,-2.70556116104126,2.7055552005767822,5.888525720365578e-06,2.091236591339112,0.8784298300743103,0.8784298300743103,0.0,117.2750244140625,129.0,68462.0,0.0,1672.1207275390625,1.0,278.89697265625,283.3287353515625,296.583984375,301.0421447753906,293.1499938964844,293.1499938964844,278.8500061035156,36737.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476420283317566,1.0,0.0,0.0,3.697085380554199,3.697110176086426,9.12036625777546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10052.689453125,0.0,1591.778564453125,1895.4371337890625,0.0,3841.695068359375,0.9142410755157472,1.0,0.0,3.0,1.0,0.0
18091320,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9990000128746032,0.6692701578140259,0.4861781597137451,296.6227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.4285817742347717,0.050000000745058,0.0501747168600559,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8717281222343445,0.3585641384124756,0.2519077658653259,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190673828125,0.8409774303436279,0.3209373652935028,0.3055271208286285,297.2955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.7837501764297485,0.2577725946903229,1.16801655292511,284.9194030761719,284.95001220703125,297.8222351074219,293.55279541015625,297.8219299316406,298.02764892578125,284.9217529296875,1.0,0.5125824809074402,1.0,1.0,0.0,1.0,-2.71545672416687,2.7154507637023926,5.932499789196299e-06,2.099273681640625,0.882314920425415,0.882314920425415,0.0,118.97992706298828,132.0,68508.1953125,0.0,1694.4783935546875,1.0,278.8575439453125,283.3599853515625,296.5777893066406,300.9949645996094,293.1499938964844,293.1499938964844,279.1499938964844,37628.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9498391151428224,1.0,0.0,0.0,3.635795116424561,3.635819435119629,8.820478001325682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.3466796875,0.0,1529.5609130859375,1895.4371337890625,0.0,3861.5126953125,0.9037476778030396,1.0,0.0,3.0,1.0,0.0
18091380,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9990000128746032,0.670389711856842,0.4905413687229156,296.6227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.4268960952758789,0.050000000745058,0.0502244345843791,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8697218298912048,0.3594662547111511,0.2524319589138031,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8394203186035156,0.3220278322696686,0.3064616024494171,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7819278836250305,0.2583934068679809,1.1704981327056885,285.044921875,284.95001220703125,297.8302307128906,293.5576171875,297.82989501953125,298.0216369628906,285.048095703125,1.0,0.5149744153022766,1.0,1.0,0.0,1.0,-2.725493669509888,2.72548770904541,5.976748980174307e-06,2.10718035697937,0.9762922525405884,0.9762922525405884,0.0,120.61292266845705,132.0,68106.8203125,0.0,1716.8629150390625,1.0,279.1013488769531,283.4921264648437,296.5384826660156,300.815673828125,293.1499938964844,293.1499938964844,279.1499938964844,33211.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454537034034728,1.0,0.0,0.0,3.702350616455078,3.702374696731568,9.146362458523072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9748.7294921875,0.0,1571.0340576171875,1895.4371337890625,0.0,3821.914306640625,0.9165988564491272,1.0,0.0,3.0,1.0,0.0
18091440,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9990000128746032,0.671642005443573,0.494340717792511,296.6235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.4254658222198486,0.050000000745058,0.0502680577337741,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.8683231472969055,0.3604925572872162,0.2531684041023254,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8383753895759583,0.3232176005840301,0.3076139390468597,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7806282043457031,0.259107768535614,1.173827886581421,285.03497314453125,284.95001220703125,297.8380126953125,293.5623474121094,297.8376770019531,298.0166015625,285.0331726074219,1.0,0.5173852443695068,1.0,1.0,0.0,1.0,-2.736382484436035,2.7363765239715576,6.024406957294559e-06,2.115507841110229,1.0,1.0,0.0,122.11304473876952,135.0,68558.9921875,0.0,1740.05078125,1.0,279.1425476074219,283.4742431640625,296.5556945800781,300.904052734375,293.1499938964844,293.1499938964844,278.8500061035156,32441.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945184886455536,1.0,0.0,0.0,3.7851760387420654,3.785200834274292,9.560166063238285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.91015625,0.0,1661.21240234375,1895.4371337890625,0.0,3819.481689453125,0.9332234859466552,1.0,0.0,3.0,1.0,0.0
18091500,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9990000128746032,0.672110378742218,0.4984045922756195,296.6238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.4239737093448639,0.050000000745058,0.0503151081502437,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8666708469390869,0.3611116409301758,0.2537994086742401,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8371156454086304,0.3240929543972015,0.308659553527832,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7791194319725037,0.2595621943473816,1.176777958869934,284.88946533203125,284.95001220703125,297.8455810546875,293.5669860839844,297.84527587890625,298.0128173828125,284.8841247558594,1.0,0.5197758674621582,1.0,1.0,0.0,1.0,-2.746885061264038,2.746878862380981,6.070202744012931e-06,2.12337589263916,0.9092352390289308,0.9092352390289308,0.0,123.67974090576172,135.0,69748.5625,0.0,1763.134521484375,1.0,278.8952331542969,283.3070678710937,296.60791015625,301.14776611328125,293.1499938964844,293.1499938964844,278.8500061035156,35902.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9519338011741638,1.0,0.0,0.0,3.786087274551392,3.786112785339356,9.56477038016601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.5751953125,0.0,1689.1514892578125,1895.4371337890625,0.0,3880.366455078125,0.9338779449462892,1.0,0.0,3.0,1.0,0.0
18091560,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9990000128746032,0.6721200942993164,0.5031462907791138,296.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.422280341386795,0.050000000745058,0.0503705441951751,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.864342451095581,0.3615237772464752,0.2541528642177582,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.835273027420044,0.3247932195663452,0.3094092309474945,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7769991159439087,0.2598376274108886,1.178492546081543,284.907958984375,284.95001220703125,297.8529663085937,293.571533203125,297.8526611328125,298.0093994140625,284.91064453125,1.0,0.522088348865509,1.0,1.0,0.0,1.0,-2.756037712097168,2.756031513214112,6.110106369305868e-06,2.130164384841919,0.90209299325943,0.90209299325943,0.0,125.40856170654295,138.0,69770.8125,0.0,1785.090576171875,1.0,278.85693359375,283.32867431640625,296.6001281738281,301.0998840332031,293.1499938964844,293.1499938964844,278.54998779296875,37494.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954430341720581,1.0,0.0,0.0,3.727443218231201,3.727468013763428,9.27075973322644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10757.357421875,0.0,1632.4622802734375,1895.4371337890625,0.0,3902.784912109375,0.9238824844360352,1.0,0.0,3.0,1.0,0.0
18091620,297.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290100097656,0.9990000128746032,0.6719030141830444,0.5078404545783997,296.62237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.4206522107124328,0.050000000745058,0.0504259467124938,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.8620760440826416,0.3619047701358795,0.2545009851455688,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.828369140625,0.8334684371948242,0.3254551887512207,0.3101387619972229,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.7748878598213196,0.2600537240505218,1.1799837350845337,284.82861328125,284.95001220703125,297.8602294921875,293.5760192871094,297.85992431640625,298.00665283203125,284.8339233398437,1.0,0.5243468880653381,1.0,1.0,0.0,1.0,-2.764833450317383,2.7648274898529053,6.148877218947746e-06,2.136826992034912,0.8214814066886902,0.8214814066886902,0.0,127.13146209716795,138.0,70287.625,0.0,1806.607177734375,1.0,278.5999450683594,283.2374572753906,296.61785888671875,301.2358093261719,293.1499938964844,293.1499938964844,278.54998779296875,42027.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594184756278992,1.0,0.0,0.0,3.615680932998657,3.615705728530884,8.723152973288961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10333.89453125,0.0,1539.994384765625,1895.4371337890625,0.0,3947.400634765625,0.8997128009796143,1.0,0.0,3.0,1.0,0.0
18091680,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9990000128746032,0.6718365550041199,0.512532114982605,296.6214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.4190706610679626,0.050000000745058,0.050481840968132,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8598207235336304,0.3624349534511566,0.2548219561576843,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8316590189933777,0.326219379901886,0.3108268976211548,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7727466225624084,0.2603236138820648,1.181180119514465,284.9056091308594,284.95001220703125,297.8673400878906,293.5804138183594,297.8670349121094,298.0042724609375,284.90692138671875,1.0,0.5265468955039978,1.0,1.0,0.0,1.0,-2.773189306259156,2.773183107376098,6.186085556691978e-06,2.1432785987854004,0.8477528691291809,0.8477528691291809,0.0,128.85763549804688,141.0,70321.625,0.0,1827.5877685546875,1.0,278.55841064453125,283.30084228515625,296.5948181152344,301.1406555175781,293.1499938964844,293.1499938964844,278.8500061035156,39383.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595159292221068,1.0,0.0,0.0,3.543795347213745,3.543818950653076,8.379740279451653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9698.7607421875,0.0,1442.7716064453125,1895.4371337890625,0.0,3948.26953125,0.885016143321991,1.0,0.0,3.0,1.0,0.0
18091740,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.9990000128746032,0.6723478436470032,0.5166704058647156,296.6213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.4177116751670837,0.050000000745058,0.0505315512418746,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8581268191337585,0.3633332550525665,0.2553429901599884,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.8303188681602478,0.327265977859497,0.3117156028747558,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7710708379745483,0.2608217000961303,1.1830745935440063,285.0302124023437,284.95001220703125,297.87432861328125,293.5847473144531,297.8740539550781,298.0015563964844,285.0319519042969,1.0,0.5287414789199829,1.0,1.0,0.0,1.0,-2.782191276550293,2.7821850776672363,6.2259409787657205e-06,2.150064468383789,0.9364193081855774,0.9364193081855774,0.0,130.44415283203125,141.0,69908.3359375,0.0,1849.026123046875,1.0,278.79901123046875,283.4322204589844,296.5555114746094,300.950439453125,293.1499938964844,293.1499938964844,278.8500061035156,33885.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541130661964417,1.0,0.0,0.0,3.603219985961914,3.603243112564087,8.663130302011268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10037.798828125,0.0,1466.1280517578125,1895.4371337890625,0.0,3899.939453125,0.8951840400695801,1.0,0.0,3.0,1.0,0.0
18091800,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.6729570627212524,0.5202341675758362,296.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.4165669679641723,0.050000000745058,0.0505746454000473,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8569849133491516,0.364312469959259,0.25606170296669,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8294528126716614,0.3283835649490356,0.312813252210617,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7698909044265747,0.2613986730575561,1.1858234405517578,285.01446533203125,284.95001220703125,297.8812561035156,293.5889587402344,297.8809814453125,298.0000305175781,285.01318359375,1.0,0.5309613943099976,1.0,1.0,0.0,1.0,-2.7920126914978027,2.792006492614746,6.270471658353927e-06,2.1578831672668457,0.9505308866500854,0.9505308866500854,0.0,131.91407775878906,144.0,70306.453125,0.0,1871.3167724609373,1.0,278.841796875,283.4123840332031,296.5744323730469,301.0368957519531,293.1499938964844,293.1499938964844,278.54998779296875,33062.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9531723260879515,1.0,0.0,0.0,3.6779801845550537,3.678004026412964,9.02634837984806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.40625,0.0,1542.3726806640625,1895.4371337890625,0.0,3891.495361328125,0.909462034702301,1.0,0.0,3.0,1.0,0.0
18091860,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9990000128746032,0.6727895736694336,0.5240769386291504,296.6224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.4153580665588379,0.050000000745058,0.0506214536726474,297.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.8555775284767151,0.3648916184902191,0.2566590309143066,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.828360915184021,0.3291930854320526,0.3137903213500976,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.7684997320175171,0.2617219090461731,1.1881613731384275,284.88458251953125,284.95001220703125,297.8880920410156,293.5931091308594,297.8878173828125,298.0026550292969,284.8825378417969,1.0,0.5331629514694214,1.0,1.0,0.0,1.0,-2.801391839981079,2.8013856410980225,6.31319517196971e-06,2.165372371673584,0.8644495010375977,0.8644495010375977,0.0,133.46371459960938,144.0,71285.3046875,0.0,1893.4320068359373,1.0,278.5978088378906,283.26580810546875,296.6258239746094,301.27117919921875,293.1499938964844,293.1499938964844,278.54998779296875,37259.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959081530570984,1.0,0.0,0.0,3.65271520614624,3.6527395248413086,8.902765671336965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.1025390625,0.0,1545.62451171875,1895.4371337890625,0.0,3944.39453125,0.9045937657356262,1.0,0.0,3.0,1.0,0.0
18091920,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9990000128746032,0.6722877621650696,0.5285146236419678,296.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.4139931201934814,0.050000000745058,0.050675980746746,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8536127209663391,0.3653373420238495,0.2570107877254486,297.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8267792463302612,0.3298870325088501,0.3145059645175934,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7665991187095642,0.2619096934795379,1.189385175704956,284.9220275878906,284.95001220703125,297.8948974609375,293.59716796875,297.8946228027344,298.007568359375,284.9236145019531,1.0,0.5352946519851685,1.0,1.0,0.0,1.0,-2.809545993804932,2.809539556503296,6.350452167680487e-06,2.171881675720215,0.8731874227523804,0.8731874227523804,0.0,135.16238403320312,147.0,71306.578125,0.0,1914.4525146484373,1.0,278.557861328125,283.2999267578125,296.6183166503906,301.2184143066406,293.1499938964844,293.1499938964844,278.8500061035156,37642.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9608421921730042,1.0,0.0,0.0,3.593797206878662,3.5938210487365723,8.617880098427122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.1953125,0.0,1483.6375732421875,1895.4371337890625,0.0,3960.08935546875,0.8944487571716309,1.0,0.0,3.0,1.0,0.0
18091980,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9990000128746032,0.672306478023529,0.5326540470123291,296.6224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.4127477705478668,0.050000000745058,0.050727255642414,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.8519436120986938,0.3661289513111114,0.2574647068977356,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8254381418228149,0.3308407962322235,0.3153173625469208,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.7649165987968445,0.2622876763343811,1.1908243894577026,285.0394592285156,284.95001220703125,297.9016418457031,293.60113525390625,297.9013977050781,298.0104064941406,285.0414123535156,1.0,0.537400484085083,1.0,1.0,0.0,1.0,-2.817831993103028,2.817825555801392,6.38865094515495e-06,2.17859959602356,0.9615046977996826,0.9615046977996826,0.0,136.78956604003906,147.0,70893.1796875,0.0,1935.4537353515625,1.0,278.80035400390625,283.4247131347656,296.5809631347656,301.0382385253906,293.1499938964844,293.1499938964844,278.8500061035156,33219.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564971327781676,1.0,0.0,0.0,3.660414457321167,3.660438060760498,8.940335760598828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10171.017578125,0.0,1523.9256591796875,1895.4371337890625,0.0,3921.30029296875,0.907175064086914,1.0,0.0,3.0,1.0,0.0
18092040,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9990000128746032,0.6724177598953247,0.5362675786018372,296.6232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.411681056022644,0.050000000745058,0.0507723093032836,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8507782816886902,0.367017537355423,0.25811567902565,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.824528157711029,0.3318724036216736,0.3163322508335113,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.7636701464653015,0.2627398669719696,1.1930325031280518,285.0227966308594,284.95001220703125,297.9084167480469,293.60504150390625,297.9081420898437,298.01397705078125,285.0209350585937,1.0,0.539523184299469,1.0,1.0,0.0,1.0,-2.826885223388672,2.826878786087036,6.430635039578192e-06,2.185992956161499,0.97830069065094,0.97830069065094,0.0,138.29345703125,150.0,71310.8125,0.0,1957.2076416015625,1.0,278.8422241210937,283.4031066894531,296.5975341796875,301.1252136230469,293.1499938964844,293.1499938964844,278.54998779296875,32622.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956174910068512,1.0,0.0,0.0,3.739219903945923,3.739244222640991,9.329433510174568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.60546875,0.0,1608.8258056640625,1895.4371337890625,0.0,3918.416259765625,0.922923505306244,1.0,0.0,3.0,1.0,0.0
18092100,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.6716696619987488,0.5401606559753418,296.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.4105517268180847,0.050000000745058,0.0508212074637413,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8493646383285522,0.3674991428852081,0.2586508691310882,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8233981132507324,0.3325863480567932,0.3172277212142944,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.7622149586677551,0.2629216015338897,1.1947940587997437,284.8825988769531,284.95001220703125,297.9151916503906,293.6088256835937,297.9149169921875,298.0246276855469,284.8791198730469,1.0,0.5416207909584045,1.0,1.0,0.0,1.0,-2.8354625701904297,2.835456132888794,6.4704458964115474e-06,2.192955255508423,0.8865706920623779,0.8865706920623779,0.0,139.8748016357422,150.0,72378.2109375,0.0,1978.689697265625,1.0,278.5963439941406,283.2447509765625,296.64617919921875,301.36181640625,293.1499938964844,293.1499938964844,278.54998779296875,36583.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624288082122804,1.0,0.0,0.0,3.726332187652588,3.7263572216033936,9.26523512134736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.3515625,0.0,1624.215576171875,1895.4371337890625,0.0,3974.20654296875,0.9207178950309752,1.0,0.0,3.0,1.0,0.0
18092160,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9990000128746032,0.6704590916633606,0.5446991920471191,296.6231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.4092590808868408,0.050000000745058,0.0508787035942077,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8473774194717407,0.3678230941295624,0.2589271068572998,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8217500448226929,0.3331628441810608,0.3178443908691406,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.7602240443229675,0.2629349529743194,1.1953195333480835,284.912109375,284.95001220703125,297.9219970703125,293.612548828125,297.9217224121094,298.0396423339844,284.9142150878906,1.0,0.5436376333236694,1.0,1.0,0.0,1.0,-2.842692852020264,2.842686414718628,6.503773420263315e-06,2.198676347732544,0.8871920108795166,0.8871920108795166,0.0,141.6138916015625,138.0,72348.6875,0.0,1998.8592529296875,1.0,278.5573425292969,283.2741394042969,296.6368408203125,301.3060302734375,293.1499938964844,293.1499938964844,278.8500061035156,37652.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644298553466796,1.0,0.0,0.0,3.665027379989624,3.665051937103272,8.962883271124156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9945.3876953125,0.0,1562.36669921875,1895.4371337890625,0.0,3991.974365234375,0.9101845622062684,1.0,0.0,3.0,1.0,0.0
18092220,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.9990000128746032,0.6700491309165955,0.5444215536117554,296.6229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.4093373417854309,0.050000000745058,0.0508751012384891,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8478682041168213,0.3685137331485748,0.2592633664608001,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8224061727523804,0.3340099155902862,0.3184958398342132,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.7604373693466187,0.2631461918354034,1.195728778839111,285.0314025878906,284.95001220703125,297.9288635253906,293.6161804199219,297.9285888671875,298.0483093261719,285.0331115722656,1.0,0.543459951877594,1.0,1.0,0.0,1.0,-2.8440489768981934,2.8440423011779785,6.5102262851723935e-06,2.199836492538452,0.974173069000244,0.974173069000244,0.0,141.58099365234375,138.0,71759.4296875,0.0,2000.9010009765625,1.0,278.80194091796875,283.402587890625,296.5971984863281,301.11602783203125,293.1499938964844,293.1499938964844,278.8500061035156,33537.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601079821586608,1.0,0.0,0.0,3.724048614501953,3.7240726947784415,9.25388178529829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10289.0732421875,0.0,1598.325927734375,1895.4371337890625,0.0,3953.548095703125,0.9215661883354188,1.0,0.0,3.0,1.0,0.0
18092280,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9990000128746032,0.6706299781799316,0.5406150817871094,296.6233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.4104208052158355,0.050000000745058,0.0508267767727375,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8503280282020569,0.3693150579929352,0.2597814500331878,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8248704671859741,0.3349438607692718,0.3193226158618927,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7624341249465942,0.2634750604629516,1.196838617324829,285.0109558105469,284.95001220703125,297.935791015625,293.6197204589844,297.9355163574219,298.0489196777344,285.0083923339844,1.0,0.5423092842102051,1.0,1.0,0.0,1.0,-2.8423714637756348,2.842365026473999,6.502295491372934e-06,2.1984245777130127,0.9853408336639404,0.9853408336639404,0.0,140.28744506835938,141.0,71946.390625,0.0,1991.892333984375,1.0,278.8427124023437,283.3804931640625,296.6107482910156,301.1887512207031,293.1499938964844,293.1499938964844,278.54998779296875,33107.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959508180618286,1.0,0.0,0.0,3.792079925537109,3.792104721069336,9.59507246989233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11054.109375,0.0,1674.57421875,1895.4371337890625,0.0,3948.20068359375,0.9351218342781068,1.0,0.0,3.0,1.0,0.0
