time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18092340,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.9990000128746032,0.6710395812988281,0.5393854379653931,296.62371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.4107744693756103,0.050000000745058,0.0508112385869026,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8514086604118347,0.3697213530540466,0.2602124810218811,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8260530829429626,0.3355750143527984,0.3200682997703552,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7632347345352173,0.2636097073554992,1.1979070901870728,284.86700439453125,284.95001220703125,297.9428405761719,293.6231689453125,297.94256591796875,298.05145263671875,284.8637390136719,1.0,0.5424578189849854,1.0,1.0,0.0,1.0,-2.8435635566711426,2.843557119369507,6.507046691694995e-06,2.199028730392456,0.8861309885978699,0.8861309885978699,0.0,139.92324829101562,141.0,72818.4453125,0.0,1992.0736083984373,1.0,278.5953369140625,283.2226257324219,296.6558532714844,301.4081726074219,293.1499938964844,293.1499938964844,278.54998779296875,37287.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651373028755188,1.0,0.0,0.0,3.765356302261353,3.765381574630737,9.460311503062258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10710.2626953125,0.0,1675.2747802734375,1895.4371337890625,0.0,3998.24560546875,0.9298550486564636,1.0,0.0,3.0,1.0,0.0
18092400,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9990000128746032,0.6711926460266113,0.5398465394973755,296.62359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.4106415212154388,0.050000000745058,0.0508170425891876,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8513796329498291,0.3699977695941925,0.260407418012619,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8262344598770142,0.3360975682735443,0.3205683529376983,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7630703449249268,0.2636539936065674,1.1981518268585205,284.9005432128906,284.95001220703125,297.95001220703125,293.62652587890625,297.94970703125,298.0559387207031,284.9029541015625,1.0,0.5428347587585449,1.0,1.0,0.0,1.0,-2.845252990722656,2.8452463150024414,6.514384494948899e-06,2.2001564502716064,0.8849367499351501,0.8849367499351501,0.0,140.12591552734375,144.0,72618.0625,0.0,1995.809814453125,1.0,278.5570678710937,283.2586669921875,296.6443786621094,301.3364562988281,293.1499938964844,293.1499938964844,278.8500061035156,38352.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663883447647096,1.0,0.0,0.0,3.690005302429199,3.690030097961426,9.085466672331676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.1474609375,0.0,1595.9296875,1895.4371337890625,0.0,4009.323486328125,0.9162760376930236,1.0,0.0,3.0,1.0,0.0
18092460,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9990000128746032,0.6720189452171326,0.5405957102775574,296.6242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.4104260802268982,0.050000000745058,0.0508264787495136,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.85134357213974,0.3706849813461303,0.2607346475124359,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8263856172561646,0.3369365334510803,0.321202278137207,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7628812193870544,0.2639654278755188,1.1989171504974363,285.0274353027344,284.95001220703125,297.9573059082031,293.6297912597656,297.9570007324219,298.0537414550781,285.02984619140625,1.0,0.5434709191322327,1.0,1.0,0.0,1.0,-2.848235607147217,2.848229169845581,6.52770722808782e-06,2.202308416366577,0.9742244482040404,0.9742244482040404,0.0,140.47122192382812,144.0,72005.421875,0.0,2002.3564453125,1.0,278.8023986816406,283.3951416015625,296.6045227050781,301.138427734375,293.1499938964844,293.1499938964844,278.8500061035156,33927.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614235758781432,1.0,0.0,0.0,3.742587089538574,3.7426116466522217,9.346243814434274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.9814453125,0.0,1622.736083984375,1895.4371337890625,0.0,3965.265625,0.9261126518249512,1.0,0.0,3.0,1.0,0.0
18092520,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9990000128746032,0.6730244159698486,0.5412726998329163,296.62579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.4102318584918976,0.050000000745058,0.0508349873125553,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8515971899032593,0.3715091943740845,0.2613018453121185,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.826774537563324,0.337890475988388,0.322092056274414,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7629610896110535,0.2644121050834656,1.2007981538772583,285.0158386230469,284.95001220703125,297.9647521972656,293.63299560546875,297.9644470214844,298.0513916015625,285.01422119140625,1.0,0.5443729758262634,1.0,1.0,0.0,1.0,-2.8530690670013428,2.853062391281128,6.549661065946566e-06,2.205946922302246,0.991364061832428,0.991364061832428,0.0,140.86668395996094,147.0,72291.140625,0.0,2012.1900634765625,1.0,278.84283447265625,283.3798522949219,296.6197509765625,301.21484375,293.1499938964844,293.1499938964844,278.54998779296875,33228.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960491180419922,1.0,0.0,0.0,3.81009578704834,3.8101208209991455,9.686458497526471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11105.8271484375,0.0,1697.0362548828125,1895.4371337890625,0.0,3956.963134765625,0.939350128173828,1.0,0.0,3.0,1.0,0.0
18092580,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9990000128746032,0.6731404662132263,0.5426267981529236,296.62713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.4098452627658844,0.050000000745058,0.0508520752191543,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8514038324356079,0.3719296157360077,0.261771559715271,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8267666101455688,0.3385341763496399,0.3228878676891327,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7626790404319763,0.2646183967590332,1.2024589776992798,284.8751525878906,284.95001220703125,297.9723815917969,293.6360778808594,297.9720764160156,298.0581359863281,284.8715515136719,1.0,0.5454583764076233,1.0,1.0,0.0,1.0,-2.8582355976104736,2.858229160308838,6.573864993697498e-06,2.210148811340332,0.8969350457191467,0.8969350457191467,0.0,141.5081024169922,147.0,73292.2109375,0.0,2023.7978515625,1.0,278.5948791503906,283.2214660644531,296.6673583984375,301.4448547363281,293.1499938964844,293.1499938964844,278.54998779296875,36966.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96611887216568,1.0,0.0,0.0,3.7912521362304688,3.7912776470184326,9.590883109922288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10780.5400390625,0.0,1703.5775146484375,1895.4371337890625,0.0,4006.938720703125,0.93561452627182,1.0,0.0,3.0,1.0,0.0
18092640,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9990000128746032,0.6727219223976135,0.5450183749198914,296.6277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.4091679751873016,0.050000000745058,0.0508824400603771,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8504165410995483,0.3721849322319031,0.2619819343090057,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8260523080825806,0.3390395939350128,0.3234098851680755,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7616836428642273,0.2646751403808594,1.202998161315918,284.9043884277344,284.95001220703125,297.980224609375,293.6390686035156,297.9799194335937,298.0629272460937,284.9068298339844,1.0,0.5466364622116089,1.0,1.0,0.0,1.0,-2.862675666809082,2.862668991088867,6.594776095880661e-06,2.2137935161590576,0.8946859836578369,0.8946859836578369,0.0,142.4585723876953,150.0,73167.453125,0.0,2035.7528076171875,1.0,278.556884765625,283.25244140625,296.65789794921875,301.3821716308594,293.1499938964844,293.1499938964844,278.8500061035156,38084.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96760356426239,1.0,0.0,0.0,3.722684383392334,3.72270941734314,9.24710320759914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.3037109375,0.0,1631.455322265625,1895.4371337890625,0.0,4020.067626953125,0.9233376383781432,1.0,0.0,3.0,1.0,0.0
18092700,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9990000128746032,0.6728512048721313,0.5474233031272888,296.62896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.4084932208061218,0.050000000745058,0.050913106650114,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8495491147041321,0.3728426098823547,0.2623055279254913,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8254244327545166,0.3398529291152954,0.3240430057048797,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.7607632875442505,0.2649844288825989,1.2038863897323608,285.0336608886719,284.95001220703125,297.98828125,293.6419677734375,297.98797607421875,298.0612487792969,285.0364074707031,1.0,0.5479310154914856,1.0,1.0,0.0,1.0,-2.8678178787231445,2.8678112030029297,6.618919542233925e-06,2.2179625034332275,0.9872013926506042,0.9872013926506042,0.0,143.44290161132812,150.0,72576.5546875,0.0,2049.073974609375,1.0,278.8031616210937,283.3909912109375,296.6187438964844,301.1874694824219,293.1499938964844,293.1499938964844,278.8500061035156,33840.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629023671150208,1.0,0.0,0.0,3.775954961776733,3.77597975730896,9.513643703940032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.7158203125,0.0,1661.1488037109375,1895.4371337890625,0.0,3978.4150390625,0.9335052371025084,1.0,0.0,3.0,1.0,0.0
18092760,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9990000128746032,0.6731250882148743,0.5494919419288635,296.6309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.4079174995422363,0.050000000745058,0.0509395599365234,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8491038084030151,0.3736439645290375,0.2628678977489471,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.825156569480896,0.3407839238643646,0.3249280750751495,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.760216236114502,0.2654111087322235,1.2057994604110718,285.0252380371094,284.95001220703125,297.99658203125,293.644775390625,297.9962463378906,298.0603942871094,285.0240173339844,1.0,0.5493729710578918,1.0,1.0,0.0,1.0,-2.87437391281128,2.8743672370910645,6.649689112236956e-06,2.2232439517974854,1.0,1.0,0.0,144.37644958496094,138.0,72881.0234375,0.0,2064.54345703125,1.0,278.84307861328125,283.378173828125,296.6336364746094,301.2660217285156,293.1499938964844,293.1499938964844,278.54998779296875,33285.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621896147727966,1.0,0.0,0.0,3.8422231674194336,3.8422486782073975,9.850504056885256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11196.7568359375,0.0,1736.3504638671875,1895.4371337890625,0.0,3972.080078125,0.9465423822402954,1.0,0.0,3.0,1.0,0.0
18092820,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9990000128746032,0.6727936863899231,0.5474861860275269,296.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.4084752202033996,0.050000000745058,0.0509137474000453,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8505392670631409,0.3740212321281433,0.2632859647274017,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8266663551330566,0.3413823544979095,0.3256522119045257,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7614125609397888,0.2655869126319885,1.2071428298950195,284.8782043457031,284.95001220703125,298.0051574707031,293.6474914550781,298.0048217773437,298.0597229003906,284.8727722167969,1.0,0.5487415194511414,1.0,1.0,0.0,1.0,-2.874938726425171,2.874932050704956,6.653262062172871e-06,2.224109411239624,0.9110435247421264,0.9110435247421264,0.0,143.7668914794922,138.0,73889.40625,0.0,2062.483154296875,1.0,278.5941772460937,283.21124267578125,296.6802978515625,301.49810791015625,293.1499938964844,293.1499938964844,278.54998779296875,36553.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679394960403442,1.0,0.0,0.0,3.83215069770813,3.832176685333252,9.79892433861096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.23828125,0.0,1749.7646484375,1895.4371337890625,0.0,4023.03515625,0.9446365833282472,1.0,0.0,3.0,1.0,0.0
18092880,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.6727495193481445,0.543381929397583,296.6332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.4096299409866333,0.050000000745058,0.0508613847196102,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8527157306671143,0.3741787075996399,0.2633858323097229,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8288967609405518,0.3417978584766388,0.3260272145271301,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7633145451545715,0.2656142711639404,1.2071633338928225,284.8938903808594,284.95001220703125,298.0140075683594,293.6501159667969,298.0136413574219,298.0606689453125,284.8959655761719,1.0,0.5471301674842834,1.0,1.0,0.0,1.0,-2.870545625686645,2.8705389499664307,6.633482826146064e-06,2.220951557159424,0.8978886008262634,0.8978886008262634,0.0,142.28341674804688,141.0,73566.5390625,0.0,2047.907958984375,1.0,278.556640625,283.2340087890625,296.6694030761719,301.4272155761719,293.1499938964844,293.1499938964844,278.8500061035156,38321.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9694343209266664,1.0,0.0,0.0,3.757456541061402,3.757481813430786,9.420656965630768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.0107421875,0.0,1673.91552734375,1895.4371337890625,0.0,4036.223876953125,0.9310882687568665,1.0,0.0,3.0,1.0,0.0
18092940,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9990000128746032,0.674002468585968,0.5415390729904175,296.6346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.4101546108722687,0.050000000745058,0.0508380271494388,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8538894057273865,0.3747616112232208,0.2636072635650635,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8301690220832825,0.3425435423851013,0.3265295922756195,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7642858028411865,0.2659081816673279,1.207687497138977,285.0238647460937,284.95001220703125,298.0231628417969,293.6526184082031,298.0227966308594,298.0637512207031,285.026611328125,1.0,0.5468814373016357,1.0,1.0,0.0,1.0,-2.86978816986084,2.869781494140625,6.629792551393621e-06,2.220280408859253,0.9873655438423156,0.9873655438423156,0.0,141.65748596191406,141.0,72807.46875,0.0,2043.5982666015625,1.0,278.8038024902344,283.3763427734375,296.6273498535156,301.2169494628906,293.1499938964844,293.1499938964844,278.8500061035156,34236.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644010066986084,1.0,0.0,0.0,3.800492286682129,3.800517320632935,9.637690254749032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10433.8369140625,0.0,1693.3961181640625,1895.4371337890625,0.0,3991.71826171875,0.9392961859703064,1.0,0.0,3.0,1.0,0.0
18093000,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.6756136417388916,0.5403619408607483,296.63702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.4104917049407959,0.050000000745058,0.0508230999112129,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8550111651420593,0.3755127191543579,0.2640974819660187,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.831356942653656,0.343428373336792,0.327321857213974,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.7651926875114441,0.2663303911685943,1.2093671560287476,285.01495361328125,284.95001220703125,298.0326538085937,293.6550598144531,298.0322570800781,298.0675048828125,285.0135498046875,1.0,0.5470185875892639,1.0,1.0,0.0,1.0,-2.871912240982056,2.871905565261841,6.639560069743311e-06,2.2219011783599854,1.0,1.0,0.0,141.3599395751953,144.0,73005.515625,0.0,2045.6654052734373,1.0,278.8432312011719,283.3643493652344,296.6404113769531,301.2854309082031,293.1499938964844,293.1499938964844,278.54998779296875,33610.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632555842399596,1.0,0.0,0.0,3.860783338546753,3.860809087753296,9.945902093022596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11219.9765625,0.0,1761.6519775390625,1895.4371337890625,0.0,3981.552734375,0.9509737491607666,1.0,0.0,3.0,1.0,0.0
18093060,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9990000128746032,0.6763988137245178,0.5402082800865173,296.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.4105356931686401,0.050000000745058,0.0508211106061935,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8555203080177307,0.3758637309074402,0.2645048499107361,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8319936394691467,0.3440031707286834,0.3280349969863891,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7655741572380066,0.266519159078598,1.2108337879180908,284.8728332519531,284.95001220703125,298.04248046875,293.6573791503906,298.0420837402344,298.0688781738281,284.8686218261719,1.0,0.5474664568901062,1.0,1.0,0.0,1.0,-2.8748350143432617,2.874828338623047,6.653002401435515e-06,2.2241272926330566,0.90874981880188,0.90874981880188,0.0,141.4207305908203,144.0,73992.34375,0.0,2050.815185546875,1.0,278.5938720703125,283.20367431640625,296.6861877441406,301.5108337402344,293.1499938964844,293.1499938964844,278.54998779296875,36995.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685788154602052,1.0,0.0,0.0,3.842111825942993,3.8421380519866943,9.849933348959894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10883.9853515625,0.0,1765.4298095703125,1895.4371337890625,0.0,4028.6787109375,0.9471646547317504,1.0,0.0,3.0,1.0,0.0
18093120,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9990000128746032,0.6766270995140076,0.5413423776626587,296.6404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.4102104008197784,0.050000000745058,0.0508354268968105,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8550875782966614,0.3760341107845306,0.2646492123603821,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8317935466766357,0.3444279432296753,0.3284696340560913,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7651342153549194,0.2665835618972778,1.2112832069396973,284.8986511230469,284.95001220703125,298.0526733398437,293.6595764160156,298.0522766113281,298.068359375,284.9013366699219,1.0,0.5481152534484863,1.0,1.0,0.0,1.0,-2.877450942993164,2.877444267272949,6.664939519396285e-06,2.2260727882385254,0.9025341272354126,0.9025341272354126,0.0,141.88064575195312,147.0,73805.2734375,0.0,2057.422607421875,1.0,278.5565490722656,283.2330322265625,296.6761169433594,301.4435729980469,293.1499938964844,293.1499938964844,278.25,38290.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698396921157836,1.0,0.0,0.0,3.7700657844543457,3.7700912952423096,9.483991334491292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.0,0.0,1688.5965576171875,1895.4371337890625,0.0,4039.79638671875,0.934021294116974,1.0,0.0,3.0,1.0,0.0
18093180,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.9990000128746032,0.6765117049217224,0.5429539680480957,296.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83563232421875,0.4097508788108825,0.050000000745058,0.0508558303117752,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.8544270396232605,0.3761819899082184,0.2648079693317413,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8244323730469,0.8313733339309692,0.3448269665241241,0.3289128243923187,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.7644749879837036,0.2666239738464355,1.211745262145996,284.8247985839844,284.95001220703125,298.0632629394531,293.6617126464844,298.0628356933594,298.06689453125,284.83123779296875,1.0,0.5489519834518433,1.0,1.0,0.0,1.0,-2.880690574645996,2.880683898925781,6.67974200041499e-06,2.2284839153289795,0.8227245807647705,0.8227245807647705,0.0,142.51815795898438,147.0,74116.8515625,0.0,2065.954345703125,1.0,278.2989807128906,283.1495361328125,296.6914367675781,301.5656433105469,293.1499938964844,293.1499938964844,278.25,42769.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97361820936203,1.0,0.0,0.0,3.644132614135742,3.644157648086548,8.860977231961442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.091796875,0.0,1577.219970703125,1895.4371337890625,0.0,4073.0068359375,0.9066810607910156,1.0,0.0,3.0,1.0,0.0
18093240,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9990000128746032,0.6764634251594543,0.5450082421302795,296.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.4091695249080658,0.050000000745058,0.0508819334208965,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8535322546958923,0.3765022456645965,0.264954537153244,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8307304382324219,0.3453543186187744,0.3293368518352508,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.7635955810546875,0.2667602598667145,1.2121211290359497,284.901611328125,284.95001220703125,298.0742492675781,293.6636962890625,298.0738220214844,298.0656433105469,284.9026794433594,1.0,0.5499369502067566,1.0,1.0,0.0,1.0,-2.884326457977295,2.88431978225708,6.696398486383259e-06,2.2312004566192627,0.8483045697212219,0.8483045697212219,0.0,143.31546020507812,150.0,74030.3125,0.0,2075.953857421875,1.0,278.2581481933594,283.2119140625,296.6688232421875,301.4603576660156,293.1499938964844,293.1499938964844,278.54998779296875,39767.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9729066491127014,1.0,0.0,0.0,3.571223497390747,3.571247339248657,8.509956614943803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10252.861328125,0.0,1474.8614501953125,1895.4371337890625,0.0,4066.765380859375,0.8912706971168518,1.0,0.0,3.0,1.0,0.0
18093300,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.9990000128746032,0.676936686038971,0.5469033122062683,296.6449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.4086372554302215,0.050000000745058,0.0509060807526111,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8529416918754578,0.3771907389163971,0.2653094530105591,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8303373456001282,0.3461726009845733,0.3299792408943176,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7629654407501221,0.2671311497688293,1.213310480117798,285.02557373046875,284.95001220703125,298.0856628417969,293.6656188964844,298.0852355957031,298.06591796875,285.02642822265625,1.0,0.5510913133621216,1.0,1.0,0.0,1.0,-2.88925838470459,2.889251708984375,6.719134034938179e-06,2.234933376312256,0.9356181025505066,0.9356181025505066,0.0,144.1143341064453,150.0,73496.5859375,0.0,2088.16259765625,1.0,278.49957275390625,283.3437805175781,296.6314392089844,301.26123046875,293.1499938964844,293.1499938964844,278.54998779296875,34219.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672312140464784,1.0,0.0,0.0,3.623914241790772,3.623937606811523,8.76292574503168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.1845703125,0.0,1491.1146240234375,1895.4371337890625,0.0,4016.77734375,0.9000274538993835,1.0,0.0,3.0,1.0,0.0
18093360,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.9990000128746032,0.6773200631141663,0.549704372882843,296.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.4078577756881714,0.050000000745058,0.0509419851005077,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.8521099090576172,0.3778930604457855,0.2658664286136627,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966796875,0.8296947479248047,0.3470067083835602,0.3308438956737518,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.7621092200279236,0.2675290107727051,1.2153940200805664,284.9646911621094,284.95001220703125,298.0975646972656,293.6674194335937,298.0927734375,298.0654602050781,284.9410705566406,1.0,0.5523841381072998,0.8164262771606445,0.8164262771606445,0.2000000029802322,1.0,-2.896874189376831,2.481780767440796,0.4150934517383575,1.8276519775390625,0.9156229496002196,0.9156229496002196,0.0,145.02833557128906,138.0,71687.8359375,0.0,2103.3681640625,1.0,278.5419311523437,283.2293701171875,296.6476135253906,301.3174133300781,293.1499938964844,293.1499938964844,278.25,33906.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9658287167549132,1.0,0.0,0.0,3.684731721878052,3.684755802154541,9.059517651621718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11161.681640625,0.0,1556.34326171875,1895.4371337890625,0.0,4004.370361328125,0.9109828472137452,1.0,0.0,3.0,1.0,0.0
18093420,297.21173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403869628906,0.9990000128746032,0.6759864687919617,0.5490114092826843,296.6490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7664794921875,0.4080502986907959,0.050000000745058,0.0509331636130809,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7388916015625,0.8526581525802612,0.3777152001857757,0.2660591006278991,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.73858642578125,0.8303834795951843,0.3471418917179107,0.331310361623764,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.73779296875,0.762549877166748,0.2673787176609039,1.2159847021102903,284.7392883300781,284.95001220703125,298.1098937988281,293.6690979003906,298.0931091308594,298.0627136230469,284.7505798339844,1.0,0.5515606999397278,0.6328525543212891,0.6328525543212891,0.4000000059604645,1.0,-2.8975446224212646,1.857255935668945,1.0402888059616089,1.2051023244857788,0.72034752368927,0.72034752368927,0.0,144.516845703125,138.0,66254.8671875,0.0,2099.857666015625,1.0,278.30047607421875,283.0223693847656,296.65576171875,301.2208251953125,293.1499938964844,293.1499938964844,278.25,51308.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9655905365943908,1.0,0.0,0.0,3.3345210552215576,3.334544897079468,7.419254188789637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9835.1201171875,0.0,1314.32958984375,1895.4371337890625,0.0,4002.260986328125,0.842215895652771,1.0,0.0,3.0,1.0,0.0
18093480,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.9990000128746032,0.6754348278045654,0.5455543994903564,296.649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7767028808594,0.4090165197849273,0.050000000745058,0.0508890375494957,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7575378417969,0.8542487621307373,0.3776395320892334,0.2659056186676025,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75787353515625,0.832076907157898,0.3473406434059143,0.3313878774642944,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.75927734375,0.7639504671096802,0.2672599554061889,1.2150355577468872,284.7570495605469,284.95001220703125,298.12274169921875,293.6706848144531,298.087646484375,298.0634155273437,284.7527770996094,1.0,0.5497732758522034,0.449278861284256,0.449278861284256,0.6000000238418579,1.0,-2.892101764678955,1.1620248556137085,1.7300769090652466,0.5122378468513489,0.6763381958007812,0.6763381958007812,0.0,142.99661254882812,141.0,60302.35546875,0.0,2082.9384765625,1.0,278.2602844238281,282.9944763183594,296.5773620605469,300.7380676269531,293.1499938964844,293.1499938964844,278.54998779296875,51380.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523155689239502,1.0,0.0,0.0,3.039858341217041,3.03987979888916,6.16595059454994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.580078125,0.0,1050.238037109375,1895.4371337890625,0.0,3883.798583984375,0.7823328971862793,1.0,0.0,3.0,1.0,0.0
18093540,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412475585937,0.9990000128746032,0.6760458946228027,0.5435705780982971,296.6509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514709472656,0.4095767438411712,0.050000000745058,0.0508638694882392,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.8552843928337097,0.3779092729091644,0.2659262120723724,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8332225680351257,0.3478077948093414,0.3316450417041778,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7648148536682129,0.2673551142215729,1.214743733406067,284.8436279296875,284.95001220703125,298.1361083984375,293.672119140625,298.0815124511719,298.0657653808594,284.8258056640625,1.0,0.5494244694709778,0.2657051682472229,0.2657051682472229,0.800000011920929,1.0,-2.88965106010437,0.5436429977416992,2.346008062362671,-0.1052237525582313,0.6929162740707397,0.6929162740707397,0.0,142.16346740722656,141.0,54915.43359375,0.0,2076.613525390625,1.0,278.4792175292969,283.0624694824219,296.4690856933594,300.123046875,293.1499938964844,293.1499938964844,278.54998779296875,44384.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262152314186096,1.0,0.0,0.0,2.871565103530884,2.871583938598633,5.502127464751538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.2900390625,0.0,876.6665649414062,1895.4371337890625,0.0,3646.40185546875,0.7441774010658264,1.0,0.0,3.0,1.0,0.0
18093600,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.9990000128746032,0.677284836769104,0.5421366691589355,296.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.4099844098091125,0.050000000745058,0.050845693796873,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.959228515625,0.8562843799591064,0.3784443438053131,0.2661758065223694,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8343042731285095,0.3484891355037689,0.3321493864059448,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.7656310200691223,0.2676334977149963,1.2154269218444824,284.9587707519531,284.95001220703125,298.1499938964844,293.6734619140625,298.0870666503906,298.06890869140625,284.9460144042969,1.0,0.54952472448349,0.082131452858448,0.082131452858448,1.0,1.0,-2.8896265029907227,0.027111355215311,2.8625152111053467,-0.6212810277938843,0.7490245699882507,0.7490245699882507,0.0,141.61492919921875,144.0,54206.45703125,0.0,2076.932861328125,1.0,278.5322265625,283.1935729980469,296.4449768066406,299.9179382324219,293.1499938964844,293.1499938964844,278.8500061035156,37802.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014484882354736,1.0,0.0,0.0,2.8020215034484863,2.8020384311676025,5.238853191258386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.275390625,0.0,788.8936767578125,1895.4371337890625,0.0,3417.0830078125,0.7261232733726501,1.0,0.0,3.0,1.0,0.0
18093660,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.9990000128746032,0.6788437366485596,0.5418605804443359,296.6561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.4100629687309265,0.050000000745058,0.050842173397541,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8568982481956482,0.3791499137878418,0.2666239440441131,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8350072503089905,0.3493178784847259,0.3328771591186523,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7660998106002808,0.2680502533912658,1.2170406579971311,285.0144958496094,284.95001220703125,298.1644287109375,293.6744384765625,298.0931701660156,298.0726013183594,285.01617431640625,1.0,0.5499197244644165,0.11309764534235,0.11309764534235,1.0,1.0,-2.8926446437835693,0.0663367509841919,2.826308012008667,-0.5828844308853149,0.7877732515335083,0.7877732515335083,0.0,141.64317321777344,144.0,53428.80859375,0.0,2081.81591796875,1.0,278.7692565917969,283.2752990722656,296.46563720703125,299.79656982421875,293.1499938964844,293.1499938964844,278.8500061035156,34518.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813957571983337,1.0,0.0,0.0,2.8339831829071045,2.8340001106262207,5.359050874176319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.494140625,0.0,792.086669921875,1895.4371337890625,0.0,3229.659912109375,0.7281732559204102,1.0,0.0,3.0,1.0,0.0
18093720,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.6802249550819397,0.5421474575996399,296.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.4099808633327484,0.050000000745058,0.0508457422256469,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8572933673858643,0.379819244146347,0.2671409547328949,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8355066776275635,0.3501283824443817,0.3336914479732513,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7663916349411011,0.2684707939624786,1.2190757989883425,284.9734191894531,284.95001220703125,298.1793212890625,293.6748046875,298.09912109375,298.0759582519531,284.9766540527344,1.0,0.5505806803703308,0.1440638452768325,0.1440638452768325,1.0,1.0,-2.8970396518707275,0.186849445104599,2.7101900577545166,-0.4634961485862732,0.7724795341491699,0.7724795341491699,0.0,141.92405700683594,147.0,53486.7890625,0.0,2089.69873046875,1.0,278.8309936523437,283.2416687011719,296.5408630371094,299.9252319335937,293.1499938964844,293.1499938964844,279.1499938964844,34755.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715589046478271,1.0,0.0,0.0,2.8927130699157715,2.892730236053467,5.5834681234046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.603515625,0.0,835.1895751953125,1895.4371337890625,0.0,3137.433837890625,0.7370240092277527,1.0,0.0,3.0,1.0,0.0
18093780,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.6814722418785095,0.5430740118026733,296.6637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.4097169935703277,0.050000000745058,0.0508574284613132,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.85728520154953,0.380493015050888,0.2675897181034088,297.2606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8356468081474304,0.3509465157985687,0.3344410955905914,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7663450837135315,0.2689045369625091,1.2209370136260986,285.0336608886719,284.95001220703125,298.1947021484375,293.6745300292969,298.1048583984375,298.0788879394531,285.0301818847656,1.0,0.5514560341835022,0.1750300377607345,0.1750300377607345,1.0,1.0,-2.901842832565308,0.2781856060028076,2.6236572265625,-0.3733188509941101,0.833263099193573,0.833263099193573,0.0,142.420166015625,147.0,53412.5078125,0.0,2099.60693359375,1.0,279.0743408203125,283.3057861328125,296.57177734375,299.8881530761719,293.1499938964844,293.1499938964844,279.1499938964844,30618.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628678917884827,1.0,0.0,0.0,3.017527341842652,3.017544746398926,6.075691771911806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.9453125,0.0,903.4891967773438,1895.4371337890625,0.0,3055.904541015625,0.76133793592453,1.0,0.0,3.0,1.0,0.0
18093840,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9990000128746032,0.6822805404663086,0.5444199442863464,296.66754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.4093355536460876,0.050000000745058,0.0508744679391384,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8570650219917297,0.381031185388565,0.2680425941944122,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8355918526649475,0.351659744977951,0.3351995050907135,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7661163806915283,0.2692632675170898,1.2228684425354004,284.9952087402344,284.95001220703125,298.2105407714844,293.6737060546875,298.1097717285156,298.0806579589844,284.9932556152344,1.0,0.5525229573249817,0.2059962302446365,0.2059962302446365,1.0,1.0,-2.9072585105896,0.3435726165771484,2.563685894012451,-0.3092013895511627,0.8281204700469971,0.8281204700469971,0.0,143.07044982910156,150.0,53625.65234375,0.0,2111.544677734375,1.0,279.1336975097656,283.2742614746094,296.6294250488281,300.02276611328125,293.1499938964844,293.1499938964844,279.45001220703125,31819.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613511919975281,1.0,0.0,0.0,3.0973496437072754,3.097368001937866,6.401382393050881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.8330078125,0.0,974.3084106445312,1895.4371337890625,0.0,3041.67822265625,0.7786691784858704,1.0,0.0,3.0,1.0,0.0
18093900,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9990000128746032,0.6828917860984802,0.5463632345199585,296.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.4087885022163391,0.050000000745058,0.0508991815149784,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.856449544429779,0.3815703392028808,0.2684093117713928,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.8351809978485107,0.3523713946342468,0.3358669579029083,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.7655437588691711,0.2696201503276825,1.224483847618103,285.05450439453125,284.95001220703125,298.226806640625,293.6723022460937,298.1142883300781,298.081787109375,285.0530700683594,1.0,0.5537212491035461,0.2369624227285385,0.2369624227285385,1.0,1.0,-2.9128081798553467,0.4167920351028442,2.496016025543213,-0.2372948378324508,0.8923004865646362,0.8923004865646362,0.0,143.92091369628906,150.0,53371.45703125,0.0,2124.704833984375,1.0,279.3822326660156,283.34527587890625,296.6335144042969,299.9606018066406,293.1499938964844,293.1499938964844,279.45001220703125,29590.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857832133769989,1.0,0.0,0.0,3.217551946640014,3.2175710201263428,6.907875444994716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.552734375,0.0,1060.8951416015625,1895.4371337890625,0.0,3008.675048828125,0.8047004342079163,1.0,0.0,3.0,1.0,0.0
18093960,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.6831837296485901,0.5484347343444824,296.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.4082098305225372,0.050000000745058,0.0509256273508071,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.855808675289154,0.3820503354072571,0.2688103020191192,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.8347392678260803,0.3530345261096954,0.3365696668624878,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7649435997009277,0.2699412405490875,1.2262341976165771,285.0099182128906,284.95001220703125,298.2434997558594,293.6703186035156,298.1183166503906,298.0821533203125,285.0065612792969,1.0,0.555060625076294,0.234506756067276,0.234506756067276,1.0,1.0,-2.9187591075897217,0.4173432886600494,2.501415967941284,-0.2380691766738891,0.8902790546417236,0.8902790546417236,0.0,144.8209228515625,153.0,53742.90625,0.0,2139.330810546875,1.0,279.4368591308594,283.3023376464844,296.6680908203125,300.07958984375,293.1499938964844,293.1499938964844,279.75,30476.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593354225158691,1.0,0.0,0.0,3.3272149562835693,3.327234983444214,7.386777269857703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.603515625,0.0,1165.16015625,1895.4371337890625,0.0,3022.77197265625,0.8283830881118774,1.0,0.0,3.0,1.0,0.0
18094020,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.9990000128746032,0.6832917928695679,0.5509599447250366,296.6781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.4075102508068084,0.050000000745058,0.0509580262005329,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8548651933670044,0.3825317919254303,0.2691360712051391,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.834022581577301,0.3536944389343261,0.3371899724006653,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.7640765309333801,0.270256757736206,1.227684497833252,285.0767822265625,284.95001220703125,298.2605895996094,293.6678161621094,298.1221008300781,298.08203125,285.07720947265625,1.0,0.5564900040626526,0.2320511043071746,0.2320511043071746,1.0,1.0,-2.924713134765625,0.4126635491847992,2.512049436569214,-0.2440920025110244,0.9646294713020324,0.9646294713020324,0.0,145.87042236328125,153.0,53353.87890625,0.0,2154.796142578125,1.0,279.6902770996094,283.3849792480469,296.6533203125,299.99005126953125,293.1499938964844,293.1499938964844,279.75,29183.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573122024536133,1.0,0.0,0.0,3.447453022003174,3.4474740028381348,7.930307788228674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.73486328125,0.0,1271.1123046875,1895.4371337890625,0.0,3003.799560546875,0.8556215763092041,1.0,0.0,3.0,1.0,0.0
18094080,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.6832295656204224,0.5535454154014587,296.6816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.4068000614643097,0.050000000745058,0.0509913451969623,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8539692163467407,0.3830234110355377,0.2695291340351105,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8333369493484497,0.3543605804443359,0.3378797173500061,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7632413506507874,0.2705782651901245,1.2293866872787476,285.0400085449219,284.95001220703125,298.2780456542969,293.664794921875,298.12579345703125,298.0817565917969,285.0360412597656,1.0,0.5580135583877563,0.2295954376459121,0.2295954376459121,1.0,1.0,-2.9312078952789307,0.4081118702888489,2.5230960845947266,-0.2501097321510315,0.977494478225708,0.977494478225708,0.0,146.9646453857422,141.0,53777.62109375,0.0,2171.474853515625,1.0,279.7397155761719,283.34527587890625,296.6755676269531,300.0951538085937,293.1499938964844,293.1499938964844,279.45001220703125,29682.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8594939708709717,1.0,0.0,0.0,3.570852041244507,3.570874214172364,8.508186510880478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.107421875,0.0,1400.6357421875,1895.4371337890625,0.0,3024.25927734375,0.8826311230659485,1.0,0.0,3.0,1.0,0.0
18094140,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9990000128746032,0.682398796081543,0.5521506667137146,296.6839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.4071822166442871,0.050000000745058,0.0509732440114021,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8548678159713745,0.3830475211143493,0.2697202563285827,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8343449831008911,0.3546460270881653,0.3383375406265259,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7640418410301208,0.2705961465835571,1.230169415473938,284.8764343261719,284.95001220703125,298.2958679199219,293.6612854003906,298.12957763671875,298.0814514160156,284.8696594238281,1.0,0.5574221611022949,0.2271397709846496,0.2271397709846496,1.0,1.0,-2.9312503337860107,0.4021908044815063,2.529059410095215,-0.2558068037033081,0.8724550604820251,0.8724550604820251,0.0,146.51953125,141.0,54831.26953125,0.0,2169.3486328125,1.0,279.49957275390625,283.1641845703125,296.7325744628906,300.3363342285156,293.1499938964844,293.1499938964844,279.45001220703125,34621.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699690103530884,1.0,0.0,0.0,3.588274002075196,3.588297367095948,8.591411528868775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.4384765625,0.0,1455.4317626953125,1895.4371337890625,0.0,3122.52001953125,0.8880265951156616,1.0,0.0,3.0,1.0,0.0
