time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18094200,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.6817915439605713,0.548645555973053,296.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.4081507325172424,0.050000000745058,0.0509281419217586,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8565035462379456,0.3828602135181427,0.2695825099945068,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8360716700553894,0.3547442555427551,0.338421881198883,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7655186653137207,0.2704483568668365,1.2294777631759644,284.8795471191406,284.95001220703125,298.3140563964844,293.6572570800781,298.134521484375,298.0825500488281,284.8812866210937,1.0,0.5558172464370728,0.2246841192245483,0.2246841192245483,1.0,1.0,-2.9260952472686768,0.3952217400074005,2.5308732986450195,-0.2615119218826294,0.8477886915206909,0.8477886915206909,0.0,145.18199157714844,144.0,54520.94921875,0.0,2153.8330078125,1.0,279.4584350585937,283.1746826171875,296.7115173339844,300.2729797363281,293.1499938964844,293.1499938964844,279.75,37988.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749512434005737,1.0,0.0,0.0,3.504700183868408,3.504723072052002,8.195869440896786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.7275390625,0.0,1391.730224609375,1895.4371337890625,0.0,3169.249755859375,0.8742715120315552,1.0,0.0,3.0,1.0,0.0
18094260,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.9990000128746032,0.6824571490287781,0.547344446182251,296.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.4085133075714111,0.050000000745058,0.050911508500576,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8571668267250061,0.383126825094223,0.2695801854133606,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8368643522262573,0.3551943302154541,0.3386430740356445,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.766079306602478,0.2705700993537903,1.2292588949203491,284.9971923828125,284.95001220703125,298.3325500488281,293.6527709960937,298.1405639648437,298.0849914550781,284.9993896484375,1.0,0.5555432438850403,0.2261567115783691,0.2261567115783691,1.0,1.0,-2.92449688911438,0.3978006839752197,2.52669620513916,-0.2587118744850158,0.9221933484077454,0.9221933484077454,0.0,144.691650390625,144.0,53734.3359375,0.0,2148.6357421875,1.0,279.6978759765625,283.304931640625,296.6397705078125,300.0483703613281,293.1499938964844,293.1499938964844,279.75,33770.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700467944145203,1.0,0.0,0.0,3.55404019355774,3.554062843322754,8.428260684922861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8075.27490234375,0.0,1412.76123046875,1895.4371337890625,0.0,3123.249755859375,0.8838104009628296,1.0,0.0,3.0,1.0,0.0
18094320,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.6834854483604431,0.5466152429580688,296.6895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.4087171554565429,0.050000000745058,0.0509021654725074,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8578363060951233,0.3835904598236084,0.2698632776737213,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.8376237750053406,0.355805903673172,0.3391720354557037,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.766619086265564,0.2708324491977691,1.230215311050415,284.98602294921875,284.95001220703125,298.351318359375,293.6478271484375,298.1468505859375,298.087646484375,284.98455810546875,1.0,0.555631160736084,0.2276293039321899,0.2276293039321899,1.0,1.0,-2.925731420516968,0.401587575674057,2.524143695831299,-0.25517737865448,0.9295145869255066,0.9295145869255066,0.0,144.5043182373047,147.0,53807.890625,0.0,2149.796630859375,1.0,279.74139404296875,283.2926940917969,296.6354064941406,300.0823669433594,293.1499938964844,293.1499938964844,279.45001220703125,33240.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684945702552795,1.0,0.0,0.0,3.622997045516968,3.6230201721191406,8.758489684623783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.6494140625,0.0,1482.83740234375,1895.4371337890625,0.0,3108.6884765625,0.8971127867698669,1.0,0.0,3.0,1.0,0.0
18094380,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.9990000128746032,0.6837752461433411,0.5467936396598816,296.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.4086670875549316,0.050000000745058,0.0509044155478477,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8579813838005066,0.3837094306945801,0.2700906097888946,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8379063010215759,0.356145977973938,0.3396477401256561,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.7667092680931091,0.2708944380283355,1.2310503721237185,284.8585205078125,284.95001220703125,298.37042236328125,293.6424255371094,298.1518859863281,298.088623046875,284.8564758300781,1.0,0.5560135245323181,0.2291018962860107,0.2291018962860107,1.0,1.0,-2.927797555923462,0.4055683612823486,2.5222291946411133,-0.251577615737915,0.8357378244400024,0.8357378244400024,0.0,144.64614868164062,147.0,54523.3828125,0.0,2154.026611328125,1.0,279.4992980957031,283.15045166015625,296.68231201171875,300.2790222167969,293.1499938964844,293.1499938964844,279.45001220703125,38398.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753219842910767,1.0,0.0,0.0,3.573134660720825,3.573158502578736,8.519068046553002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.5595703125,0.0,1466.8919677734375,1895.4371337890625,0.0,3172.725830078125,0.8872807025909424,1.0,0.0,3.0,1.0,0.0
18094440,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.6836757063865662,0.5480971336364746,296.6938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.4083031117916107,0.050000000745058,0.0509210862219333,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8573300242424011,0.3837344944477081,0.2701079249382019,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.837473452091217,0.3564031720161438,0.3398969769477844,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7661044001579285,0.2708847522735595,1.2310701608657837,284.8958740234375,284.95001220703125,298.3897705078125,293.6366271972656,298.1561584472656,298.08856201171875,284.89794921875,1.0,0.5565915703773499,0.2305744886398315,0.2305744886398315,1.0,1.0,-2.929727792739868,0.4095407426357269,2.5201869010925293,-0.2479825019836425,0.8354730010032654,0.8354730010032654,0.0,145.14678955078125,150.0,54248.3046875,0.0,2159.821533203125,1.0,279.4585266113281,283.1874694824219,296.6612548828125,300.2012939453125,293.1499938964844,293.1499938964844,279.75,39280.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773297667503357,1.0,0.0,0.0,3.4753947257995605,3.4754178524017334,8.059379297264968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.75830078125,0.0,1370.8232421875,1895.4371337890625,0.0,3191.55126953125,0.8694506287574768,1.0,0.0,3.0,1.0,0.0
18094500,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.6840829849243164,0.5495594143867493,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.4078967869281769,0.050000000745058,0.0509398281574249,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8567438125610352,0.384154736995697,0.2702632248401642,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8370768427848816,0.3569720089435577,0.3402892053127289,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7655323147773743,0.2711145877838135,1.2315915822982788,285.0136413574219,284.95001220703125,298.40936279296875,293.6304016113281,298.1613464355469,298.08953857421875,285.0157165527344,1.0,0.5573753714561462,0.2320470809936523,0.2320470809936523,1.0,1.0,-2.932789325714112,0.4137808382511139,2.5190086364746094,-0.244459718465805,0.9155763387680054,0.9155763387680054,0.0,145.7394256591797,150.0,53559.9296875,0.0,2168.03564453125,1.0,279.6972045898437,283.3155517578125,296.5978088378906,299.98846435546875,293.1499938964844,293.1499938964844,279.75,33974.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709543347358704,1.0,0.0,0.0,3.531794786453247,3.5318174362182617,8.323083307004708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8049.0712890625,0.0,1390.9302978515625,1895.4371337890625,0.0,3131.762451171875,0.8791931867599487,1.0,0.0,3.0,1.0,0.0
18094560,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9990000128746032,0.6845602989196777,0.55091792345047,296.69952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.4075210988521576,0.050000000745058,0.0509572587907314,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8564486503601074,0.384700208902359,0.2706460058689117,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8369222283363342,0.357648104429245,0.340929239988327,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.765204906463623,0.2714403569698334,1.2330511808395386,285.0025329589844,284.95001220703125,298.42919921875,293.6238098144531,298.16680908203125,298.0908203125,285.0011291503906,1.0,0.558374285697937,0.2331259548664093,0.2331259548664093,1.0,1.0,-2.937424898147583,0.4174873530864715,2.519937515258789,-0.2418885976076126,0.9283249378204346,0.9283249378204346,0.0,146.35667419433594,153.0,53709.41796875,0.0,2179.114990234375,1.0,279.7411804199219,283.302734375,296.6009216308594,300.0348815917969,293.1499938964844,293.1499938964844,279.45001220703125,33114.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868827760219574,1.0,0.0,0.0,3.606081247329712,3.6061043739318848,8.676894367454224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.9267578125,0.0,1463.5211181640625,1895.4371337890625,0.0,3111.81396484375,0.8933164477348328,1.0,0.0,3.0,1.0,0.0
18094620,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.6841371059417725,0.5529065728187561,296.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.4069742560386657,0.050000000745058,0.0509828738868236,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.855737566947937,0.3848604261875152,0.2709331214427948,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8363961577415466,0.3580198287963867,0.3414734303951263,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.7645285725593567,0.2715374529361725,1.2342172861099243,284.8744812011719,284.95001220703125,298.4492492675781,293.6168212890625,298.1710205078125,298.0904235839844,284.87213134765625,1.0,0.5595144033432007,0.2342048287391662,0.2342048287391662,1.0,1.0,-2.942248106002808,0.4211922287940979,2.5210556983947754,-0.2394150346517563,0.8397070169448853,0.8397070169448853,0.0,147.1863250732422,153.0,54523.76953125,0.0,2191.615234375,1.0,279.49957275390625,283.1585388183594,296.653076171875,300.2435607910156,293.1499938964844,293.1499938964844,279.45001220703125,37931.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875647246837616,1.0,0.0,0.0,3.56644058227539,3.5664641857147217,8.487177751703712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.29296875,0.0,1456.2974853515625,1895.4371337890625,0.0,3175.7763671875,0.8855836391448975,1.0,0.0,3.0,1.0,0.0
18094680,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9990000128746032,0.6832166910171509,0.5557705163955688,296.70458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.4061928391456604,0.050000000745058,0.0510199703276157,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.854347288608551,0.3848882615566253,0.270981103181839,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8352634906768799,0.3582764565944671,0.3417579531669616,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7632614970207214,0.271533191204071,1.2344268560409546,284.9066162109375,284.95001220703125,298.4695129394531,293.6094970703125,298.1747436523437,298.0893249511719,284.9084167480469,1.0,0.5607190132141113,0.2352837026119232,0.2352837026119232,1.0,1.0,-2.9463865756988525,0.4247668981552124,2.5216197967529297,-0.2370092570781707,0.8403616547584534,0.8403616547584534,0.0,148.27587890625,141.0,54341.51953125,0.0,2204.26708984375,1.0,279.45855712890625,283.1895446777344,296.6352844238281,300.17706298828125,293.1499938964844,293.1499938964844,279.75,38790.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780316710472107,1.0,0.0,0.0,3.479917526245117,3.479940414428711,8.08036929811351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.36181640625,0.0,1371.9541015625,1895.4371337890625,0.0,3198.1318359375,0.8700262904167175,1.0,0.0,3.0,1.0,0.0
18094740,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.9990000128746032,0.6830661296844482,0.5540408492088318,296.70709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.4066638946533203,0.050000000745058,0.0509974882006645,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8553321361541748,0.3852725327014923,0.2710948884487152,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.8363338112831116,0.3588093817234039,0.3420925140380859,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7641071677207947,0.2717323005199432,1.2346985340118408,285.01904296875,284.95001220703125,298.48992919921875,293.6018371582031,298.1810302734375,298.0914306640625,285.0205993652344,1.0,0.5598651766777039,0.2363625764846801,0.2363625764846801,1.0,1.0,-2.945160388946533,0.4271667301654815,2.517993688583374,-0.2344520539045334,0.9197484254837036,0.9197484254837036,0.0,147.65403747558594,141.0,53634.94140625,0.0,2198.979248046875,1.0,279.6974182128906,283.3131103515625,296.5724792480469,299.9685363769531,293.1499938964844,293.1499938964844,279.75,33746.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721076846122742,1.0,0.0,0.0,3.539829969406128,3.5398526191711426,8.360997867384867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.44677734375,0.0,1397.666748046875,1895.4371337890625,0.0,3142.580810546875,0.8807058334350586,1.0,0.0,3.0,1.0,0.0
18094800,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9990000128746032,0.6838521957397461,0.5490741729736328,296.710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.4080308973789215,0.050000000745058,0.0509334206581115,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8581568002700806,0.3857628107070923,0.2713861167430877,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8390966653823853,0.3594313859939575,0.342609167098999,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7665888071060181,0.2720141112804413,1.235603094100952,285.0011291503906,284.95001220703125,298.510498046875,293.5938720703125,298.1894836425781,298.0962829589844,284.9989624023437,1.0,0.5581485033035278,0.2374414652585983,0.2374414652585983,1.0,1.0,-2.941176652908325,0.4289632141590118,2.512213468551636,-0.2320034503936767,0.9287450909614564,0.9287450909614564,0.0,145.86447143554688,144.0,53682.01171875,0.0,2183.05712890625,1.0,279.7412414550781,283.2955017089844,296.5734558105469,300.01055908203125,293.1499938964844,293.1499938964844,279.45001220703125,33111.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702129125595093,1.0,0.0,0.0,3.612497329711914,3.612520456314087,8.707797860552091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.2626953125,0.0,1470.4549560546875,1895.4371337890625,0.0,3124.807861328125,0.8946751952171326,1.0,0.0,3.0,1.0,0.0
18094860,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.9990000128746032,0.6844334006309509,0.5469586849212646,296.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.4086202681064605,0.050000000745058,0.0509063266217708,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.8594651818275452,0.3858729004859924,0.271596759557724,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.8404582738876343,0.3597542941570282,0.3430510461330414,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.7677335143089294,0.2720813453197479,1.23634934425354,284.8684997558594,284.95001220703125,298.5312194824219,293.5855712890625,298.1968994140625,298.0998229980469,284.8661193847656,1.0,0.5578087568283081,0.2384977042675018,0.2384977042675018,1.0,1.0,-2.9402718544006348,0.431398868560791,2.508872985839844,-0.2297708094120025,0.8355408906936646,0.8355408906936646,0.0,145.12240600585938,144.0,54366.42578125,0.0,2177.75830078125,1.0,279.49951171875,283.1494140625,296.62176513671875,300.2084350585937,293.1499938964844,293.1499938964844,279.45001220703125,38274.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876910388469696,1.0,0.0,0.0,3.564626693725586,3.564650297164917,8.478546646983887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.3310546875,0.0,1456.8648681640625,1895.4371337890625,0.0,3187.619873046875,0.8853197693824768,1.0,0.0,3.0,1.0,0.0
18094920,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.9990000128746032,0.6847113966941833,0.5466921925544739,296.71533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.408694863319397,0.050000000745058,0.0509029254317283,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8595951795578003,0.3858774304389953,0.2715892195701599,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8407487869262695,0.3599852621555328,0.3432598412036896,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7678443789482117,0.2720682621002197,1.23628032207489,284.9014892578125,284.95001220703125,298.5520324707031,293.5770263671875,298.2034606933594,298.1021728515625,284.9032287597656,1.0,0.557762086391449,0.2395539283752441,0.2395539283752441,1.0,1.0,-2.940104484558105,0.4339936971664428,2.506110668182373,-0.2273324131965637,0.8349672555923462,0.8349672555923462,0.0,145.0203857421875,147.0,54069.04296875,0.0,2176.94091796875,1.0,279.4585876464844,283.1823425292969,296.6000671386719,300.1299743652344,293.1499938964844,293.1499938964844,279.75,39182.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788763880729675,1.0,0.0,0.0,3.4691150188446045,3.4691379070281982,8.030280014281743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.78271484375,0.0,1363.71630859375,1895.4371337890625,0.0,3206.04931640625,0.8679584264755249,1.0,0.0,3.0,1.0,0.0
18094980,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.6855148077011108,0.5468524098396301,296.71807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.4086499512195587,0.050000000745058,0.0509049668908119,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8596447706222534,0.386273056268692,0.2717164158821106,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.840941309928894,0.3605260252952575,0.3436096906661987,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7678552269935608,0.2722892165184021,1.2366946935653689,285.0161437988281,284.95001220703125,298.5729675292969,293.5682067871094,298.21063232421875,298.1053161621094,285.0179748535156,1.0,0.5580263733863831,0.2406101673841476,0.2406101673841476,1.0,1.0,-2.941366910934448,0.4369088411331177,2.50445818901062,-0.2246757298707962,0.9143158793449402,0.9143158793449402,0.0,145.12265014648438,147.0,53351.47265625,0.0,2179.62451171875,1.0,279.6970520019531,283.307861328125,296.5346069335937,299.9140319824219,293.1499938964844,293.1499938964844,279.75,33941.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724444508552551,1.0,0.0,0.0,3.5256314277648926,3.525653839111328,8.29405905733438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.42529296875,0.0,1384.2772216796875,1895.4371337890625,0.0,3145.73974609375,0.8777767419815063,1.0,0.0,3.0,1.0,0.0
18095040,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.6863824129104614,0.547129213809967,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.4085723757743835,0.050000000745058,0.0509084686636924,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8598716855049133,0.3867941498756408,0.2720719277858734,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8412704467773438,0.3611747622489929,0.3442099690437317,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7680053114891052,0.2726037204265594,1.2380435466766355,285.00311279296875,284.95001220703125,298.593994140625,293.5591125488281,298.2179260253906,298.1086730957031,285.0015869140625,1.0,0.5585926175117493,0.2416664063930511,0.2416664063930511,1.0,1.0,-2.944471597671509,0.4402461946010589,2.504225492477417,-0.2219228446483612,0.9262871742248536,0.9262871742248536,0.0,145.338134765625,150.0,53472.9609375,0.0,2186.072265625,1.0,279.7411193847656,283.2935485839844,296.5352783203125,299.95623779296875,293.1499938964844,293.1499938964844,279.45001220703125,33120.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702235817909241,1.0,0.0,0.0,3.599582433700561,3.5996055603027344,8.645648108540627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.1669921875,0.0,1456.546142578125,1895.4371337890625,0.0,3124.90771484375,0.8918470144271851,1.0,0.0,3.0,1.0,0.0
18095100,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9990000128746032,0.6863394975662231,0.5482131242752075,296.7245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.4082698225975036,0.050000000745058,0.0509223006665706,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8595839738845825,0.386931836605072,0.2723340094089508,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.841135561466217,0.361519306898117,0.3447167575359344,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7677162289619446,0.2726889252662658,1.239101529121399,284.8744201660156,284.95001220703125,298.6150817871094,293.5498352050781,298.2237854003906,298.1101379394531,284.8721008300781,1.0,0.5593715906143188,0.2427226454019546,0.2427226454019546,1.0,1.0,-2.947988510131836,0.4436857104301452,2.504302740097046,-0.2190480232238769,0.8372818231582642,0.8372818231582642,0.0,145.8375244140625,150.0,54252.98828125,0.0,2194.673095703125,1.0,279.499755859375,283.149169921875,296.58514404296875,300.16033935546875,293.1499938964844,293.1499938964844,279.45001220703125,38017.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769522905349731,1.0,0.0,0.0,3.557950019836426,3.557973623275757,8.446815513707406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.34765625,0.0,1447.8658447265625,1895.4371337890625,0.0,3188.012451171875,0.8837313652038574,1.0,0.0,3.0,1.0,0.0
18095160,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6857804656028748,0.5503224730491638,296.7268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.4076846837997436,0.050000000745058,0.0509493649005889,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8585273623466492,0.386943519115448,0.2723610401153564,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8403098583221436,0.3617534041404724,0.3449675142765045,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7667549848556519,0.2726756930351257,1.239216446876526,284.90655517578125,284.95001220703125,298.63623046875,293.54034423828125,298.22882080078125,298.1105651855469,284.9082946777344,1.0,0.5602749586105347,0.2437476813793182,0.2437476813793182,1.0,1.0,-2.951028347015381,0.4469572007656097,2.5040712356567383,-0.2162625044584274,0.8379348516464233,0.8379348516464233,0.0,146.65225219726562,153.0,54045.1171875,0.0,2204.0498046875,1.0,279.4586486816406,283.18017578125,296.5651550292969,300.0897827148437,293.1499938964844,293.1499938964844,279.75,38862.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792361617088318,1.0,0.0,0.0,3.4697961807250977,3.4698190689086914,8.033434255594329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.98486328125,0.0,1362.1356201171875,1895.4371337890625,0.0,3209.421875,0.8678558468818665,1.0,0.0,3.0,1.0,0.0
18095220,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9990000128746032,0.6856498718261719,0.5525079369544983,296.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.4070828258991241,0.050000000745058,0.0509775169193744,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8575621843338013,0.3873323202133178,0.2725067436695099,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8395464420318604,0.3622849285602569,0.3453395366668701,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7658454775810242,0.2728827893733978,1.239720106124878,285.0214233398437,284.95001220703125,298.6573791503906,293.5306396484375,298.2346496582031,298.1119384765625,285.0234069824219,1.0,0.5613226294517517,0.2447727173566818,0.2447727173566818,1.0,1.0,-2.954914093017578,0.4504358470439911,2.5044782161712646,-0.2136530876159668,0.9191263914108276,0.9191263914108276,0.0,147.5177459716797,153.0,53396.53125,0.0,2215.18115234375,1.0,279.6971435546875,283.3055114746094,296.5003356933594,299.8796691894531,293.1499938964844,293.1499938964844,279.75,33694.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732138872146606,1.0,0.0,0.0,3.5308279991149902,3.530850648880005,8.318527306983015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.7685546875,0.0,1387.89599609375,1895.4371337890625,0.0,3152.956298828125,0.878722608089447,1.0,0.0,3.0,1.0,0.0
18095280,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6855573654174805,0.5545075535774231,296.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.4065357744693756,0.050000000745058,0.051003348082304,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8569247722625732,0.3878433406352997,0.2728727161884308,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8390600085258484,0.3629204630851745,0.3459514379501343,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.7652075886726379,0.2731773555278778,1.241098403930664,285.0093688964844,284.95001220703125,298.6785583496094,293.52081298828125,298.2408447265625,298.1137084960937,285.0078430175781,1.0,0.5625343918800354,0.2457977682352066,0.2457977682352066,1.0,1.0,-2.960178852081299,0.4542545080184936,2.5059244632720947,-0.2112773358821869,0.9337278604507446,0.9337278604507446,0.0,148.3653564453125,156.0,53589.6484375,0.0,2228.669677734375,1.0,279.7411804199219,283.2915344238281,296.5009460449219,299.9264221191406,293.1499938964844,293.1499938964844,279.45001220703125,32844.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714303970336914,1.0,0.0,0.0,3.609675884246826,3.609699010848999,8.694201483194774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.7626953125,0.0,1465.4146728515625,1895.4371337890625,0.0,3136.228515625,0.8939309120178223,1.0,0.0,3.0,1.0,0.0
18095340,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9990000128746032,0.6845415234565735,0.5570616126060486,296.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.4058417975902557,0.050000000745058,0.0510364957153797,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8559123277664185,0.3879637122154236,0.2731399834156036,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8382376432418823,0.3632440268993377,0.3464619815349579,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7642526626586914,0.2732340097427368,1.2421423196792605,284.8788757324219,284.95001220703125,298.69970703125,293.51080322265625,298.24609375,298.1142272949219,284.87615966796875,1.0,0.5638447999954224,0.2468228042125702,0.2468228042125702,1.0,1.0,-2.9654793739318848,0.4581055641174316,2.507373809814453,-0.2091045677661895,0.8454043865203857,0.8454043865203857,0.0,149.38870239257812,156.0,54466.5390625,0.0,2243.151123046875,1.0,279.4994201660156,283.1441345214844,296.5506286621094,300.1361083984375,293.1499938964844,293.1499938964844,279.45001220703125,37538.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786378502845764,1.0,0.0,0.0,3.577522039413452,3.577545642852783,8.540000635548495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8326.314453125,0.0,1465.2999267578125,1895.4371337890625,0.0,3203.813720703125,0.8878165483474731,1.0,0.0,3.0,1.0,0.0
18095400,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6830084323883057,0.5604203343391418,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.4049364924430847,0.050000000745058,0.0510803572833538,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8542594313621521,0.3879429996013641,0.2731618881225586,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8368415832519531,0.3634436428546905,0.3467030525207519,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.7627368569374084,0.2731764614582062,1.242173671722412,284.9074401855469,284.95001220703125,298.7208251953125,293.5007019042969,298.2509765625,298.1142272949219,284.9092712402344,1.0,0.5651815533638,0.2478478401899337,0.2478478401899337,1.0,1.0,-2.96992301940918,0.4617755711078644,2.5081474781036377,-0.20696721971035,0.8443794846534729,0.8443794846534729,0.0,150.64776611328125,144.0,54309.30078125,0.0,2257.357666015625,1.0,279.4584655761719,283.1717834472656,296.5303649902344,300.06982421875,293.1499938964844,293.1499938964844,279.75,38597.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814311027526855,1.0,0.0,0.0,3.494393110275269,3.4944159984588623,8.147733296937076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.1845703125,0.0,1385.447509765625,1895.4371337890625,0.0,3229.99072265625,0.8730169534683228,1.0,0.0,3.0,1.0,0.0
18095460,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.6822651028633118,0.5591052174568176,296.7403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.4052900373935699,0.050000000745058,0.0510631129145622,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8550015091896057,0.3882887959480285,0.2732486128807068,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8376772403717041,0.363928884267807,0.3469926416873932,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7633419632911682,0.2733223140239715,1.242228388786316,285.0203552246094,284.95001220703125,298.7419128417969,293.490478515625,298.2579650878906,298.1170349121094,285.0220031738281,1.0,0.5644304156303406,0.2487849295139312,0.2487849295139312,1.0,1.0,-2.9688541889190674,0.4639511406421661,2.504903078079224,-0.2047154009342193,0.9244616627693176,0.9244616627693176,0.0,150.1619110107422,144.0,53604.28515625,0.0,2252.97900390625,1.0,279.6977844238281,283.2959899902344,296.4642333984375,299.858642578125,293.1499938964844,293.1499938964844,279.75,33672.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757816553115845,1.0,0.0,0.0,3.554773092269897,3.554795742034912,8.431737228420388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8027.1474609375,0.0,1412.8216552734375,1895.4371337890625,0.0,3177.036376953125,0.883955180644989,1.0,0.0,3.0,1.0,0.0
18095520,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.6824732422828674,0.5544851422309875,296.7433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.4065416753292084,0.050000000745058,0.051002949476242,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8576015830039978,0.3887516558170318,0.2735202312469482,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8402309417724609,0.3645124435424804,0.3474733233451843,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7655931115150452,0.273556649684906,1.2429267168045044,285.0032043457031,284.95001220703125,298.762939453125,293.48016357421875,298.2665405273437,298.1219177246094,285.00103759765625,1.0,0.5627959966659546,0.2497220188379287,0.2497220188379287,1.0,1.0,-2.9649770259857178,0.465462177991867,2.4995148181915283,-0.2025853991508484,0.9345649480819702,0.9345649480819702,0.0,148.47373962402344,132.0,53667.44140625,0.0,2237.57373046875,1.0,279.74139404296875,283.2790832519531,296.46209716796875,299.8981628417969,293.1499938964844,293.1499938964844,279.45001220703125,33032.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740771412849426,1.0,0.0,0.0,3.62847113609314,3.628494501113892,8.784977580944542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.3408203125,0.0,1487.27490234375,1895.4371337890625,0.0,3161.052001953125,0.8982201814651489,1.0,0.0,3.0,1.0,0.0
18095580,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9990000128746032,0.6827688813209534,0.5480926036834717,296.74591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.408302903175354,0.050000000745058,0.0509205535054206,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.8610308170318604,0.3888160586357116,0.2736667096614837,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8435817956924438,0.3647771775722503,0.347817063331604,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.7686172723770142,0.2735631167888641,1.2431752681732178,284.86572265625,284.95001220703125,298.78387451171875,293.4698181152344,298.2753295898437,298.1270751953125,284.8625793457031,1.0,0.5603662133216858,0.2506591081619262,0.2506591081619262,1.0,1.0,-2.9580891132354736,0.466264396905899,2.4918246269226074,-0.2004517167806625,0.8382740020751953,0.8382740020751953,0.0,146.10667419433594,132.0,54319.27734375,0.0,2213.501953125,1.0,279.4991149902344,283.12841796875,296.5079040527344,300.09381103515625,293.1499938964844,293.1499938964844,279.45001220703125,38201.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809483647346497,1.0,0.0,0.0,3.5827443599700928,3.582768201828003,8.564952054257446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8301.029296875,0.0,1475.7938232421875,1895.4371337890625,0.0,3225.4677734375,0.8892356157302856,1.0,0.0,3.0,1.0,0.0
18095640,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9990000128746032,0.6836427450180054,0.5405073165893555,296.7479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.4104470908641815,0.050000000745058,0.0508240573108196,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8648952841758728,0.3887509405612945,0.2735503911972046,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8473769426345825,0.3649284839630127,0.3478678464889526,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7720615267753601,0.2734846174716949,1.2423813343048096,284.892822265625,284.95001220703125,298.8047180175781,293.4594116210937,298.2843322753906,298.1326599121094,284.8942565917969,1.0,0.5572200417518616,0.2515961825847626,0.2515961825847626,1.0,1.0,-2.9478275775909424,0.4662531912326813,2.481574296951294,-0.197999432682991,0.8316267728805542,0.8316267728805542,0.0,143.27037048339844,135.0,53842.75390625,0.0,2181.315673828125,1.0,279.4584655761719,283.1591796875,296.4825439453125,300.0047607421875,293.1499938964844,293.1499938964844,279.75,39612.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828535676002502,1.0,0.0,0.0,3.475995779037476,3.4760186672210693,8.062166330091713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.8095703125,0.0,1373.80126953125,1895.4371337890625,0.0,3243.317138671875,0.8697006702423096,1.0,0.0,3.0,1.0,0.0
18095700,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.6857603192329407,0.535732090473175,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.4118326306343078,0.050000000745058,0.0507640354335308,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8675001263618469,0.3890976905822754,0.2735896706581116,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8499687314033508,0.3654109239578247,0.348089337348938,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7743576765060425,0.273673266172409,1.242276906967163,285.00640869140625,284.95001220703125,298.825439453125,293.4490051269531,298.2938232421875,298.1388244628906,285.00799560546875,1.0,0.5556829571723938,0.2525332868099212,0.2525332868099212,1.0,1.0,-2.9421870708465576,0.4673326313495636,2.4748544692993164,-0.1958319097757339,0.9071656465530396,0.9071656465530396,0.0,141.5207977294922,135.0,52974.93359375,0.0,2162.7626953125,1.0,279.6970520019531,283.28594970703125,296.4120788574219,299.77392578125,293.1499938964844,293.1499938964844,279.75,34394.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759143948554993,1.0,0.0,0.0,3.5222291946411133,3.522251844406128,8.278059340227628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.91943359375,0.0,1384.019775390625,1895.4371337890625,0.0,3178.28125,0.8773955702781677,1.0,0.0,3.0,1.0,0.0
18095760,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.9990000128746032,0.6881207227706909,0.5321386456489563,296.7543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.4128955900669098,0.050000000745058,0.0507191717624664,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.8697677850723267,0.3895817995071411,0.2738810181617737,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.8522168397903442,0.3660141825675964,0.3485942482948303,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.776343584060669,0.2739756107330322,1.243304967880249,284.9917907714844,284.95001220703125,298.84600830078125,293.4385681152344,298.3033447265625,298.14520263671875,284.9902648925781,1.0,0.5547271966934204,0.2535763680934906,0.2535763680934906,1.0,1.0,-2.94000244140625,0.4694636762142181,2.470538854598999,-0.1929517835378646,0.914482355117798,0.914482355117798,0.0,140.31234741210938,138.0,52957.94140625,0.0,2152.920166015625,1.0,279.7410888671875,283.2718811035156,296.4089050292969,299.8030700683594,293.1499938964844,293.1499938964844,279.45001220703125,33646.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729808926582336,1.0,0.0,0.0,3.586530923843384,3.586553812026977,8.583065778111632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.7958984375,0.0,1446.3951416015625,1895.4371337890625,0.0,3150.77099609375,0.8892697095870972,1.0,0.0,3.0,1.0,0.0
18095820,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.9990000128746032,0.6896705031394958,0.5299872756004333,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.4135409593582153,0.050000000745058,0.0506924390792846,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.8711763024330139,0.3896926343441009,0.2740906476974487,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8536763191223145,0.3663215935230255,0.3490214645862579,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.7775895595550537,0.2740590274333954,1.2441388368606567,284.8662414550781,284.95001220703125,298.8664245605469,293.4281921386719,298.3114318847656,298.1498107910156,284.8646545410156,1.0,0.5542439222335815,0.2546194493770599,0.2546194493770599,1.0,1.0,-2.939151763916016,0.4719241261482239,2.4672276973724365,-0.1898668557405471,0.8240981101989746,0.8240981101989746,0.0,139.62417602539062,138.0,53558.578125,0.0,2147.98876953125,1.0,279.500244140625,283.1328430175781,296.4562683105469,299.9932556152344,293.1499938964844,293.1499938964844,279.45001220703125,38907.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789082169532776,1.0,0.0,0.0,3.5271012783050537,3.5271246433258057,8.300975764541363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.953125,0.0,1421.7093505859375,1895.4371337890625,0.0,3206.34814453125,0.8774142265319824,1.0,0.0,3.0,1.0,0.0
18095880,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.9990000128746032,0.6907439231872559,0.5294189453125,296.7602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.4137126207351684,0.050000000745058,0.0506853945553302,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8714831471443176,0.3897042870521545,0.274083524942398,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8541271686553955,0.3665414154529571,0.3492140173912048,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.777870774269104,0.2740627527236938,1.2441272735595703,284.90338134765625,284.95001220703125,298.8866577148437,293.4178771972656,298.3182983398437,298.1528625488281,284.9049377441406,1.0,0.554105818271637,0.2556625306606293,0.2556625306606293,1.0,1.0,-2.9386677742004395,0.474484771490097,2.4641828536987305,-0.1870078444480896,0.8266244530677795,0.8266244530677795,0.0,139.43698120117188,141.0,53242.4921875,0.0,2146.20166015625,1.0,279.4588928222656,283.16864013671875,296.43438720703125,299.9118957519531,293.1499938964844,293.1499938964844,279.75,39396.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802986741065979,1.0,0.0,0.0,3.429263114929199,3.429285764694214,7.846842322578595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.49365234375,0.0,1325.0504150390625,1895.4371337890625,0.0,3219.37939453125,0.8594287037849426,1.0,0.0,3.0,1.0,0.0
18095940,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9990000128746032,0.6921489834785461,0.5293982028961182,296.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.4137188494205475,0.050000000745058,0.0506851337850093,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8716279864311218,0.3900890946388244,0.274208128452301,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8544020056724548,0.3670592904090881,0.3495458364486694,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7779762744903564,0.2742852866649627,1.244574785232544,285.01568603515625,284.95001220703125,298.9067077636719,293.4076232910156,298.3257141113281,298.156494140625,285.0173034667969,1.0,0.554297924041748,0.2567056119441986,0.2567056119441986,1.0,1.0,-2.9397244453430176,0.4774349927902221,2.462289571762085,-0.1845336854457855,0.9046114087104796,0.9046114087104796,0.0,139.45970153808594,141.0,52535.53125,0.0,2148.118408203125,1.0,279.696044921875,283.2916564941406,296.3690185546875,299.6965637207031,293.1499938964844,293.1499938964844,279.75,33978.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734468817710876,1.0,0.0,0.0,3.4865636825561523,3.4865856170654297,8.111263127830171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.81396484375,0.0,1344.379150390625,1895.4371337890625,0.0,3155.141357421875,0.8691423535346985,1.0,0.0,3.0,1.0,0.0
18096000,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9990000128746032,0.6934835314750671,0.5296053290367126,296.7672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.413656085729599,0.050000000745058,0.0506876707077026,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8718785643577576,0.3905836641788482,0.2745497822761535,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8547481894493103,0.3676730692386627,0.3501180410385132,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7781522870063782,0.274585872888565,1.2458902597427368,285.0018005371094,284.95001220703125,298.9265441894531,293.3974609375,298.3328857421875,298.15985107421875,285.0003356933594,1.0,0.554806113243103,0.2577486932277679,0.2577486932277679,1.0,1.0,-2.942652702331543,0.4808549582958221,2.4617977142333984,-0.1823360323905944,0.915598452091217,0.915598452091217,0.0,139.6097869873047,144.0,52655.87890625,0.0,2153.897216796875,1.0,279.74078369140625,283.277099609375,296.3699035644531,299.7381896972656,293.1499938964844,293.1499938964844,279.45001220703125,33151.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709195256233215,1.0,0.0,0.0,3.560607671737671,3.560630321502685,8.459438731733826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.392578125,0.0,1415.1807861328125,1895.4371337890625,0.0,3131.43603515625,0.8831249475479126,1.0,0.0,3.0,1.0,0.0
