time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18096060,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9990000128746032,0.6938454508781433,0.5307077765464783,296.7705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.4133237302303314,0.050000000745058,0.0507013127207756,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8715277314186096,0.3906939625740051,0.2747924923896789,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8545442223548889,0.3679791092872619,0.3505897223949432,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7778115272521973,0.2746552526950836,1.2468767166137695,284.8761291503906,284.95001220703125,298.9461364746094,293.3874206542969,298.3376770019531,298.1600952148437,284.87420654296875,1.0,0.5555397272109985,0.2586789429187774,0.2586789429187774,1.0,1.0,-2.9460384845733643,0.4841272532939911,2.461911201477051,-0.1805233210325241,0.8285875916481018,0.8285875916481018,0.0,140.05235290527344,144.0,53412.30078125,0.0,2161.945556640625,1.0,279.5007019042969,283.1365051269531,296.4206848144531,299.9413146972656,293.1499938964844,293.1499938964844,279.45001220703125,38176.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775245547294617,1.0,0.0,0.0,3.515320301055908,3.515343427658081,8.245616527347011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.2734375,0.0,1404.1156005859375,1895.4371337890625,0.0,3193.377685546875,0.8743493556976318,1.0,0.0,3.0,1.0,0.0
18096120,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6936295628547668,0.5328682065010071,296.7730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.4126778841018677,0.050000000745058,0.0507281683385372,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8703504800796509,0.390687882900238,0.2748041152954101,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.853588342666626,0.3681816756725311,0.3508073389530182,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7767529487609863,0.2746365368366241,1.246944546699524,284.9096984863281,284.95001220703125,298.96551513671875,293.3775329589844,298.3408508300781,298.1583251953125,284.9112243652344,1.0,0.5564103126525879,0.259609192609787,0.259609192609787,1.0,1.0,-2.9490232467651367,0.4872938692569732,2.4617292881011963,-0.1787344962358474,0.8312722444534302,0.8312722444534302,0.0,140.81381225585938,147.0,53230.15234375,0.0,2170.9208984375,1.0,279.458984375,283.1683654785156,296.4013977050781,299.8727722167969,293.1499938964844,293.1499938964844,279.75,38810.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797711730003357,1.0,0.0,0.0,3.428961992263794,3.428984403610229,7.84546443810541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.42041015625,0.0,1320.6312255859375,1895.4371337890625,0.0,3214.436279296875,0.858837366104126,1.0,0.0,3.0,1.0,0.0
18096180,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9990000128746032,0.6937391757965088,0.5350962281227112,296.77606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.4120188951492309,0.050000000745058,0.0507559776306152,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8692718148231506,0.39105224609375,0.2749353051185608,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8527023792266846,0.3686792850494385,0.3511485159397125,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.7757547497749329,0.2748370170593261,1.247422218322754,285.02178955078125,284.95001220703125,298.9845886230469,293.3678283691406,298.3446655273437,298.15740966796875,285.0235595703125,1.0,0.5574344992637634,0.2605394124984741,0.2605394124984741,1.0,1.0,-2.9528729915618896,0.4906772077083587,2.462195634841919,-0.1768486052751541,0.9111579656600952,0.9111579656600952,0.0,141.6366729736328,147.0,52619.4609375,0.0,2181.725830078125,1.0,279.6961669921875,283.29107666015625,296.3369140625,299.6658020019531,293.1499938964844,293.1499938964844,279.75,33588.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737159967422485,1.0,0.0,0.0,3.4925975799560547,3.492619752883911,8.139363103509822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7901.34228515625,0.0,1347.736328125,1895.4371337890625,0.0,3157.665283203125,0.8701266050338745,1.0,0.0,3.0,1.0,0.0
18096240,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9990000128746032,0.6938312649726868,0.5371293425559998,296.7796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.4114234745502472,0.050000000745058,0.050781425088644,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8685342073440552,0.3915325105190277,0.2752816379070282,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8521092534065247,0.3692770600318908,0.3517263829708099,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7750397324562073,0.2751213014125824,1.2487597465515137,285.008544921875,284.95001220703125,299.0033874511719,293.3583068847656,298.3485412597656,298.1567077636719,285.00701904296875,1.0,0.5586276650428772,0.2614696621894836,0.2614696621894836,1.0,1.0,-2.958063840866089,0.4943952858448028,2.4636683464050293,-0.174844354391098,0.9248185753822328,0.9248185753822328,0.0,142.45655822753906,150.0,52830.56640625,0.0,2194.87841796875,1.0,279.7408447265625,283.2766418457031,296.3380126953125,299.7137145996094,293.1499938964844,293.1499938964844,279.45001220703125,32766.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718972206115723,1.0,0.0,0.0,3.573162317276001,3.573184967041016,8.519199354850571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.99609375,0.0,1425.668701171875,1895.4371337890625,0.0,3140.606689453125,0.8856658935546875,1.0,0.0,3.0,1.0,0.0
18096300,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.6930074691772461,0.5396512746810913,296.7828063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.4106925427913666,0.050000000745058,0.0508131235837936,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8674331903457642,0.391626238822937,0.2755274772644043,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8511901497840881,0.3695643246173858,0.3522003591060638,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7740218043327332,0.2751739621162414,1.2497614622116089,284.8798522949219,284.95001220703125,299.0218811035156,293.3489990234375,298.3505554199219,298.15399169921875,284.8773803710937,1.0,0.559919536113739,0.2623999118804931,0.2623999118804931,1.0,1.0,-2.9632046222686768,0.4980863034725189,2.465118169784546,-0.1721255928277969,0.8376763463020325,0.8376763463020325,0.0,143.4701690673828,150.0,53694.10546875,0.0,2208.9619140625,1.0,279.5002746582031,283.1319580078125,296.3890991210937,299.923828125,293.1499938964844,293.1499938964844,279.45001220703125,37606.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791646957397461,1.0,0.0,0.0,3.539040327072144,3.5390634536743164,8.357267233805032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.919921875,0.0,1424.84228515625,1895.4371337890625,0.0,3208.751708984375,0.8792554140090942,1.0,0.0,3.0,1.0,0.0
18096360,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9990000128746032,0.6916654109954834,0.5429653525352478,296.78515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.4097442924976349,0.050000000745058,0.0508550330996513,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8656678199768066,0.3915871381759643,0.2755323350429535,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8496726751327515,0.3697334825992584,0.3524076640605926,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.7724282145500183,0.275122731924057,1.249789476394653,284.90966796875,284.95001220703125,299.0400390625,293.3399353027344,298.3521728515625,298.15087890625,284.91131591796875,1.0,0.5612412095069885,0.2632399797439575,0.2632399797439575,1.0,1.0,-2.9675281047821045,0.5013629794120789,2.466165065765381,-0.1695445924997329,0.8381685018539429,0.8381685018539429,0.0,144.7157440185547,153.0,53556.359375,0.0,2222.830322265625,1.0,279.45880126953125,283.1606750488281,296.3700256347656,299.8598937988281,293.1499938964844,293.1499938964844,279.75,38546.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820116519927979,1.0,0.0,0.0,3.4568095207214355,3.45683217048645,7.973411584316636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.49951171875,0.0,1346.7117919921875,1895.4371337890625,0.0,3235.429931640625,0.8647010922431946,1.0,0.0,3.0,1.0,0.0
18096420,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9990000128746032,0.6907642483711243,0.5461356043815613,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.4088491797447204,0.050000000745058,0.0508953630924224,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8641175627708435,0.3919273912906647,0.2756519913673401,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8483352065086365,0.3702042698860168,0.352731853723526,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7709937691688538,0.2752889096736908,1.2501729726791382,285.0234680175781,284.95001220703125,299.057861328125,293.3311462402344,298.3551330566406,298.1495666503906,285.02545166015625,1.0,0.5626266002655029,0.2640800476074219,0.2640800476074219,1.0,1.0,-2.9723799228668213,0.5047615170478821,2.467618465423584,-0.166887953877449,0.9194959402084352,0.9194959402084352,0.0,145.94569396972656,153.0,52956.5859375,0.0,2237.5908203125,1.0,279.6968994140625,283.2851867675781,296.3050537109375,299.65380859375,293.1499938964844,293.1499938964844,279.75,33486.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763670325279236,1.0,0.0,0.0,3.5211710929870605,3.521193504333496,8.273086677945685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7928.3994140625,0.0,1376.3631591796875,1895.4371337890625,0.0,3182.525390625,0.8763768076896667,1.0,0.0,3.0,1.0,0.0
18096480,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9990000128746032,0.6899476647377014,0.5489134192466736,296.79132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.4080736041069031,0.050000000745058,0.0509308613836765,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8630180954933167,0.3923948109149933,0.2759930789470672,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8473929762840271,0.3707839250564575,0.3532988727092743,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7699357271194458,0.2755415737628937,1.2514116764068604,285.0114440917969,284.95001220703125,299.0753479003906,293.3226623535156,298.3587341308594,298.1492919921875,285.0098876953125,1.0,0.5641080737113953,0.2649200856685638,0.2649200856685638,1.0,1.0,-2.978341817855835,0.508442223072052,2.4698994159698486,-0.1641244292259216,0.9348214864730836,0.9348214864730836,0.0,147.1011505126953,156.0,53188.453125,0.0,2253.9833984375,1.0,279.7410888671875,283.2714233398437,296.3058776855469,299.7029113769531,293.1499938964844,293.1499938964844,279.45001220703125,32661.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874829888343811,1.0,0.0,0.0,3.603062152862549,3.6030852794647217,8.662372010803665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.4755859375,0.0,1456.9146728515625,1895.4371337890625,0.0,3168.111572265625,0.8923108577728271,1.0,0.0,3.0,1.0,0.0
18096540,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9990000128746032,0.688266932964325,0.5520853400230408,296.7942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.40719735622406,0.050000000745058,0.0509716309607028,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8616239428520203,0.3924703896045685,0.2762354910373688,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.8461884260177612,0.3710473477840423,0.3537628948688507,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7686306238174438,0.2755524516105652,1.2522966861724854,284.88037109375,284.95001220703125,299.0924072265625,293.31451416015625,298.3618469238281,298.14849853515625,284.8775329589844,1.0,0.5656308531761169,0.2657601535320282,0.2657601535320282,1.0,1.0,-2.984119176864624,0.5120884776115417,2.4720308780670166,-0.1613346636295318,0.846737802028656,0.846737802028656,0.0,148.384521484375,156.0,54102.8515625,0.0,2270.756591796875,1.0,279.49951171875,283.1233215332031,296.3570861816406,299.9157409667969,293.1499938964844,293.1499938964844,279.45001220703125,37334.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822914958000183,1.0,0.0,0.0,3.574546813964844,3.574570417404175,8.525802286385442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.0595703125,0.0,1460.6136474609375,1895.4371337890625,0.0,3238.051513671875,0.887020468711853,1.0,0.0,3.0,1.0,0.0
18096600,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9990000128746032,0.6861100792884827,0.5559635758399963,296.7963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.406138151884079,0.050000000745058,0.0510218366980552,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8596302270889282,0.3924012780189514,0.2762293219566345,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8444458246231079,0.3711822628974914,0.3539506494998932,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7667996287345886,0.2754420042037964,1.2521371841430664,284.9073791503906,284.95001220703125,299.1091003417969,293.30670166015625,298.3650207519531,298.1478576660156,284.9091796875,1.0,0.5671319365501404,0.2666002213954925,0.2666002213954925,1.0,1.0,-2.988869428634644,0.5154947638511658,2.473374605178833,-0.1586617827415466,0.8448441624641418,0.8448441624641418,0.0,149.86148071289062,144.0,53963.95703125,0.0,2286.739990234375,1.0,279.45849609375,283.1495666503906,296.33856201171875,299.8531188964844,293.1499938964844,293.1499938964844,279.75,38496.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885287344455719,1.0,0.0,0.0,3.4930496215820312,3.493072509765625,8.141469720612804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7713.30029296875,0.0,1383.341552734375,1895.4371337890625,0.0,3266.109130859375,0.8726097941398621,1.0,0.0,3.0,1.0,0.0
18096660,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9990000128746032,0.6847758293151855,0.5550801157951355,296.7986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.4063783288002014,0.050000000745058,0.0510103143751621,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8601408004760742,0.3927038609981537,0.2762879729270935,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8450531959533691,0.3716094493865967,0.3541875183582306,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7671741843223572,0.2755329608917236,1.2519757747650146,285.0202941894531,284.95001220703125,299.1253662109375,293.2992553710937,298.3706359863281,298.15045166015625,285.02197265625,1.0,0.5665066242218018,0.2673879265785217,0.2673879265785217,1.0,1.0,-2.9879705905914307,0.5173689723014832,2.4706015586853027,-0.1562309712171554,0.9249192476272584,0.9249192476272584,0.0,149.5536346435547,144.0,53270.03125,0.0,2283.538818359375,1.0,279.69775390625,283.274169921875,296.2738037109375,299.6443176269531,293.1499938964844,293.1499938964844,279.75,33621.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796521425247192,1.0,0.0,0.0,3.553975343704224,3.5539979934692383,8.427952593592636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.1328125,0.0,1411.60791015625,1895.4371337890625,0.0,3213.320556640625,0.8837252259254456,1.0,0.0,3.0,1.0,0.0
18096720,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9990000128746032,0.6844263672828674,0.5508061647415161,296.8016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.4075493514537811,0.050000000745058,0.0509550385177135,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8625950813293457,0.3931291997432709,0.276535302400589,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8474729061126709,0.3721405565738678,0.354621559381485,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.76926189661026,0.2757149934768677,1.252456784248352,285.0038146972656,284.95001220703125,299.1412048339844,293.2922058105469,298.3778991699219,298.1552429199219,285.0016784667969,1.0,0.5649678111076355,0.2681756317615509,0.2681756317615509,1.0,1.0,-2.9841694831848145,0.5185195207595825,2.4656498432159424,-0.154149904847145,0.9355723261833192,0.9355723261833192,0.0,148.00796508789062,147.0,53352.88671875,0.0,2268.869873046875,1.0,279.7413635253906,283.2581787109375,296.2739562988281,299.6864929199219,293.1499938964844,293.1499938964844,279.45001220703125,32977.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8778731822967529,1.0,0.0,0.0,3.628586530685425,3.6286096572875977,8.785535214883566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.46875,0.0,1486.992919921875,1895.4371337890625,0.0,3196.645751953125,0.8982077240943909,1.0,0.0,3.0,1.0,0.0
18096780,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9990000128746032,0.6838913559913635,0.5492808818817139,296.8044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.4079712629318237,0.050000000745058,0.050935436040163,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.863565981388092,0.3931724727153778,0.2767068445682525,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8485045433044434,0.3723660409450531,0.3549839556217193,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7700503468513489,0.2756860554218292,1.2528040409088137,284.86993408203125,284.95001220703125,299.1565856933594,293.2855834960937,298.3839416503906,298.15850830078125,284.8672790527344,1.0,0.5647627115249634,0.2689633369445801,0.2689633369445801,1.0,1.0,-2.983361005783081,0.5204306244850159,2.46293044090271,-0.1522981375455856,0.8422762751579285,0.8422762751579285,0.0,147.4670867919922,147.0,54109.4375,0.0,2264.672607421875,1.0,279.49908447265625,283.1102600097656,296.32373046875,299.8882751464844,293.1499938964844,293.1499938964844,279.45001220703125,37981.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847476243972778,1.0,0.0,0.0,3.58666729927063,3.58669114112854,8.583718908994342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.9912109375,0.0,1478.410888671875,1895.4371337890625,0.0,3261.055419921875,0.8900734186172485,1.0,0.0,3.0,1.0,0.0
18096840,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.683059573173523,0.5495429635047913,296.8065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.4078986644744873,0.050000000745058,0.050938818603754,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.863372802734375,0.3930955529212951,0.2766522765159607,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8484635949134827,0.3724856674671173,0.3550999760627746,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.769828200340271,0.2755721807479858,1.2523261308670044,284.9000549316406,284.95001220703125,299.1715087890625,293.2794189453125,298.3891296386719,298.16070556640625,284.90191650390625,1.0,0.5648131370544434,0.2697510421276092,0.2697510421276092,1.0,1.0,-2.983177900314331,0.5224997997283936,2.460678100585937,-0.1504121124744415,0.8395881056785583,0.8395881056785583,0.0,147.53439331054688,150.0,53838.078125,0.0,2264.6767578125,1.0,279.4584045410156,283.1409912109375,296.3042907714844,299.8146057128906,293.1499938964844,293.1499938964844,279.75,39099.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869013786315918,1.0,0.0,0.0,3.492602825164795,3.4926257133483887,8.139386409311555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.73486328125,0.0,1387.1966552734375,1895.4371337890625,0.0,3281.21826171875,0.8730196356773376,1.0,0.0,3.0,1.0,0.0
18096900,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.9990000128746032,0.6827821135520935,0.550176739692688,296.8092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.4077232182025909,0.050000000745058,0.050946969538927,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8631236553192139,0.3934215903282165,0.2767304182052612,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8483461737632751,0.3729292452335357,0.355356216430664,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7695322036743164,0.2757022678852081,1.252335786819458,285.0167236328125,284.95001220703125,299.1859130859375,293.27374267578125,298.3944396972656,298.1632385253906,285.01873779296875,1.0,0.5651456117630005,0.2705387473106384,0.2705387473106384,1.0,1.0,-2.984358549118042,0.5249180793762207,2.4594404697418213,-0.1485553234815597,0.920210301876068,0.920210301876068,0.0,147.7725372314453,150.0,53127.64453125,0.0,2267.97802734375,1.0,279.6976318359375,283.2693176269531,296.24053955078125,299.6011657714844,293.1499938964844,293.1499938964844,279.75,33925.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804332613945007,1.0,0.0,0.0,3.548779010772705,3.54880166053772,8.403326319239568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.400390625,0.0,1408.3548583984375,1895.4371337890625,0.0,3220.640869140625,0.8829055428504944,1.0,0.0,3.0,1.0,0.0
18096960,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9990000128746032,0.6825946569442749,0.5508362054824829,296.8127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.4075409770011902,0.050000000745058,0.0509554333984851,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8631073236465454,0.3938854336738586,0.277046263217926,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8484187126159668,0.3734928071498871,0.3558769524097442,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7694286704063416,0.275939404964447,1.2533345222473145,285.00567626953125,284.95001220703125,299.1998291015625,293.2685546875,298.3996887207031,298.16583251953125,285.0042419433594,1.0,0.5657587051391602,0.2713799476623535,0.2713799476623535,1.0,1.0,-2.9873647689819336,0.527935802936554,2.4594290256500244,-0.1464842408895492,0.9341036677360536,0.9341036677360536,0.0,148.09188842773438,153.0,53278.34765625,0.0,2274.947021484375,1.0,279.7413330078125,283.25738525390625,296.2441101074219,299.6471252441406,293.1499938964844,293.1499938964844,279.45001220703125,33060.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780967593193054,1.0,0.0,0.0,3.6235508918762207,3.6235740184783936,8.761167578086315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8494.8916015625,0.0,1482.1053466796875,1895.4371337890625,0.0,3198.74169921875,0.8972104787826538,1.0,0.0,3.0,1.0,0.0
18097020,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.9990000128746032,0.6815066933631897,0.5522452592849731,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.4071530699729919,0.050000000745058,0.0509735755622386,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8626083135604858,0.3939596116542816,0.277270644903183,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8480507135391235,0.3737430274486542,0.3563051223754883,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.7689208984375,0.2759461402893066,1.2540708780288696,284.8756103515625,284.95001220703125,299.21319580078125,293.263916015625,298.4041442871094,298.1676025390625,284.8729858398437,1.0,0.5665665864944458,0.2722211480140686,0.2722211480140686,1.0,1.0,-2.990750551223755,0.5310630202293396,2.4596877098083496,-0.1443070471286773,0.8448511958122253,0.8448511958122253,0.0,148.6759033203125,153.0,54119.85546875,0.0,2283.95458984375,1.0,279.4991455078125,283.1109924316406,296.2989807128906,299.8584289550781,293.1499938964844,293.1499938964844,279.45001220703125,37784.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848103880882263,1.0,0.0,0.0,3.586944818496704,3.5869686603546143,8.585047339693119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.3974609375,0.0,1477.2603759765625,1895.4371337890625,0.0,3261.643310546875,0.8900798559188843,1.0,0.0,3.0,1.0,0.0
18097080,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.9990000128746032,0.679905116558075,0.5546568036079407,296.8182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.4064933657646179,0.050000000745058,0.051004771143198,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8613463640213013,0.3938954770565033,0.2772516310214996,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8469894528388977,0.3738717138767242,0.35646453499794,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7677486538887024,0.2758413553237915,1.253824234008789,284.9047241210937,284.95001220703125,299.2260437011719,293.25982666015625,298.4080505371094,298.1688537597656,284.90655517578125,1.0,0.5674800872802734,0.2730623483657837,0.2730623483657837,1.0,1.0,-2.993559122085572,0.5340489745140076,2.459510087966919,-0.1420922875404358,0.8432047367095947,0.8432047367095947,0.0,149.57054138183594,141.0,53921.71484375,0.0,2293.53271484375,1.0,279.4584045410156,283.13970947265625,296.28448486328125,299.7951354980469,293.1499938964844,293.1499938964844,279.75,38831.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887095034122467,1.0,0.0,0.0,3.4993724822998047,3.499395608901977,8.170970318133186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.50439453125,0.0,1392.2706298828125,1895.4371337890625,0.0,3283.030517578125,0.874303936958313,1.0,0.0,3.0,1.0,0.0
18097140,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9990000128746032,0.6790633201599121,0.5525321960449219,296.82098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.4070743024349212,0.050000000745058,0.0509772449731826,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.8624934554100037,0.394205629825592,0.2773031890392303,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8481971025466919,0.3742974400520324,0.3566821813583374,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7686962485313416,0.2759453058242798,1.253629446029663,285.018310546875,284.95001220703125,299.2383117675781,293.25634765625,298.4136657714844,298.1725158691406,285.0199279785156,1.0,0.5663721561431885,0.2739035487174988,0.2739035487174988,1.0,1.0,-2.9910764694213867,0.5356814861297607,2.455394983291626,-0.1398072391748428,0.9229789972305298,0.9229789972305298,0.0,148.78115844726562,141.0,53189.42578125,0.0,2285.033203125,1.0,279.6978759765625,283.2654724121094,296.2242736816406,299.5878295898437,293.1499938964844,293.1499938964844,279.75,33823.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808242082595825,1.0,0.0,0.0,3.5572926998138428,3.5573153495788574,8.443693673143571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.861328125,0.0,1416.5819091796875,1895.4371337890625,0.0,3224.30419921875,0.8846505284309387,1.0,0.0,3.0,1.0,0.0
18097200,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.6791326403617859,0.5471927523612976,296.8243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.4085523784160614,0.050000000745058,0.0509085841476917,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8655304312705994,0.3946359753608703,0.2775452733039856,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8511742353439331,0.3748263418674469,0.3571015298366546,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7713095545768738,0.2761452794075012,1.2541170120239258,285.00201416015625,284.95001220703125,299.25,293.2534484863281,298.4203796386719,298.1777648925781,284.9999389648437,1.0,0.5644353628158569,0.2747447490692138,0.2747447490692138,1.0,1.0,-2.985961675643921,0.5366409420967102,2.4493207931518555,-0.1376535594463348,0.9331144094467164,0.9331144094467164,0.0,146.84292602539062,144.0,53244.98046875,0.0,2266.009765625,1.0,279.74139404296875,283.2503356933594,296.2294006347656,299.6329345703125,293.1499938964844,293.1499938964844,279.45001220703125,33144.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785093426704407,1.0,0.0,0.0,3.62923526763916,3.629258632659912,8.78867808751238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.8671875,0.0,1488.94482421875,1895.4371337890625,0.0,3202.609375,0.8984780311584473,1.0,0.0,3.0,1.0,0.0
18097260,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.6789641976356506,0.5447618961334229,296.8275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.4092347919940948,0.050000000745058,0.0508775748312473,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8669893145561218,0.394681841135025,0.2777110636234283,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8526700139045715,0.3750475645065307,0.3574495911598205,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.7725476026535034,0.2761379480361938,1.2544989585876465,284.8690490722656,284.95001220703125,299.2613525390625,293.2508850097656,298.4256591796875,298.1812438964844,284.8665466308594,1.0,0.5639021992683411,0.2755239605903625,0.2755239605903625,1.0,1.0,-2.9840686321258545,0.5382707118988037,2.445797920227051,-0.1356675028800964,0.8399414420127869,0.8399414420127869,0.0,145.97889709472656,144.0,53972.3359375,0.0,2258.238525390625,1.0,279.4991149902344,283.1039123535156,296.2843933105469,299.8380432128906,293.1499938964844,293.1499938964844,279.45001220703125,38185.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849780559539795,1.0,0.0,0.0,3.5835468769073486,3.583570718765259,8.56878955346474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.771484375,0.0,1476.5404052734375,1895.4371337890625,0.0,3263.213134765625,0.8895118236541748,1.0,0.0,3.0,1.0,0.0
18097320,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9990000128746032,0.6784611344337463,0.5442559123039246,296.830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.4093776941299438,0.050000000745058,0.0508711449801921,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8671963810920715,0.3946089446544647,0.2776515185832977,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8530065417289734,0.3751646280288696,0.3575524389743805,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7727023959159851,0.2760484516620636,1.254078030586243,284.9001159667969,284.95001220703125,299.2726745605469,293.248291015625,298.42999267578125,298.18359375,284.90191650390625,1.0,0.5636826157569885,0.2763032019138336,0.2763032019138336,1.0,1.0,-2.982996940612793,0.5400940179824829,2.4429030418396,-0.1335041522979736,0.8378101587295532,0.8378101587295532,0.0,145.77908325195312,147.0,53684.27734375,0.0,2255.306396484375,1.0,279.4584350585937,283.1357421875,296.2695617675781,299.7679138183594,293.1499938964844,293.1499938964844,279.75,39214.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88681960105896,1.0,0.0,0.0,3.4875991344451904,3.487622022628784,8.116081176012813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.59228515625,0.0,1382.8619384765625,1895.4371337890625,0.0,3280.45263671875,0.8720247745513916,1.0,0.0,3.0,1.0,0.0
18097380,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9990000128746032,0.6784613728523254,0.544236958026886,296.8331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.4093829989433288,0.050000000745058,0.0508709028363227,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.8672837018966675,0.3949364721775055,0.2777255177497864,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8532059788703918,0.3756050169467926,0.3577977120876312,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7727273106575012,0.2762013077735901,1.254154086112976,285.01629638671875,284.95001220703125,299.2839660644531,293.2456970214844,298.43438720703125,298.1860656738281,285.01824951171875,1.0,0.5637929439544678,0.2770824432373047,0.2770824432373047,1.0,1.0,-2.983444929122925,0.5423091053962708,2.441135883331299,-0.1312662810087204,0.9180635213851928,0.9180635213851928,0.0,145.79702758789062,147.0,52964.87109375,0.0,2256.18212890625,1.0,279.697509765625,283.2639465332031,296.20965576171875,299.55816650390625,293.1499938964844,293.1499938964844,279.75,33981.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801085948944092,1.0,0.0,0.0,3.5431361198425293,3.543158769607544,8.376622986361326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.7939453125,0.0,1402.8353271484375,1895.4371337890625,0.0,3217.59814453125,0.8817025423049927,1.0,0.0,3.0,1.0,0.0
18097440,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.6785095930099487,0.54434734582901,296.8370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.4093516767024994,0.050000000745058,0.0508722774684429,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8675485849380493,0.3953976631164551,0.2780357897281647,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8535439372062683,0.3761624097824096,0.3583071529865265,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.7728947997093201,0.2764578759670257,1.255213737487793,285.0049133300781,284.95001220703125,299.2951965332031,293.2431335449219,298.43878173828125,298.18853759765625,285.0034484863281,1.0,0.5642229318618774,0.2778616845607757,0.2778616845607757,1.0,1.0,-2.985835790634156,0.545026957988739,2.4408090114593506,-0.1288989037275314,0.9314939975738524,0.9314939975738524,0.0,145.93576049804688,150.0,53105.0234375,0.0,2261.124267578125,1.0,279.74127197265625,283.25201416015625,296.2165832519531,299.6070861816406,293.1499938964844,293.1499938964844,279.45001220703125,33110.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776013255119324,1.0,0.0,0.0,3.617191076278688,3.6172142028808594,8.730440868021105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.3154296875,0.0,1475.5494384765625,1895.4371337890625,0.0,3194.09716796875,0.89581298828125,1.0,0.0,3.0,1.0,0.0
18097500,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.9990000128746032,0.677635669708252,0.5453048944473267,296.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.4090814888477325,0.050000000745058,0.0508844368159771,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8672654032707214,0.3954667747020721,0.2782529592514038,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8533775806427002,0.3764033913612366,0.3587220311164856,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.7726001739501953,0.2764816582202911,1.2560027837753296,284.8753356933594,284.95001220703125,299.3063659667969,293.24053955078125,298.4424743652344,298.1901550292969,284.872802734375,1.0,0.5648801326751709,0.2786409258842468,0.2786409258842468,1.0,1.0,-2.98871111869812,0.5478730797767639,2.440838098526001,-0.1264482885599136,0.8423643112182617,0.8423643112182617,0.0,146.37049865722656,150.0,53927.78515625,0.0,2268.44189453125,1.0,279.4992980957031,283.1065979003906,296.2742614746094,299.8204650878906,293.1499938964844,293.1499938964844,279.45001220703125,37885.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842242360115051,1.0,0.0,0.0,3.5785441398620605,3.578567743301392,8.544881779926072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.8134765625,0.0,1468.9420166015625,1895.4371337890625,0.0,3256.154541015625,0.8882640600204468,1.0,0.0,3.0,1.0,0.0
18097560,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.676226794719696,0.5473517775535583,296.8431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.4085075855255127,0.050000000745058,0.0509105660021305,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8661546111106873,0.3953990936279297,0.2782271206378937,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8524536490440369,0.3765237331390381,0.3588678538799286,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7715840935707092,0.2763934731483459,1.255807399749756,284.90509033203125,284.95001220703125,299.3175048828125,293.2379455566406,298.4457702636719,298.1912841796875,284.9068908691406,1.0,0.5656706690788269,0.2793999314308166,0.2793999314308166,1.0,1.0,-2.991112470626831,0.5505512356758118,2.440561294555664,-0.124081827700138,0.8412159085273743,0.8412159085273743,0.0,147.13943481445312,153.0,53722.21484375,0.0,2276.632568359375,1.0,279.4584655761719,283.135986328125,296.26177978515625,299.7589416503906,293.1499938964844,293.1499938964844,279.75,38878.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864509463310242,1.0,0.0,0.0,3.49008584022522,3.490108728408813,8.127659612000571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.869140625,0.0,1383.0228271484375,1895.4371337890625,0.0,3277.002197265625,0.872305691242218,1.0,0.0,3.0,1.0,0.0
18097620,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9990000128746032,0.675239622592926,0.5494959950447083,296.8462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.4079109728336334,0.050000000745058,0.0509380437433719,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8651242256164551,0.3957215845584869,0.2783208787441253,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8515835404396057,0.3769579231739044,0.3591385781764984,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7706025242805481,0.2765261530876159,1.255969524383545,285.0213317871094,284.95001220703125,299.3285827636719,293.2353515625,298.4493408203125,298.1927185058594,285.0234069824219,1.0,0.5666120648384094,0.2801589369773865,0.2801589369773865,1.0,1.0,-2.9943532943725586,0.5534533262252808,2.4408998489379883,-0.121771216392517,0.9231236577033995,0.9231236577033995,0.0,147.97093200683594,153.0,53058.625,0.0,2286.65966796875,1.0,279.6976318359375,283.2636108398437,296.2029724121094,299.55487060546875,293.1499938964844,293.1499938964844,279.75,33744.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801710605621338,1.0,0.0,0.0,3.5497424602508545,3.549765110015869,8.407889708905714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.62353515625,0.0,1408.0518798828125,1895.4371337890625,0.0,3218.183837890625,0.8829689025878906,1.0,0.0,3.0,1.0,0.0
18097680,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.6742891073226929,0.5514342784881592,296.8499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.4073754549026489,0.050000000745058,0.0509629473090171,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8644455075263977,0.3961765766143799,0.2786444127559662,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.851017415523529,0.377506673336029,0.3596643507480621,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.7699078917503357,0.2767509222030639,1.2570233345031738,285.0106201171875,284.95001220703125,299.3396301269531,293.2327575683594,298.453125,298.19439697265625,285.0091247558594,1.0,0.5677242875099182,0.2809179723262787,0.2809179723262787,1.0,1.0,-2.998999118804932,0.5567322373390198,2.4422669410705566,-0.1194854453206062,0.9388567805290222,0.9388567805290222,0.0,148.78868103027344,141.0,53254.73828125,0.0,2299.15869140625,1.0,279.7413330078125,283.25152587890625,296.210205078125,299.60797119140625,293.1499938964844,293.1499938964844,279.45001220703125,32860.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780819773674011,1.0,0.0,0.0,3.6281142234802246,3.628137588500977,8.783249541011173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.6123046875,0.0,1485.6097412109375,1895.4371337890625,0.0,3198.603271484375,0.8981000781059265,1.0,0.0,3.0,1.0,0.0
18097740,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9990000128746032,0.6727177500724792,0.5493586659431458,296.85302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.4079488217830658,0.050000000745058,0.0509361773729324,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.865714967250824,0.3962154388427734,0.2788222432136535,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.85233074426651,0.3777146339416504,0.3600232899188995,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.770969569683075,0.276716023683548,1.257433533668518,284.8756103515625,284.95001220703125,299.3506164550781,293.2301330566406,298.45806884765625,298.1976623535156,284.8722229003906,1.0,0.5667899250984192,0.2816769778728485,0.2816769778728485,1.0,1.0,-2.9976296424865723,0.5584383010864258,2.4391915798187256,-0.1173160225152969,0.8474252223968506,0.8474252223968506,0.0,148.06578063964844,141.0,54083.43359375,0.0,2292.975341796875,1.0,279.4989624023437,283.1003723144531,296.2677917480469,299.8244934082031,293.1499938964844,293.1499938964844,279.45001220703125,37575.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850976824760437,1.0,0.0,0.0,3.5959808826446533,3.5960047245025635,8.628356340523169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.6513671875,0.0,1485.5133056640625,1895.4371337890625,0.0,3264.33349609375,0.8918968439102173,1.0,0.0,3.0,1.0,0.0
18097800,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9990000128746032,0.6714783906936646,0.5452045202255249,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.4091095328330993,0.050000000745058,0.0508830398321151,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8677921295166016,0.396091490983963,0.2787074446678161,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8544520139694214,0.3777779340744018,0.3600470125675201,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7727649211883545,0.2765564918518066,1.256564736366272,284.8985595703125,284.95001220703125,299.361572265625,293.2275390625,298.4639892578125,298.2020263671875,284.9000549316406,1.0,0.5649036765098572,0.2824359834194183,0.2824359834194183,1.0,1.0,-2.9914252758026123,0.5588864088058472,2.432538747787476,-0.1156268492341041,0.8404233455657959,0.8404233455657959,0.0,146.4671630859375,129.0,53752.3046875,0.0,2273.6904296875,1.0,279.4583435058594,283.1262512207031,296.2536926269531,299.7577514648437,293.1499938964844,293.1499938964844,279.75,39076.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874952793121338,1.0,0.0,0.0,3.501161813735962,3.5011849403381348,8.179328574442479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.72265625,0.0,1395.8780517578125,1895.4371337890625,0.0,3286.776123046875,0.8747774362564087,1.0,0.0,3.0,1.0,0.0
18097860,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9990000128746032,0.6716688275337219,0.5387517809867859,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.4109508395195007,0.050000000745058,0.0508013106882572,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8712400197982788,0.3963626623153686,0.2786839604377746,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8578680753707886,0.3781587779521942,0.3601575791835785,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7757540941238403,0.2766414284706116,1.2559407949447632,285.0108337402344,284.95001220703125,299.3724670410156,293.2249450683594,298.4709167480469,298.20758056640625,285.0122985839844,1.0,0.5622444152832031,0.2831574082374573,0.2831574082374573,1.0,1.0,-2.982927322387696,0.5586369633674622,2.424290418624878,-0.1143234744668006,0.916972041130066,0.916972041130066,0.0,144.04359436035156,129.0,52916.66796875,0.0,2246.21728515625,1.0,279.6977844238281,283.2530517578125,296.1916198730469,299.5419006347656,293.1499938964844,293.1499938964844,279.75,34132.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809636235237122,1.0,0.0,0.0,3.5513932704925537,3.5514161586761475,8.415711931775149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.0546875,0.0,1412.6082763671875,1895.4371337890625,0.0,3225.61083984375,0.8835885524749756,1.0,0.0,3.0,1.0,0.0
