time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18097920,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9990000128746032,0.6729232668876648,0.5300129055976868,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.4135312438011169,0.050000000745058,0.0506921559572219,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8762662410736084,0.3967674672603607,0.2788750231266022,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.8627773523330688,0.3786560595035553,0.3605021834373474,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7801399230957031,0.276852548122406,1.2562248706817627,284.99346923828125,284.95001220703125,299.3833312988281,293.22235107421875,298.478759765625,298.2142944335937,284.99139404296875,1.0,0.5589909553527832,0.2838788032531738,0.2838788032531738,1.0,1.0,-2.9732792377471924,0.5580728650093079,2.4152064323425293,-0.113175593316555,0.9236522912979126,0.9236522912979126,0.0,140.8759765625,132.0,52888.0078125,0.0,2213.093994140625,1.0,279.7413330078125,283.2384948730469,296.1953125,299.579833984375,293.1499938964844,293.1499938964844,279.45001220703125,33506.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782508969306946,1.0,0.0,0.0,3.6167962551116943,3.616819381713867,8.728535476620891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.17578125,0.0,1478.0496826171875,1895.4371337890625,0.0,3200.186279296875,0.895915687084198,1.0,0.0,3.0,1.0,0.0
18097980,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.9990000128746032,0.6740356683731079,0.5247300863265991,296.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.4151466786861419,0.050000000745058,0.0506270714104175,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8793861269950867,0.3967990279197693,0.2790015637874603,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.86588454246521,0.3788550794124603,0.3607907295227051,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.7828798890113831,0.27687868475914,1.256544589996338,284.8633117675781,284.95001220703125,299.3941345214844,293.2197570800781,298.48553466796875,298.2195739746094,284.8613586425781,1.0,0.5573691129684448,0.2846002280712127,0.2846002280712127,1.0,1.0,-2.9677209854125977,0.5585886836051941,2.409132242202759,-0.1120712533593177,0.8298139572143555,0.8298139572143555,0.0,138.9751739501953,132.0,53501.125,0.0,2193.722900390625,1.0,279.4995422363281,283.096923828125,296.2492370605469,299.7768249511719,293.1499938964844,293.1499938964844,279.45001220703125,38821.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842621445655823,1.0,0.0,0.0,3.558301448822021,3.5583250522613525,8.448483299616782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.30029296875,0.0,1454.1053466796875,1895.4371337890625,0.0,3256.509765625,0.8842688798904419,1.0,0.0,3.0,1.0,0.0
18098040,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9990000128746032,0.6748571395874023,0.5218337774276733,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.4160519540309906,0.050000000745058,0.0505916811525821,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8809558153152466,0.3967356085777282,0.278919368982315,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8675364851951599,0.3789709508419037,0.3608537912368774,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.784287691116333,0.2768468856811523,1.2561924457550049,284.8987121582031,284.95001220703125,299.4049072265625,293.2171630859375,298.4917297363281,298.22418212890625,284.9004211425781,1.0,0.5562549829483032,0.2853216230869293,0.2853216230869293,1.0,1.0,-2.9637465476989746,0.5595125555992126,2.404233932495117,-0.1107528135180473,0.8296919465065002,0.8296919465065002,0.0,137.89773559570312,135.0,53156.60546875,0.0,2181.330322265625,1.0,279.4586181640625,283.13311767578125,296.2335510253906,299.7007751464844,293.1499938964844,293.1499938964844,279.75,39559.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885567843914032,1.0,0.0,0.0,3.4560701847076416,3.456093072891236,7.970001547619177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.43603515625,0.0,1353.14599609375,1895.4371337890625,0.0,3268.735107421875,0.8654187321662903,1.0,0.0,3.0,1.0,0.0
18098100,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.6761148571968079,0.519805908203125,296.8714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.4166944026947021,0.050000000745058,0.0505670122802257,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8821935653686523,0.3970708549022674,0.2789824306964874,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8688464760780334,0.3794120848178863,0.3610757291316986,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.785382866859436,0.2770604491233825,1.2564234733581543,285.0132141113281,284.95001220703125,299.4156188964844,293.2145690917969,298.4983825683594,298.2294006347656,285.01495361328125,1.0,0.5556331872940063,0.2860430479049682,0.2860430479049682,1.0,1.0,-2.9618935585021973,0.5609938502311707,2.400899887084961,-0.1092825829982757,0.9080429077148438,0.9080429077148438,0.0,137.17864990234375,135.0,52417.28515625,0.0,2174.464111328125,1.0,279.6966552734375,283.2597961425781,296.1737976074219,299.4891967773437,293.1499938964844,293.1499938964844,279.75,34137.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783918619155884,1.0,0.0,0.0,3.510017156600952,3.510039567947388,8.220756626542425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.10986328125,0.0,1369.5330810546875,1895.4371337890625,0.0,3201.5078125,0.8744885325431824,1.0,0.0,3.0,1.0,0.0
18098160,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9990000128746032,0.6773520708084106,0.518255352973938,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.4171904921531677,0.050000000745058,0.0505481846630573,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.8834143877029419,0.3975304067134857,0.2792798578739166,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8701109290122986,0.3799641728401184,0.3615629374980926,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.7864482402801514,0.2773711383342743,1.2576438188552856,285.00067138671875,284.95001220703125,299.4263000488281,293.21197509765625,298.5052490234375,298.2350158691406,284.9992370605469,1.0,0.5554640293121338,0.286857008934021,0.286857008934021,1.0,1.0,-2.9624133110046387,0.5633352994918823,2.399078130722046,-0.1073428615927696,0.9193702340126038,0.9193702340126038,0.0,136.70762634277344,138.0,52523.00390625,0.0,2172.976318359375,1.0,279.7409973144531,283.2474670410156,296.1812744140625,299.5361328125,293.1499938964844,293.1499938964844,279.45001220703125,33273.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754936456680298,1.0,0.0,0.0,3.581747055053711,3.5817699432373047,8.56018459671759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8394.548828125,0.0,1438.53369140625,1895.4371337890625,0.0,3174.335693359375,0.8879695534706116,1.0,0.0,3.0,1.0,0.0
18098220,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.9990000128746032,0.6776573657989502,0.5177996158599854,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.4173370003700256,0.050000000745058,0.0505426339805126,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8839002847671509,0.3976022601127624,0.2794839739799499,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8706861138343811,0.3802028894424438,0.361956387758255,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7868891358375549,0.2774519920349121,1.2585952281951904,284.8740539550781,284.95001220703125,299.4369201660156,293.2093811035156,298.5108337402344,298.2393798828125,284.8720092773437,1.0,0.5556297302246094,0.2876709997653961,0.2876709997653961,1.0,1.0,-2.963721513748169,0.5658745765686035,2.397846937179565,-0.1046238392591476,0.8312114477157593,0.8312114477157593,0.0,136.6423797607422,138.0,53271.51171875,0.0,2174.90625,1.0,279.5002136230469,283.106201171875,296.2397155761719,299.7460327148437,293.1499938964844,293.1499938964844,279.45001220703125,38265.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818114995956421,1.0,0.0,0.0,3.535269021987915,3.535292387008667,8.339466148754582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.08056640625,0.0,1425.648681640625,1895.4371337890625,0.0,3233.554931640625,0.8788451552391052,1.0,0.0,3.0,1.0,0.0
18098280,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6773930191993713,0.5186753869056702,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.4170554280281067,0.050000000745058,0.0505532249808311,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8833577036857605,0.3975515067577362,0.2794536650180816,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.870299756526947,0.3803324997425079,0.3620898723602295,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.786436140537262,0.2774321436882019,1.2586066722869873,284.9070129394531,284.95001220703125,299.447509765625,293.2068176269531,298.5157165527344,298.24285888671875,284.9086608886719,1.0,0.5560234189033508,0.2884849607944488,0.2884849607944488,1.0,1.0,-2.9649245738983154,0.5683866143226624,2.396538019180298,-0.1018457934260368,0.8326268792152405,0.8326268792152405,0.0,136.98538208007812,141.0,53055.140625,0.0,2178.72021484375,1.0,279.4588317871094,283.1382141113281,296.2276306152344,299.68328857421875,293.1499938964844,293.1499938964844,279.75,38980.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883754551410675,1.0,0.0,0.0,3.4452965259552,3.445319175720215,7.920388611637463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.6220703125,0.0,1338.175537109375,1895.4371337890625,0.0,3251.756103515625,0.8625607490539551,1.0,0.0,3.0,1.0,0.0
18098340,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9990000128746032,0.6774269938468933,0.5198280215263367,296.8863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.4166869223117828,0.050000000745058,0.05056719109416,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.8827889561653137,0.3978810906410217,0.2795466482639313,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8698642253875732,0.3807700574398041,0.3623538911342621,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.785923421382904,0.2776283621788025,1.2590041160583496,285.0204162597656,284.95001220703125,299.4580383300781,293.2042236328125,298.52069091796875,298.2465515136719,285.02227783203125,1.0,0.5566458106040955,0.289298951625824,0.289298951625824,1.0,1.0,-2.967231512069702,0.5711939930915833,2.396037578582764,-0.0989205911755561,0.9127644300460817,0.9127644300460817,0.0,137.46202087402344,141.0,52410.40625,0.0,2185.138916015625,1.0,279.696533203125,283.2627868652344,296.16949462890625,299.4809265136719,293.1499938964844,293.1499938964844,279.75,33721.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877274751663208,1.0,0.0,0.0,3.5064353942871094,3.506457567214966,8.203987249544298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.369140625,0.0,1362.855224609375,1895.4371337890625,0.0,3191.03564453125,0.8733231425285339,1.0,0.0,3.0,1.0,0.0
18098400,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9990000128746032,0.6774116158485413,0.5209445953369141,296.8905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.4163321256637573,0.050000000745058,0.050580721348524,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8824824690818787,0.3983307480812073,0.2798621654510498,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8696509599685669,0.3813128471374511,0.362866997718811,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7856155633926392,0.2779073119163513,1.2602659463882446,285.00799560546875,284.95001220703125,299.468505859375,293.20166015625,298.52557373046875,298.25018310546875,285.0065002441406,1.0,0.5575010180473328,0.2901129126548767,0.2901129126548767,1.0,1.0,-2.9711015224456787,0.5744249820709229,2.396676540374756,-0.0958771184086799,0.9266631603240968,0.9266631603240968,0.0,137.991455078125,144.0,52601.69921875,0.0,2194.566162109375,1.0,279.740966796875,283.2494506835937,296.1773376464844,299.5341186523437,293.1499938964844,293.1499938964844,279.45001220703125,32864.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750385046005249,1.0,0.0,0.0,3.585312843322754,3.585335493087769,8.577236485507456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.837890625,0.0,1439.3411865234375,1895.4371337890625,0.0,3170.068115234375,0.8884730339050293,1.0,0.0,3.0,1.0,0.0
18098460,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.6764605045318604,0.5227904915809631,296.89404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.4157505333423614,0.050000000745058,0.0506031885743141,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8816492557525635,0.3983833193778991,0.2800768315792084,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8689472079277039,0.381531685590744,0.3632746636867523,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.784859299659729,0.2779431939125061,1.2611780166625977,284.879150390625,284.95001220703125,299.4789733886719,293.1990966796875,298.52960205078125,298.2526550292969,284.8766174316406,1.0,0.5585125684738159,0.2907721400260925,0.2907721400260925,1.0,1.0,-2.975193977355957,0.5773321390151978,2.3978617191314697,-0.0933315306901931,0.8391904234886169,0.8391904234886169,0.0,138.75022888183594,144.0,53460.1484375,0.0,2205.56982421875,1.0,279.5,283.1045837402344,296.23590087890625,299.7507019042969,293.1499938964844,293.1499938964844,279.45001220703125,37670.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820081353187561,1.0,0.0,0.0,3.5502450466156006,3.5502684116363525,8.410269742853416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8154.5986328125,0.0,1437.1492919921875,1895.4371337890625,0.0,3235.39697265625,0.8818063139915466,1.0,0.0,3.0,1.0,0.0
18098520,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9990000128746032,0.6749449968338013,0.5256430506706238,296.896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.4148635566234588,0.050000000745058,0.050638124346733,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8799834251403809,0.3982976377010345,0.2800454199314117,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8674713373184204,0.3816263973712921,0.3634063601493835,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7833766341209412,0.2778627574443817,1.2610690593719482,284.9085693359375,284.95001220703125,299.4893493652344,293.196533203125,298.53338623046875,298.2546081542969,284.9102783203125,1.0,0.5596013069152832,0.2914313673973083,0.2914313673973083,1.0,1.0,-2.978654623031616,0.580062747001648,2.398591995239258,-0.091199591755867,0.8390870690345764,0.8390870690345764,0.0,139.7810516357422,147.0,53309.8984375,0.0,2216.873046875,1.0,279.4587097167969,283.1331481933594,296.2237854003906,299.6933898925781,293.1499938964844,293.1499938964844,279.75,38635.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846009373664856,1.0,0.0,0.0,3.466398000717163,3.4664206504821777,8.017706250029732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7630.81103515625,0.0,1357.059814453125,1895.4371337890625,0.0,3259.68212890625,0.866880476474762,1.0,0.0,3.0,1.0,0.0
18098580,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9990000128746032,0.6737921833992004,0.528516411781311,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.4139836132526397,0.050000000745058,0.0506735183298587,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8784454464912415,0.3985984325408935,0.2801312208175659,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8660955429077148,0.382032960653305,0.3636597692966461,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.781965434551239,0.2779965400695801,1.2612892389297483,285.02362060546875,284.95001220703125,299.49969482421875,293.1939697265625,298.537841796875,298.2572021484375,285.02569580078125,1.0,0.560795247554779,0.2920905947685241,0.2920905947685241,1.0,1.0,-2.982820510864258,0.5830101370811462,2.399810314178467,-0.0895121842622757,0.9210964441299438,0.9210964441299438,0.0,140.82554626464844,147.0,52703.40234375,0.0,2229.517333984375,1.0,279.6971130371094,283.2591857910156,296.16485595703125,299.4931335449219,293.1499938964844,293.1499938964844,279.75,33538.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786443471908569,1.0,0.0,0.0,3.5298688411712646,3.5298912525177,8.314007686749392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.236328125,0.0,1385.7637939453125,1895.4371337890625,0.0,3203.874755859375,0.8783676624298096,1.0,0.0,3.0,1.0,0.0
18098640,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9990000128746032,0.6726625561714172,0.5311072468757629,296.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.413201242685318,0.050000000745058,0.0507055781781673,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.8773215413093567,0.39903125166893,0.2804447710514068,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8650872111320496,0.3825540542602539,0.3641668856143951,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7808897495269775,0.278217613697052,1.262370467185974,285.01275634765625,284.95001220703125,299.510009765625,293.1914367675781,298.54266357421875,298.2600402832031,285.0112609863281,1.0,0.5621216893196106,0.2927497923374176,0.2927497923374176,1.0,1.0,-2.9882571697235107,0.5863215923309326,2.401935577392578,-0.0880683809518814,0.9374764561653136,0.9374764561653136,0.0,141.81951904296875,150.0,52944.71484375,0.0,2244.189208984375,1.0,279.7411804199219,283.2467041015625,296.17193603515625,299.5487060546875,293.1499938964844,293.1499938964844,279.45001220703125,32666.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768481612205505,1.0,0.0,0.0,3.611868381500244,3.611891508102417,8.704766969458433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.8427734375,0.0,1466.4739990234375,1895.4371337890625,0.0,3187.0361328125,0.8943076729774475,1.0,0.0,3.0,1.0,0.0
18098700,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9990000128746032,0.6706418991088867,0.5341736674308777,296.90643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.4122883081436157,0.050000000745058,0.0507437326014041,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8758389949798584,0.3990662395954132,0.2806598544120788,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8637511134147644,0.3827500641345978,0.3645701706409454,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7795115113258362,0.2781930267810821,1.263096570968628,284.88134765625,284.95001220703125,299.520263671875,293.1889038085937,298.54693603515625,298.2622985839844,284.8783569335937,1.0,0.5635185837745667,0.2934090197086334,0.2934090197086334,1.0,1.0,-2.9936063289642334,0.5896121859550476,2.403994083404541,-0.0865281969308853,0.8495946526527405,0.8495946526527405,0.0,142.96981811523438,150.0,53882.13671875,0.0,2259.54931640625,1.0,279.4992980957031,283.09796142578125,296.2299194335937,299.769287109375,293.1499938964844,293.1499938964844,279.45001220703125,37255.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842095732688904,1.0,0.0,0.0,3.585218906402588,3.585242509841919,8.576786854064267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.654296875,0.0,1471.5120849609375,1895.4371337890625,0.0,3256.017333984375,0.8893702626228333,1.0,0.0,3.0,1.0,0.0
18098760,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.6681032180786133,0.5380024313926697,296.9086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.4111671447753906,0.050000000745058,0.050791710615158,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8736856579780579,0.3989495038986206,0.2806209027767181,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8618017435073853,0.3828108310699463,0.364687830209732,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.777546763420105,0.2780394256114959,1.2627499103546145,284.9070739746094,284.95001220703125,299.53045654296875,293.1863708496094,298.55078125,298.2641296386719,284.9089050292969,1.0,0.564914345741272,0.2940043807029724,0.2940043807029724,1.0,1.0,-2.9979448318481445,0.5924554467201233,2.405489444732666,-0.0848759412765502,0.8468623757362366,0.8468623757362366,0.0,144.34625244140625,153.0,53748.2109375,0.0,2274.311767578125,1.0,279.4584045410156,283.12322998046875,296.2174377441406,299.71392822265625,293.1499938964844,293.1499938964844,279.75,38487.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871689438819885,1.0,0.0,0.0,3.5039241313934326,3.503947257995605,8.192240557036712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.17041015625,0.0,1394.510498046875,1895.4371337890625,0.0,3283.72216796875,0.8749922513961792,1.0,0.0,3.0,1.0,0.0
18098820,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.6660367846488953,0.5416475534439087,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.4101175367832184,0.050000000745058,0.0508376993238925,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8717771768569946,0.3992293775081634,0.2806955575942993,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8600659370422363,0.3831920027732849,0.3649229109287262,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7757548689842224,0.278102844953537,1.2626951932907104,285.0242614746094,284.95001220703125,299.5406188964844,293.183837890625,298.55450439453125,298.2658996582031,285.0264892578125,1.0,0.5663478970527649,0.2945997416973114,0.2945997416973114,1.0,1.0,-3.002685785293579,0.5954017043113708,2.4072840213775635,-0.0831966549158096,0.9301827549934388,0.9301827549934388,0.0,145.68914794921875,153.0,53118.08984375,0.0,2289.666748046875,1.0,279.6980285644531,283.25152587890625,296.1575622558594,299.5119323730469,293.1499938964844,293.1499938964844,279.75,33544.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881441056728363,1.0,0.0,0.0,3.5659961700439453,3.566019058227539,8.48506317652209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.05908203125,0.0,1423.7535400390625,1895.4371337890625,0.0,3230.083984375,0.8864055871963501,1.0,0.0,3.0,1.0,0.0
18098880,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9990000128746032,0.664103090763092,0.5448253750801086,296.9143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.40921550989151,0.050000000745058,0.0508780255913734,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8703859448432922,0.3996524512767792,0.2810045778751373,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8587955832481384,0.3836969435214996,0.3654186427593231,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7743895649909973,0.2782612144947052,1.263516545295715,285.0142517089844,284.95001220703125,299.5507507324219,293.18133544921875,298.5575866699219,298.2668151855469,285.0126953125,1.0,0.5678598284721375,0.2951951026916504,0.2951951026916504,1.0,1.0,-3.00850796699524,0.5986477732658386,2.409860134124756,-0.0814273506402969,0.947563886642456,0.947563886642456,0.0,146.93331909179688,141.0,53343.48828125,0.0,2306.507568359375,1.0,279.741455078125,283.2394714355469,296.1636047363281,299.566162109375,293.1499938964844,293.1499938964844,279.45001220703125,32681.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797693252563477,1.0,0.0,0.0,3.647043704986572,3.647067070007324,8.875140338204801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.6220703125,0.0,1505.0714111328125,1895.4371337890625,0.0,3214.418701171875,0.9022391438484192,1.0,0.0,3.0,1.0,0.0
18098940,297.014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9990000128746032,0.6616569757461548,0.5436857342720032,296.9169616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.4095374941825866,0.050000000745058,0.0508634559810161,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.871169924736023,0.3996544182300567,0.2811689078807831,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.859641432762146,0.3838545978069305,0.3657473921775818,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.774974524974823,0.2781572937965393,1.2636884450912476,284.8761291503906,284.95001220703125,299.5608215332031,293.1788330078125,298.5607604980469,298.26837158203125,284.8722839355469,1.0,0.5672417879104614,0.2957904636859894,0.2957904636859894,1.0,1.0,-3.0079407691955566,0.6001138091087341,2.4078269004821777,-0.0791441649198532,0.8548336029052734,0.8548336029052734,0.0,146.57859802246094,141.0,54209.45703125,0.0,2303.63916015625,1.0,279.4984741210937,283.0843811035156,296.2203063964844,299.7841186523437,293.1499938964844,293.1499938964844,279.45001220703125,37277.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871191740036011,1.0,0.0,0.0,3.6208086013793945,3.6208324432373047,8.747912261242163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.9833984375,0.0,1510.416748046875,1895.4371337890625,0.0,3283.25634765625,0.8972634673118591,1.0,0.0,3.0,1.0,0.0
18099000,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9990000128746032,0.659608781337738,0.5403174757957458,296.91864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.4104984402656555,0.050000000745058,0.0508207790553569,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8728497624397278,0.3994787931442261,0.2810299694538116,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8613885641098022,0.3838538229465484,0.365726113319397,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.776369035243988,0.2779198586940765,1.2625360488891602,284.8959655761719,284.95001220703125,299.5708312988281,293.17633056640625,298.56512451171875,298.271240234375,284.8975524902344,1.0,0.5656035542488098,0.2963858246803283,0.2963858246803283,1.0,1.0,-3.002270698547364,0.6001936197280884,2.4020771980285645,-0.0774449482560157,0.8451809883117676,0.8451809883117676,0.0,145.29103088378906,129.0,53876.46875,0.0,2286.83056640625,1.0,279.4581604003906,283.1078491210937,296.20538330078125,299.7171630859375,293.1499938964844,293.1499938964844,279.75,39018.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897642493247986,1.0,0.0,0.0,3.526545286178589,3.526568651199341,8.2983592619712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.8701171875,0.0,1421.93212890625,1895.4371337890625,0.0,3308.0029296875,0.8802867531776428,1.0,0.0,3.0,1.0,0.0
18099060,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.6590354442596436,0.5344547629356384,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.4122051894664764,0.050000000745058,0.0507471449673175,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8760212659835815,0.3997112810611725,0.280980110168457,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8645585775375366,0.3841834664344787,0.3657893240451813,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7790619134902954,0.2779380679130554,1.2616219520568848,285.0101928710937,284.95001220703125,299.580810546875,293.1738586425781,298.5707092285156,298.2758178710937,285.0118103027344,1.0,0.5631337761878967,0.2969906628131866,0.2969906628131866,1.0,1.0,-2.994055986404419,0.5995827317237854,2.3944733142852783,-0.0756192430853843,0.9224860668182372,0.9224860668182372,0.0,143.13087463378906,129.0,53025.66796875,0.0,2261.087158203125,1.0,279.6983947753906,283.23687744140625,296.14215087890625,299.4991760253906,293.1499938964844,293.1499938964844,279.75,34163.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833255767822266,1.0,0.0,0.0,3.5752599239349365,3.5752828121185303,8.529204365004261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.57275390625,0.0,1438.1339111328125,1895.4371337890625,0.0,3247.738037109375,0.8889234066009521,1.0,0.0,3.0,1.0,0.0
18099120,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9990000128746032,0.6595380902290344,0.5261198878288269,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.4147162139415741,0.050000000745058,0.0506438128650188,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8808950185775757,0.400089293718338,0.2811532914638519,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8693528771400452,0.3846403360366821,0.3660975396633148,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7832612991333008,0.2780974209308624,1.261669635772705,284.994140625,284.95001220703125,299.5907287597656,293.17138671875,298.5772399902344,298.2817687988281,284.9920959472656,1.0,0.5600243210792542,0.2975954711437225,0.2975954711437225,1.0,1.0,-2.984553098678589,0.5986050367355347,2.3859479427337646,-0.0737355947494506,0.9301164150238036,0.9301164150238036,0.0,140.17527770996094,132.0,53003.296875,0.0,2229.146728515625,1.0,279.7415466308594,283.2235412597656,296.14520263671875,299.5364074707031,293.1499938964844,293.1499938964844,279.45001220703125,33508.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806541562080383,1.0,0.0,0.0,3.640413284301758,3.640436887741089,8.842899319461139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.525390625,0.0,1503.935791015625,1895.4371337890625,0.0,3222.710693359375,0.9012324213981628,1.0,0.0,3.0,1.0,0.0
18099180,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.6598882675170898,0.5211631059646606,296.9269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.4162623584270477,0.050000000745058,0.0505831651389598,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.883861780166626,0.4000894725322723,0.281263530254364,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8723261952400208,0.384793072938919,0.3663505911827087,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.7858291864395142,0.2780782282352447,1.2617957592010498,284.8626708984375,284.95001220703125,299.6006164550781,293.1689453125,298.5824584960937,298.28582763671875,284.8604736328125,1.0,0.5585128664970398,0.2982002794742584,0.2982002794742584,1.0,1.0,-2.979098081588745,0.5987547039985657,2.380343437194824,-0.0720862075686454,0.8354566097259521,0.8354566097259521,0.0,138.43736267089844,132.0,53652.0703125,0.0,2210.693603515625,1.0,279.4989624023437,283.0802917480469,296.1991271972656,299.7347717285156,293.1499938964844,293.1499938964844,279.45001220703125,38701.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867245316505432,1.0,0.0,0.0,3.58482027053833,3.58484411239624,8.574880325795675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.95166015625,0.0,1481.705322265625,1895.4371337890625,0.0,3279.562744140625,0.890108048915863,1.0,0.0,3.0,1.0,0.0
18099240,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9990000128746032,0.6599340438842773,0.5185778737068176,296.9294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.4170858263969421,0.050000000745058,0.050551775842905,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8852519989013672,0.3999851942062378,0.2811584770679474,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8738054037094116,0.3848542273044586,0.3663689792156219,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7870537638664246,0.2780004143714905,1.261256456375122,284.8968505859375,284.95001220703125,299.6104736328125,293.16650390625,298.5867919921875,298.2885437011719,284.8987121582031,1.0,0.5574831366539001,0.2988051176071167,0.2988051176071167,1.0,1.0,-2.9751973152160645,0.5993432998657227,2.375854015350342,-0.0706762447953224,0.833916187286377,0.833916187286377,0.0,137.48593139648438,135.0,53311.76953125,0.0,2199.0078125,1.0,279.4584045410156,283.1160888671875,296.1836242675781,299.6594543457031,293.1499938964844,293.1499938964844,279.75,39584.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881092071533203,1.0,0.0,0.0,3.481754779815674,3.4817779064178467,8.08890433745546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.04931640625,0.0,1379.50537109375,1895.4371337890625,0.0,3292.520751953125,0.8710770606994629,1.0,0.0,3.0,1.0,0.0
18099300,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.6604195237159729,0.5168396234512329,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.4176463186740875,0.050000000745058,0.0505307614803314,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8863127827644348,0.400289922952652,0.2811988890171051,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8749412894248962,0.3852514922618866,0.3665474355220794,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.787973165512085,0.2781776785850525,1.2613179683685305,285.0136413574219,284.95001220703125,299.6202697753906,293.1640625,298.5914306640625,298.2914428710937,285.0155639648437,1.0,0.5569267868995667,0.2994099259376526,0.2994099259376526,1.0,1.0,-2.9734134674072266,0.6005316972732544,2.3728818893432617,-0.069531112909317,0.9135982990264891,0.9135982990264891,0.0,136.86080932617188,135.0,52572.03125,0.0,2192.70703125,1.0,279.6972961425781,283.2455749511719,296.123779296875,299.4476318359375,293.1499938964844,293.1499938964844,279.75,34174.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809657692909241,1.0,0.0,0.0,3.534747362136841,3.5347700119018555,8.337005397152097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.94384765625,0.0,1395.4609375,1895.4371337890625,0.0,3225.630859375,0.8800257444381714,1.0,0.0,3.0,1.0,0.0
18099360,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.9990000128746032,0.6608973741531372,0.5155344605445862,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.4180707633495331,0.050000000745058,0.0505150035023689,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8873846530914307,0.4007271826267242,0.2814809679985046,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8760571479797363,0.3857676386833191,0.3670012652873993,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7888922095298767,0.2784626483917236,1.262416958808899,285.0023803710937,284.95001220703125,299.6300048828125,293.1616516113281,298.5954895019531,298.2934875488281,285.0009460449219,1.0,0.5568102598190308,0.3001275062561035,0.3001275062561035,1.0,1.0,-2.974026918411255,0.6026806831359863,2.371346235275269,-0.0681055709719657,0.9262235760688782,0.9262235760688782,0.0,136.4560089111328,138.0,52689.80078125,0.0,2191.71728515625,1.0,279.7412109375,283.2345275878906,296.1314697265625,299.49560546875,293.1499938964844,293.1499938964844,279.45001220703125,33264.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781189322471619,1.0,0.0,0.0,3.606651306152344,3.6066744327545166,8.679638199282635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.60546875,0.0,1465.2498779296875,1895.4371337890625,0.0,3198.94970703125,0.8935626149177551,1.0,0.0,3.0,1.0,0.0
18099420,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9990000128746032,0.6604589819908142,0.5153560638427734,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.4181289672851562,0.050000000745058,0.0505128428339958,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8876936435699463,0.4007683396339416,0.2816697359085083,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8764505386352539,0.3859614729881286,0.3673608005046844,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.7891681790351868,0.2785157859325409,1.2632678747177124,284.8741760253906,284.95001220703125,299.63970947265625,293.15924072265625,298.598876953125,298.2947692871094,284.8718566894531,1.0,0.5570218563079834,0.300845056772232,0.300845056772232,1.0,1.0,-2.9754910469055176,0.6050848960876465,2.370406150817871,-0.0665439963340759,0.8373698592185974,0.8373698592185974,0.0,136.4329376220703,138.0,53474.33984375,0.0,2194.150146484375,1.0,279.4996032714844,283.09136962890625,296.1903076171875,299.70770263671875,293.1499938964844,293.1499938964844,279.45001220703125,38130.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845202326774597,1.0,0.0,0.0,3.56329083442688,3.563314437866211,8.472192689623625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8145.2958984375,0.0,1454.382080078125,1895.4371337890625,0.0,3258.926025390625,0.8850120306015015,1.0,0.0,3.0,1.0,0.0
18099480,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.6594575643539429,0.5165058970451355,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.4177544414997101,0.050000000745058,0.0505267158150672,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.886959433555603,0.400677353143692,0.2816168069839477,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8758617043495178,0.3860379457473755,0.3674507141113281,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7885406613349915,0.2784601747989654,1.2631529569625854,284.9054870605469,284.95001220703125,299.6493530273437,293.1568603515625,298.6019287109375,298.295654296875,284.9072570800781,1.0,0.5574519038200378,0.301562637090683,0.301562637090683,1.0,1.0,-2.976794958114624,0.6074418425559998,2.3693530559539795,-0.0648728311061859,0.8372634649276733,0.8372634649276733,0.0,136.8160400390625,141.0,53257.28125,0.0,2198.36669921875,1.0,279.4585876464844,283.1224975585937,296.17852783203125,299.6458740234375,293.1499938964844,293.1499938964844,279.75,38994.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865596055984497,1.0,0.0,0.0,3.472769498825073,3.472792387008667,8.047207415984303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.7958984375,0.0,1366.1033935546875,1895.4371337890625,0.0,3278.01904296875,0.8686036467552185,1.0,0.0,3.0,1.0,0.0
18099540,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9990000128746032,0.6587783098220825,0.5179226398468018,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.4172963201999664,0.050000000745058,0.0505438446998596,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.886203944683075,0.400976300239563,0.2816870212554931,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8752284646034241,0.3864325582981109,0.3676720559597015,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7878550291061401,0.2786230146884918,1.2634084224700928,285.0209045410156,284.95001220703125,299.6589660644531,293.15447998046875,298.6051330566406,298.2967529296875,285.0229187011719,1.0,0.558103084564209,0.3022802174091339,0.3022802174091339,1.0,1.0,-2.9791722297668457,0.6100987195968628,2.3690733909606934,-0.0630888864398002,0.9185945987701416,0.9185945987701416,0.0,137.32638549804688,141.0,52598.89453125,0.0,2205.119384765625,1.0,279.6972045898437,283.2494812011719,296.1202392578125,299.4426574707031,293.1499938964844,293.1499938964844,279.75,33769.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801101446151733,1.0,0.0,0.0,3.532585620880127,3.5326080322265625,8.326810529979412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.818359375,0.0,1390.270263671875,1895.4371337890625,0.0,3217.61279296875,0.8791840076446533,1.0,0.0,3.0,1.0,0.0
18099600,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9990000128746032,0.6580772399902344,0.5192137956619263,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.4168818891048431,0.050000000745058,0.0505594611167907,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8857715725898743,0.4014049470424652,0.2819867432117462,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8748776912689209,0.3869416713714599,0.3681521117687225,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7874259948730469,0.2788748741149902,1.2645469903945925,285.00946044921875,284.95001220703125,299.66851806640625,293.1521301269531,298.6080322265625,298.2978820800781,285.0079345703125,1.0,0.558978796005249,0.3029977977275848,0.3029977977275848,1.0,1.0,-2.9830474853515625,0.6131508946418762,2.369896650314331,-0.0606041587889194,0.9335516691207886,0.9335516691207886,0.0,137.89007568359375,144.0,52787.5078125,0.0,2214.788330078125,1.0,279.7411804199219,283.237060546875,296.12811279296875,299.4959411621094,293.1499938964844,293.1499938964844,279.45001220703125,32882.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877890944480896,1.0,0.0,0.0,3.611007690429688,3.611030817031861,8.700617968315782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.216796875,0.0,1467.139404296875,1895.4371337890625,0.0,3196.8125,0.8942645192146301,1.0,0.0,3.0,1.0,0.0
18099660,297.0471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.9990000128746032,0.6564695835113525,0.5211953520774841,296.9533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.4162518084049225,0.050000000745058,0.0505835115909576,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.8848326206207275,0.4014294147491455,0.282186210155487,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8740527629852295,0.3871191442012787,0.3685269951820373,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.786567211151123,0.2788781523704529,1.2653371095657349,284.8785400390625,284.95001220703125,299.67803955078125,293.1498107910156,298.6103515625,298.2983703613281,284.875732421875,1.0,0.5600032806396484,0.30355304479599,0.30355304479599,1.0,1.0,-2.987100601196289,0.6158325672149658,2.3712680339813232,-0.0584085844457149,0.8449289798736572,0.8449289798736572,0.0,138.6812286376953,144.0,53656.7421875,0.0,2225.953369140625,1.0,279.4993896484375,283.0896911621094,296.1867980957031,299.71337890625,293.1499938964844,293.1499938964844,279.45001220703125,37586.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848750591278076,1.0,0.0,0.0,3.5780370235443115,3.5780606269836426,8.542459681848413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.30810546875,0.0,1466.20751953125,1895.4371337890625,0.0,3262.2490234375,0.887958288192749,1.0,0.0,3.0,1.0,0.0
18099720,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6543432474136353,0.5241553783416748,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.4153236150741577,0.050000000745058,0.0506196580827236,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8830644488334656,0.4013043940067291,0.2821316421031952,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.872454822063446,0.3871627449989319,0.3686153292655945,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7849843502044678,0.2787531018257141,1.2650593519210815,284.9058532714844,284.95001220703125,299.6875,293.1474914550781,298.6122131347656,298.2983093261719,284.9076538085937,1.0,0.5610942244529724,0.3041082918643951,0.3041082918643951,1.0,1.0,-2.9904098510742188,0.6182782053947449,2.372131586074829,-0.0562253221869468,0.8426668047904968,0.8426668047904968,0.0,139.7526397705078,147.0,53471.2734375,0.0,2237.25927734375,1.0,279.4584655761719,283.1168518066406,296.1746520996094,299.6547241210937,293.1499938964844,293.1499938964844,279.75,38727.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887448251247406,1.0,0.0,0.0,3.491945743560791,3.4919686317443848,8.136324822771712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.328125,0.0,1383.8580322265625,1895.4371337890625,0.0,3286.3359375,0.8725596070289612,1.0,0.0,3.0,1.0,0.0
