time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18099780,297.0223999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9990000128746032,0.6526374816894531,0.527080237865448,296.95849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.4144209027290344,0.050000000745058,0.0506555773317813,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8814556002616882,0.4015749096870422,0.2821930050849914,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8709887862205505,0.3875279128551483,0.3688249289989471,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7834963798522949,0.2788438498973846,1.265082597732544,285.02227783203125,284.95001220703125,299.6969299316406,293.1451721191406,298.6147155761719,298.2990417480469,285.0244140625,1.0,0.5622789859771729,0.3046635687351227,0.3046635687351227,1.0,1.0,-2.9943206310272217,0.6208973526954651,2.3734233379364014,-0.0540244132280349,0.9249659180641174,0.9249659180641174,0.0,140.84095764160156,147.0,52818.94140625,0.0,2249.74609375,1.0,279.6977233886719,283.24468994140625,296.1152038574219,299.45123291015625,293.1499938964844,293.1499938964844,279.75,33665.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813635110855103,1.0,0.0,0.0,3.5524821281433105,3.5525050163269043,8.420873314207711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.52099609375,0.0,1410.3553466796875,1895.4371337890625,0.0,3229.357666015625,0.8835064172744751,1.0,0.0,3.0,1.0,0.0
18099840,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.6509979367256165,0.5296610593795776,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.4136357307434082,0.050000000745058,0.0506874062120914,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.880303680896759,0.4019837081432342,0.2824880182743072,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8699340224266052,0.3880136609077453,0.3692964613437652,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7823794484138489,0.2790261507034302,1.2659814357757568,285.0119323730469,284.95001220703125,299.706298828125,293.1429138183594,298.6175231933594,298.3002319335937,285.01043701171875,1.0,0.5635877847671509,0.3052188158035278,0.3052188158035278,1.0,1.0,-2.999462366104126,0.6238692998886108,2.3755929470062256,-0.0517944023013114,0.9413668513298036,0.9413668513298036,0.0,141.87240600585938,135.0,53027.7421875,0.0,2264.1669921875,1.0,279.7413635253906,283.2327575683594,296.1220092773437,299.50457763671875,293.1499938964844,293.1499938964844,279.45001220703125,32782.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879398763179779,1.0,0.0,0.0,3.6321706771850586,3.6321940422058105,8.802900879345543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.3984375,0.0,1489.4654541015625,1895.4371337890625,0.0,3210.945556640625,0.8989567756652832,1.0,0.0,3.0,1.0,0.0
18099900,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.6488161087036133,0.5280546545982361,296.96441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.414122998714447,0.050000000745058,0.0506674796342849,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8813732862472534,0.401970237493515,0.28263720870018,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8710622787475586,0.3881491124629974,0.3695994615554809,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7832435965538025,0.2789442539215088,1.2662255764007568,284.8758544921875,284.95001220703125,299.71563720703125,293.140625,298.6215209960937,298.3029479980469,284.87225341796875,1.0,0.562802255153656,0.3057740926742553,0.3057740926742553,1.0,1.0,-2.998364925384521,0.6250801086425781,2.373284816741944,-0.0498063266277313,0.8495291471481323,0.8495291471481323,0.0,141.35276794433594,135.0,53870.3671875,0.0,2259.52685546875,1.0,279.4988708496094,283.0802307128906,296.1798095703125,299.721923828125,293.1499938964844,293.1499938964844,279.45001220703125,37463.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8865566253662109,1.0,0.0,0.0,3.602246284484864,3.6022698879241943,8.658448678033892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8187.38037109375,0.0,1491.49169921875,1895.4371337890625,0.0,3277.9912109375,0.8932214379310608,1.0,0.0,3.0,1.0,0.0
18099960,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.6470206379890442,0.5242545008659363,296.9661560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.4152925312519073,0.050000000745058,0.0506207458674907,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.883387565612793,0.4017869830131531,0.2824875712394714,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8731493949890137,0.3881321847438812,0.369556188583374,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7849559187889099,0.2787334620952606,1.2651646137237549,284.89764404296875,284.95001220703125,299.72491455078125,293.1383972167969,298.6268310546875,298.3072204589844,284.899169921875,1.0,0.561022162437439,0.3062959313392639,0.3062959313392639,1.0,1.0,-2.992241382598877,0.6247962117195129,2.3674449920654297,-0.048501830548048,0.8415175676345825,0.8415175676345825,0.0,139.93804931640625,123.0,53539.30078125,0.0,2241.39501953125,1.0,279.45831298828125,283.1053466796875,296.1657409667969,299.65557861328125,293.1499938964844,293.1499938964844,279.75,39067.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890660405158997,1.0,0.0,0.0,3.507121562957764,3.507144927978516,8.207198902709933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.998046875,0.0,1401.9993896484375,1895.4371337890625,0.0,3301.47216796875,0.876072108745575,1.0,0.0,3.0,1.0,0.0
18100020,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9990000128746032,0.6466509103775024,0.5180217623710632,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.4172638654708862,0.050000000745058,0.0505448430776596,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8869450688362122,0.4020080864429474,0.282429963350296,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8767246603965759,0.3884444236755371,0.369601845741272,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7880051136016846,0.2787743508815765,1.2643524408340454,285.0108337402344,284.95001220703125,299.734130859375,293.1361694335937,298.63385009765625,298.3135681152344,285.01239013671875,1.0,0.5584322214126587,0.3068177998065948,0.3068177998065948,1.0,1.0,-2.983670234680176,0.623818039894104,2.3598523139953613,-0.0475637763738632,0.918495774269104,0.918495774269104,0.0,137.67649841308594,123.0,52708.72265625,0.0,2214.708984375,1.0,279.69793701171875,283.2332458496094,296.10333251953125,299.4396057128906,293.1499938964844,293.1499938964844,279.75,34132.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825445771217346,1.0,0.0,0.0,3.5571494102478027,3.5571720600128174,8.443013825853996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.98486328125,0.0,1418.6856689453125,1895.4371337890625,0.0,3240.422607421875,0.8848754167556763,1.0,0.0,3.0,1.0,0.0
18100080,297.01519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.6473371982574463,0.5093569755554199,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.4201242625713348,0.050000000745058,0.0504408068954944,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8922656178474426,0.4023698270320892,0.2825929820537567,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8820023536682129,0.3888805210590362,0.3698916137218475,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7926077842712402,0.2789519131183624,1.2644875049591064,284.9945068359375,284.95001220703125,299.74334716796875,293.13397216796875,298.6421203613281,298.32147216796875,284.992431640625,1.0,0.5552172660827637,0.3073396682739258,0.3073396682739258,1.0,1.0,-2.973839282989502,0.622481107711792,2.35135817527771,-0.0468297563493251,0.926059901714325,0.926059901714325,0.0,134.64707946777344,126.0,52698.8125,0.0,2182.068359375,1.0,279.74139404296875,283.2197265625,296.1071472167969,299.4782409667969,293.1499938964844,293.1499938964844,279.45001220703125,33472.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798363208770752,1.0,0.0,0.0,3.623288869857788,3.623311996459961,8.759900538279908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.3271484375,0.0,1484.879150390625,1895.4371337890625,0.0,3215.04638671875,0.8973601460456848,1.0,0.0,3.0,1.0,0.0
18100140,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.9990000128746032,0.6478971242904663,0.5041369795799255,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.421920508146286,0.050000000745058,0.0503790192306041,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8955346345901489,0.4023543894290924,0.2826912105083465,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.8852995038032532,0.3890113532543182,0.3701235055923462,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.7954590916633606,0.2789512872695923,1.264689564704895,284.864013671875,284.95001220703125,299.7524719238281,293.1317749023437,298.6490173339844,298.3274841308594,284.8619079589844,1.0,0.5536173582077026,0.3078615069389343,0.3078615069389343,1.0,1.0,-2.9681169986724854,0.6223142743110657,2.3458027839660645,-0.0461041741073131,0.8323546051979065,0.8323546051979065,0.0,132.83648681640625,126.0,53347.25,0.0,2162.92919921875,1.0,279.4993591308594,283.07769775390625,296.1619567871094,299.67755126953125,293.1499938964844,293.1499938964844,279.45001220703125,38708.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859364986419678,1.0,0.0,0.0,3.567286252975464,3.567309856414795,8.491202834193246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.51416015625,0.0,1462.886474609375,1895.4371337890625,0.0,3272.186279296875,0.8862051963806152,1.0,0.0,3.0,1.0,0.0
18100200,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9990000128746032,0.6481612920761108,0.5013170838356018,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.4229151904582977,0.050000000745058,0.050345916301012,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8971361517906189,0.4022386372089386,0.2825755774974823,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8869978785514832,0.3890535533428192,0.3701208233833313,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7968929409980774,0.2788945138454437,1.26423180103302,284.8985290527344,284.95001220703125,299.7615661621094,293.1296081542969,298.6547241210937,298.3320617675781,284.9003295898437,1.0,0.5525137782096863,0.3083833754062652,0.3083833754062652,1.0,1.0,-2.963991403579712,0.6225923895835876,2.3413989543914795,-0.0451875030994415,0.8316341042518616,0.8316341042518616,0.0,131.82150268554688,129.0,53022.0234375,0.0,2150.634765625,1.0,279.45855712890625,283.1135559082031,296.1470947265625,299.6039123535156,293.1499938964844,293.1499938964844,279.75,39524.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8873730301856995,1.0,0.0,0.0,3.465537071228028,3.465559959411621,8.013724368538533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7587.31884765625,0.0,1362.5003662109375,1895.4371337890625,0.0,3285.6318359375,0.8674648404121399,1.0,0.0,3.0,1.0,0.0
18100260,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9990000128746032,0.6488397717475891,0.4993472695350647,296.9800720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.4236204028129577,0.050000000745058,0.0503229014575481,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.898384153842926,0.4025301337242126,0.2826060950756073,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8883252143859863,0.3894322514533996,0.3702796995639801,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7980009317398071,0.2790904641151428,1.2643734216690063,285.01416015625,284.95001220703125,299.7706298828125,293.1274719238281,298.66033935546875,298.33648681640625,285.0160522460937,1.0,0.5518943071365356,0.3090627193450928,0.3090627193450928,1.0,1.0,-2.9619882106781006,0.6238773465156555,2.33811092376709,-0.0437300316989421,0.9108653664588928,0.9108653664588928,0.0,131.1458282470703,129.0,52298.04296875,0.0,2143.74853515625,1.0,279.6968994140625,283.2417297363281,296.0875549316406,299.3937683105469,293.1499938964844,293.1499938964844,279.75,34111.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802725076675415,1.0,0.0,0.0,3.51985239982605,3.5198750495910645,8.266891313724045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.4443359375,0.0,1379.50830078125,1895.4371337890625,0.0,3219.13427734375,0.8766592144966125,1.0,0.0,3.0,1.0,0.0
18100320,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.6495025157928467,0.4978224337100982,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.4241721928119659,0.050000000745058,0.0503051131963729,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8996247053146362,0.402951717376709,0.2828766107559204,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8896138668060303,0.3899284899234772,0.3707136213779449,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.799091100692749,0.2793909609317779,1.265539050102234,285.00244140625,284.95001220703125,299.7796325683594,293.1253662109375,298.6656188964844,298.340576171875,285.0009765625,1.0,0.5517232418060303,0.3097420632839203,0.3097420632839203,1.0,1.0,-2.9623777866363525,0.6258681416511536,2.336509704589844,-0.0420230999588966,0.923248529434204,0.923248529434204,0.0,130.7005615234375,132.0,52424.91015625,0.0,2142.162841796875,1.0,279.7410888671875,283.2302551269531,296.0954895019531,299.4423828125,293.1499938964844,293.1499938964844,279.45001220703125,33214.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774545192718506,1.0,0.0,0.0,3.592770338058472,3.592793226242065,8.612955184617022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.7490234375,0.0,1449.9117431640625,1895.4371337890625,0.0,3192.720947265625,0.890403687953949,1.0,0.0,3.0,1.0,0.0
18100380,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.6492780447006226,0.4974651932716369,296.987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.4243021607398987,0.050000000745058,0.0503009371459484,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.9000391364097595,0.4029763638973236,0.2830527126789093,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8901107311248779,0.3900998532772064,0.3710513114929199,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7994843125343323,0.2794582545757293,1.266446232795715,284.87457275390625,284.95001220703125,299.78857421875,293.123291015625,298.6696472167969,298.3431396484375,284.87225341796875,1.0,0.5518888831138611,0.3104214072227478,0.3104214072227478,1.0,1.0,-2.963651180267334,0.6281081438064575,2.335543155670166,-0.0401640236377716,0.834691047668457,0.834691047668457,0.0,130.64004516601562,132.0,53202.1796875,0.0,2144.045654296875,1.0,279.4999389648437,283.0876159667969,296.1548156738281,299.6547241210937,293.1499938964844,293.1499938964844,279.45001220703125,38133.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839090466499329,1.0,0.0,0.0,3.549107551574707,3.549130916595459,8.4048815551796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.7216796875,0.0,1439.3155517578125,1895.4371337890625,0.0,3253.202880859375,0.8818396329879761,1.0,0.0,3.0,1.0,0.0
18100440,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.9990000128746032,0.6485028862953186,0.4984888136386871,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.4239302575588226,0.050000000745058,0.0503128506243228,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8993319869041443,0.4028705358505249,0.2829872071743011,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8895382285118103,0.3901543021202087,0.3711177706718445,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7989078164100647,0.2794172763824463,1.266385793685913,284.9062194824219,284.95001220703125,299.7974853515625,293.1212158203125,298.6733093261719,298.34521484375,284.9079284667969,1.0,0.5522822141647339,0.3111007511615753,0.3111007511615753,1.0,1.0,-2.9648237228393555,0.6303194165229797,2.3345043659210205,-0.0382732637226581,0.8350493907928467,0.8350493907928467,0.0,130.98524475097656,135.0,52989.48828125,0.0,2147.80712890625,1.0,279.4587097167969,283.1189880371094,296.1432800292969,299.59344482421875,293.1499938964844,293.1499938964844,279.75,38969.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859862089157104,1.0,0.0,0.0,3.458836078643799,3.458858728408813,7.982763463587617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7585.04833984375,0.0,1351.76513671875,1895.4371337890625,0.0,3272.65185546875,0.8655195236206055,1.0,0.0,3.0,1.0,0.0
18100500,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9990000128746032,0.6480216383934021,0.4998059570789337,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.423455148935318,0.050000000745058,0.0503282137215137,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8985807299613953,0.4031543731689453,0.2830458283424377,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8888977766036987,0.3905283808708191,0.3713173568248749,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.7982520461082458,0.2795934379100799,1.2666959762573242,285.02081298828125,284.95001220703125,299.8063659667969,293.1191711425781,298.6769714355469,298.3472900390625,285.0227966308594,1.0,0.5529049038887024,0.3117800951004028,0.3117800951004028,1.0,1.0,-2.9671051502227783,0.6328508853912354,2.334254264831543,-0.0363104976713657,0.9159140586853028,0.9159140586853028,0.0,131.4611053466797,135.0,52342.42578125,0.0,2154.156005859375,1.0,279.6968688964844,283.2450256347656,296.0851135253906,299.39117431640625,293.1499938964844,293.1499938964844,279.75,33731.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795477151870728,1.0,0.0,0.0,3.519527673721313,3.519550085067749,8.265365636361821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.236328125,0.0,1376.4300537109375,1895.4371337890625,0.0,3212.342041015625,0.8762471675872803,1.0,0.0,3.0,1.0,0.0
18100560,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9990000128746032,0.6475048661231995,0.5010713934898376,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.4230022430419922,0.050000000745058,0.0503429807722568,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.8981135487556458,0.4035648107528686,0.2833333909511566,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8885040283203125,0.3910149931907654,0.3717765510082245,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.7978158593177795,0.2798549234867096,1.2678816318511963,285.0091247558594,284.95001220703125,299.815185546875,293.1171569824219,298.6805725097656,298.3493957519531,285.00762939453125,1.0,0.5537620186805725,0.3123024106025696,0.3123024106025696,1.0,1.0,-2.9709646701812744,0.6354315280914307,2.335533142089844,-0.0346140749752521,0.9306078553199768,0.9306078553199768,0.0,131.9858856201172,138.0,52538.25,0.0,2163.505126953125,1.0,279.7410888671875,283.2323913574219,296.0932006835937,299.4448547363281,293.1499938964844,293.1499938964844,279.45001220703125,32850.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773291707038879,1.0,0.0,0.0,3.5986270904541016,3.598649978637696,8.641059139335994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.349609375,0.0,1453.530517578125,1895.4371337890625,0.0,3191.5458984375,0.8914629220962524,1.0,0.0,3.0,1.0,0.0
18100620,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9990000128746032,0.6460998058319092,0.5030691027641296,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.4222946763038635,0.050000000745058,0.0503663904964923,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.897089421749115,0.4035719633102417,0.2835201025009155,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8875823020935059,0.3911693096160888,0.3721294999122619,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7969065308570862,0.2798686325550079,1.2687132358551023,284.8788757324219,284.95001220703125,299.8239440917969,293.1151733398437,298.683349609375,298.3504333496094,284.8761291503906,1.0,0.5547761917114258,0.3128247261047363,0.3128247261047363,1.0,1.0,-2.975043773651123,0.6380485892295837,2.3369951248168945,-0.0328754968941211,0.8424302935600281,0.8424302935600281,0.0,132.7414093017578,138.0,53405.734375,0.0,2174.427734375,1.0,279.4996643066406,283.0858154296875,296.15240478515625,299.66259765625,293.1499938964844,293.1499938964844,279.45001220703125,37597.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843472599983215,1.0,0.0,0.0,3.565315723419189,3.5653390884399414,8.481824238515401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.97509765625,0.0,1452.6539306640625,1895.4371337890625,0.0,3257.306396484375,0.8851163387298584,1.0,0.0,3.0,1.0,0.0
18100680,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.6441682577133179,0.5060833096504211,297.0024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.4212436079978943,0.050000000745058,0.0504019297659397,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8951783180236816,0.4034329354763031,0.2834540903568268,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8858237266540527,0.3911920189857483,0.3721961379051208,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.7952251434326172,0.2797566652297973,1.2684850692749023,284.90679931640625,284.95001220703125,299.8326721191406,293.1131896972656,298.6855773925781,298.350830078125,284.9085998535156,1.0,0.5558653473854065,0.3133470416069031,0.3133470416069031,1.0,1.0,-2.9784364700317383,0.6404711008071899,2.337965488433838,-0.0311744157224893,0.8408589959144592,0.8408589959144592,0.0,133.77769470214844,141.0,53232.96484375,0.0,2185.6044921875,1.0,279.4585876464844,283.11346435546875,296.1407165527344,299.60504150390625,293.1499938964844,293.1499938964844,279.75,38693.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869603872299194,1.0,0.0,0.0,3.4797921180725098,3.4798150062561035,8.079786653070187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.34912109375,0.0,1371.134033203125,1895.4371337890625,0.0,3281.770263671875,0.8698610663414001,1.0,0.0,3.0,1.0,0.0
18100740,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.6426153779029846,0.5090731978416443,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.4202199578285217,0.050000000745058,0.0504373908042907,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8934249877929688,0.4036903083324432,0.2835058271884918,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8841966390609741,0.3915388286113739,0.3723869025707245,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.7936360239982605,0.2798603475093841,1.2685654163360596,285.0226745605469,284.95001220703125,299.84136962890625,293.1112670898437,298.6880798339844,298.3515319824219,285.0248107910156,1.0,0.5570551753044128,0.3138693273067474,0.3138693273067474,1.0,1.0,-2.9824585914611816,0.643079400062561,2.33937931060791,-0.0294488929212093,0.9229716658592224,0.9229716658592224,0.0,134.8357391357422,141.0,52598.42578125,0.0,2198.022216796875,1.0,279.6974182128906,283.2405700683594,296.08160400390625,299.4031677246094,293.1499938964844,293.1499938964844,279.75,33613.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809103965759277,1.0,0.0,0.0,3.541510343551636,3.541532754898072,8.368937187697156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.689453125,0.0,1398.458740234375,1895.4371337890625,0.0,3225.11181640625,0.8810230493545532,1.0,0.0,3.0,1.0,0.0
18100800,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.9990000128746032,0.6411145329475403,0.511717677116394,297.0081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.4193297922611236,0.050000000745058,0.0504689030349254,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8921458125114441,0.4040864109992981,0.2837916910648346,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.8830015659332275,0.3920068740844726,0.3728414475917816,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7924299240112305,0.280054360628128,1.2695178985595703,285.01202392578125,284.95001220703125,299.8500061035156,293.1093444824219,298.6906433105469,298.35235595703125,285.010498046875,1.0,0.5583738088607788,0.3143916428089142,0.3143916428089142,1.0,1.0,-2.987709045410156,0.6460447907447815,2.3416640758514404,-0.027604779228568,0.9392430186271667,0.9392430186271667,0.0,135.84429931640625,144.0,52816.4609375,0.0,2212.38134765625,1.0,279.74127197265625,283.22833251953125,296.0888061523437,299.4574279785156,293.1499938964844,293.1499938964844,279.45001220703125,32734.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789810538291931,1.0,0.0,0.0,3.622215747833252,3.622238874435425,8.754712439440482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.212890625,0.0,1478.232177734375,1895.4371337890625,0.0,3207.030517578125,0.8966816067695618,1.0,0.0,3.0,1.0,0.0
18100860,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.637493371963501,0.5165172815322876,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.4177497625350952,0.050000000745058,0.0505265966057777,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8890241384506226,0.4028733372688293,0.2835411429405212,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8799952864646912,0.3909157216548919,0.372590959072113,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7893987894058228,0.2787327766418457,1.26719331741333,284.8765869140625,284.95001220703125,299.8586120605469,293.10748291015625,298.68389892578125,298.3414001464844,284.8730773925781,1.0,0.5596244931221008,0.3148443400859833,0.3148443400859833,1.0,1.0,-2.990163326263428,0.6480152606964111,2.3421480655670166,-0.0259428955614566,0.8479554653167725,0.8479554653167725,0.0,137.4160614013672,144.0,53668.16796875,0.0,2224.708984375,1.0,279.49908447265625,283.0765380859375,296.1471862792969,299.6755676269531,293.1499938964844,293.1499938964844,279.45001220703125,37440.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861998319625854,1.0,0.0,0.0,3.592522621154785,3.592546463012696,8.611768294031208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.36865234375,0.0,1480.7623291015625,1895.4371337890625,0.0,3274.651611328125,0.8910326361656189,1.0,0.0,3.0,1.0,0.0
18100920,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9990000128746032,0.6333600282669067,0.5228302478790283,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.4157371520996094,0.050000000745058,0.0506033934652805,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8845471143722534,0.4018464684486389,0.2828041911125183,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8756698966026306,0.3899933397769928,0.3717093765735626,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7849979996681213,0.2775318324565887,1.2619251012802124,284.8998718261719,284.95001220703125,299.8671569824219,293.1056823730469,298.6794738769531,298.3332824707031,284.9016418457031,1.0,0.5607048273086548,0.3152970373630523,0.3152970373630523,1.0,1.0,-2.9895665645599365,0.6490947604179382,2.3404719829559326,-0.0245857555419206,0.8414289355278015,0.8414289355278015,0.0,139.345703125,132.0,53382.0390625,0.0,2233.486083984375,1.0,279.4583740234375,283.10260009765625,296.1337890625,299.61151123046875,293.1499938964844,293.1499938964844,279.75,38964.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887899518013,1.0,0.0,0.0,3.499375104904175,3.499398231506348,8.170982823685335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.3037109375,0.0,1393.2227783203125,1895.4371337890625,0.0,3298.8896484375,0.8743167519569397,1.0,0.0,3.0,1.0,0.0
18100980,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.6300655007362366,0.5234891176223755,296.98406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.4155314862728119,0.050000000745058,0.0506115183234214,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8836376070976257,0.4014597237110138,0.2823090851306915,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.874808669090271,0.3896214962005615,0.3710968494415283,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7837122678756714,0.2767471969127655,1.2574758529663086,285.0123291015625,284.95001220703125,299.875732421875,293.1039733886719,298.67889404296875,298.3302001953125,285.0138244628906,1.0,0.5596045851707458,0.3157497048377991,0.3157497048377991,1.0,1.0,-2.983703374862671,0.6486356258392334,2.3350679874420166,-0.0233902782201766,0.9186798930168152,0.9186798930168152,0.0,139.3383026123047,132.0,52577.6015625,0.0,2223.07080078125,1.0,279.6977844238281,283.2289733886719,296.072265625,299.39923095703125,293.1499938964844,293.1499938964844,279.75,34018.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824025988578796,1.0,0.0,0.0,3.5525081157684326,3.552530765533448,8.420995527558262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.6171875,0.0,1412.9525146484375,1895.4371337890625,0.0,3239.0927734375,0.8837235569953918,1.0,0.0,3.0,1.0,0.0
18101040,296.9357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9990000128746032,0.6278649568557739,0.5200366973876953,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.4166197776794433,0.050000000745058,0.0505694709718227,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8854647278785706,0.4013614654541015,0.282147616147995,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8765919208526611,0.3895175457000732,0.370873749256134,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7848451137542725,0.2762137651443481,1.254468321800232,284.9952392578125,284.95001220703125,299.8842468261719,293.102294921875,298.6813659667969,298.3309936523437,284.9931335449219,1.0,0.5575668811798096,0.3162024021148681,0.3162024021148681,1.0,1.0,-2.9754302501678467,0.6474751234054565,2.32795524597168,-0.0224409103393554,0.9261183738708496,0.9261183738708496,0.0,137.96043395996094,120.0,52569.703125,0.0,2201.509521484375,1.0,279.7413635253906,283.2147521972656,296.0765686035156,299.43902587890625,293.1499938964844,293.1499938964844,279.45001220703125,33396.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798055648803711,1.0,0.0,0.0,3.619648933410645,3.619672298431397,8.742310342313431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.5361328125,0.0,1480.3453369140625,1895.4371337890625,0.0,3214.758544921875,0.8964806795120239,1.0,0.0,3.0,1.0,0.0
18101100,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9990000128746032,0.6259632706642151,0.5142804384231567,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.4184820652008056,0.050000000745058,0.0504999458789825,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8886328339576721,0.4009660482406616,0.281950831413269,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.8797149062156677,0.3891869485378265,0.3706300556659698,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.7872320413589478,0.2755785584449768,1.251631498336792,284.8605041503906,284.95001220703125,299.8927307128906,293.1006774902344,298.685302734375,298.33380126953125,284.8578491210937,1.0,0.5547018051147461,0.3166550993919372,0.3166550993919372,1.0,1.0,-2.964494705200196,0.6455309391021729,2.3189637660980225,-0.0216334462165832,0.8293241262435913,0.8293241262435913,0.0,135.78514099121094,120.0,53140.3984375,0.0,2171.39013671875,1.0,279.4994506835937,283.06951904296875,296.1315612792969,299.6370544433594,293.1499938964844,293.1499938964844,279.45001220703125,38801.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859636187553406,1.0,0.0,0.0,3.5620675086975098,3.562091112136841,8.466377039439976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.44677734375,0.0,1457.9786376953125,1895.4371337890625,0.0,3272.4404296875,0.8849905729293823,1.0,0.0,3.0,1.0,0.0
18101160,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9990000128746032,0.6247953772544861,0.5070030093193054,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.4209285080432892,0.050000000745058,0.0504131689667701,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8925520777702332,0.400522917509079,0.2815501391887665,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8836208581924438,0.3888226747512817,0.3701657652854919,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7903550863265991,0.2749642431735992,1.24824857711792,284.8914489746094,284.95001220703125,299.9012145996094,293.09912109375,298.69073486328125,298.3385009765625,284.892822265625,1.0,0.5511062741279602,0.31723752617836,0.31723752617836,1.0,1.0,-2.9505414962768555,0.6430335640907288,2.3075079917907715,-0.0207341834902763,0.8243401646614075,0.8243401646614075,0.0,133.05479431152344,108.0,52639.78125,0.0,2133.485595703125,1.0,279.4586181640625,283.1053161621094,296.1151733398437,299.5542907714844,293.1499938964844,293.1499938964844,279.75,39974.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871682286262512,1.0,0.0,0.0,3.4484548568725586,3.4484777450561523,7.934917221064097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.57470703125,0.0,1348.382080078125,1895.4371337890625,0.0,3283.715087890625,0.863994836807251,1.0,0.0,3.0,1.0,0.0
18101220,296.9505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.9990000128746032,0.6251741647720337,0.4975770711898803,296.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.4242631494998932,0.050000000745058,0.0503025837242603,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.898056149482727,0.4005286693572998,0.2813051640987396,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8890767693519592,0.3888399600982666,0.3698786497116089,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7948986291885376,0.2746865153312683,1.2456728219985962,285.001220703125,284.95001220703125,299.90966796875,293.0976257324219,298.6980895996094,298.3456115722656,285.0022888183594,1.0,0.5469512343406677,0.3178199231624603,0.3178199231624603,1.0,1.0,-2.935343980789185,0.640185534954071,2.2951583862304688,-0.0199893973767757,0.8964400291442871,0.8964400291442871,0.0,129.67105102539062,108.0,51724.46484375,0.0,2090.526611328125,1.0,279.6963195800781,283.2312316894531,296.0530090332031,299.3315124511719,293.1499938964844,293.1499938964844,279.75,34639.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794367909431458,1.0,0.0,0.0,3.4916694164276123,3.4916915893554688,8.135036750900326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.95751953125,0.0,1354.3087158203125,1895.4371337890625,0.0,3211.30224609375,0.8707766532897949,1.0,0.0,3.0,1.0,0.0
18101280,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.9990000128746032,0.6266599893569946,0.4860388934612274,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.4286235570907593,0.050000000745058,0.0501700043678283,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.905362904071808,0.4006852507591247,0.2813010811805725,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8962597250938416,0.3889988362789154,0.3698711991310119,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8010313510894775,0.2745924890041351,1.2443538904190063,284.98211669921875,284.95001220703125,299.9181213378906,293.09619140625,298.7069091796875,298.3546142578125,284.9801330566406,1.0,0.5423735976219177,0.318402349948883,0.318402349948883,1.0,1.0,-2.9197185039520264,0.6371999979019165,2.2825183868408203,-0.0193489510565996,0.8982134461402893,0.8982134461402893,0.0,125.71340942382812,111.0,51589.875,0.0,2044.4017333984373,1.0,279.7408142089844,283.2177429199219,296.0581359863281,299.3631896972656,293.1499938964844,293.1499938964844,280.04998779296875,34067.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756319880485535,1.0,0.0,0.0,3.547899007797241,3.547921895980835,8.399159128202882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.16015625,0.0,1408.4608154296875,1895.4371337890625,0.0,3175.6328125,0.880850076675415,1.0,0.0,3.0,1.0,0.0
18101340,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732421875,0.9990000128746032,0.6288918256759644,0.4780476093292236,296.9823913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.4318374097347259,0.050000000745058,0.0500800460577011,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.9108981490135192,0.4009547233581543,0.281349778175354,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.9014424681663512,0.3892673850059509,0.3699451982975006,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8054487109184265,0.274649828672409,1.243717908859253,285.072998046875,284.95001220703125,299.9265441894531,293.09478759765625,298.7152404785156,298.3628234863281,285.07476806640625,1.0,0.5396126508712769,0.3189847767353058,0.3189847767353058,1.0,1.0,-2.9093711376190186,0.6357617378234863,2.273609399795532,-0.0186563935130834,0.9834104180336,0.9834104180336,0.0,123.02518463134766,111.0,50762.43359375,0.0,2013.7841796875,1.0,279.99664306640625,283.33013916015625,296.0328674316406,299.2190246582031,293.1499938964844,293.1499938964844,280.04998779296875,31510.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681448101997375,1.0,0.0,0.0,3.6324307918548575,3.632453680038452,8.804160529507499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.27099609375,0.0,1480.277099609375,1895.4371337890625,0.0,3105.407470703125,0.8992784023284912,1.0,0.0,3.0,1.0,0.0
18101400,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.9990000128746032,0.6311966776847839,0.4719442725181579,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575866699219,0.4344047605991363,0.050000000745058,0.0500123128294944,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9155574440956116,0.4012823104858398,0.2815431654453277,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9056983590126038,0.3895981907844543,0.3702001869678497,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8090064525604248,0.2748071551322937,1.2440201044082642,285.0495910644531,284.95001220703125,299.9349365234375,293.0934143066406,298.7221984863281,298.3692932128906,285.0462951660156,1.0,0.5375972390174866,0.3195672035217285,0.3195672035217285,1.0,1.0,-2.902850151062012,0.6354362368583679,2.267413854598999,-0.0176799967885017,1.0,1.0,0.0,121.05037689208984,114.0,50883.05078125,0.0,1993.196533203125,1.0,280.04156494140625,283.3059997558594,296.0594482421875,299.3007507324219,293.1499938964844,293.1499938964844,279.75,31377.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865912139415741,1.0,0.0,0.0,3.730182409286499,3.730206251144409,9.284390785069264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.6904296875,0.0,1588.874267578125,1895.4371337890625,0.0,3084.462646484375,0.9198867082595824,1.0,0.0,3.0,1.0,0.0
18101460,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.9990000128746032,0.6325998902320862,0.4678549170494079,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.4361815452575683,0.050000000745058,0.049967423081398,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9186851978302002,0.4011226594448089,0.2815972864627838,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9086471796035768,0.3895277380943298,0.3703114092350006,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8113290071487427,0.2746981382369995,1.2440401315689087,284.8856506347656,284.95001220703125,299.9432983398437,293.09210205078125,298.7273864746094,298.3733825683594,284.87799072265625,1.0,0.5361956357955933,0.3202898502349853,0.3202898502349853,1.0,1.0,-2.898101806640625,0.6359841227531433,2.262117862701416,-0.0162799190729856,0.9031742215156556,0.9031742215156556,0.0,119.72052764892578,114.0,51874.25390625,0.0,1978.788330078125,1.0,279.79620361328125,283.1233215332031,296.130126953125,299.5390319824219,293.1499938964844,293.1499938964844,279.75,35220.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736060261726379,1.0,0.0,0.0,3.7413816452026367,3.7414064407348633,9.340224096376916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.86962890625,0.0,1631.2515869140625,1895.4371337890625,0.0,3156.634033203125,0.9231818318367004,1.0,0.0,3.0,1.0,0.0
18101520,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.6332052946090698,0.4660207331180572,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.4369937181472778,0.050000000745058,0.0499474555253982,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9197367429733276,0.4006839096546173,0.2813260853290558,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9097285866737366,0.3892121315002441,0.3700557351112366,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8121126294136047,0.2743952870368957,1.242845892906189,284.8791198730469,284.95001220703125,299.9516906738281,293.0908203125,298.7322082519531,298.3769836425781,284.881103515625,1.0,0.5352436304092407,0.3210124969482422,0.3210124969482422,1.0,1.0,-2.8938026428222656,0.6366870403289795,2.257115602493286,-0.0149000845849514,0.873123049736023,0.873123049736023,0.0,119.03597259521484,117.0,51596.5625,0.0,1968.3433837890625,1.0,279.7572631835937,283.1264953613281,296.12274169921875,299.4878845214844,293.1499938964844,293.1499938964844,280.04998779296875,38388.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769240975379944,1.0,0.0,0.0,3.657496929168701,3.6575214862823486,8.926089094529743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7405.916015625,0.0,1559.432861328125,1895.4371337890625,0.0,3187.748046875,0.9084603786468506,1.0,0.0,3.0,1.0,0.0
18101580,297.09088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.6340748071670532,0.4650933742523193,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.4374080002307892,0.050000000745058,0.0499374121427536,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9202236533164978,0.4007044434547424,0.2811509072780609,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9102542996406556,0.3892673254013061,0.3698970675468445,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8124369978904724,0.2743394076824188,1.2419016361236572,285.0087890625,284.95001220703125,299.96002197265625,293.089599609375,298.7373046875,298.3808898925781,285.012451171875,1.0,0.5347040891647339,0.321735143661499,0.321735143661499,1.0,1.0,-2.891134262084961,0.6378707885742188,2.253263473510742,-0.0134827895089983,0.9571385979652404,0.9571385979652404,0.0,118.66143035888672,117.0,50727.62890625,0.0,1962.1217041015625,1.0,280.0014343261719,283.2714233398437,296.05841064453125,299.2699584960937,293.1499938964844,293.1499938964844,280.04998779296875,34178.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704284429550171,1.0,0.0,0.0,3.698166847229004,3.698190927505493,9.125701581069734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.55126953125,0.0,1573.610107421875,1895.4371337890625,0.0,3126.82958984375,0.9164068698883056,1.0,0.0,3.0,1.0,0.0
