time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18101640,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9990000128746032,0.6349831819534302,0.4643632471561432,296.9984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.4377357363700866,0.050000000745058,0.0499294959008693,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.9209518432617188,0.400968849658966,0.2812836468219757,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9109542369842528,0.3895275890827179,0.3700818717479706,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8128912448883057,0.2744324505329132,1.242096781730652,285.0069580078125,284.95001220703125,299.9683532714844,293.08837890625,298.7426147460937,298.3850402832031,285.0055236816406,1.0,0.5345699787139893,0.3224577903747558,0.3224577903747558,1.0,1.0,-2.890859365463257,0.6397596001625061,2.2510998249053955,-0.0118790781125426,0.9766215085983276,0.9766215085983276,0.0,118.4332046508789,120.0,50814.55078125,0.0,1960.5380859375,1.0,280.04254150390625,283.2668151855469,296.06280517578125,299.31268310546875,293.1499938964844,293.1499938964844,279.75,33221.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677970767021179,1.0,0.0,0.0,3.7686028480529785,3.768627405166626,9.476631817051384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8189.54345703125,0.0,1647.7000732421875,1895.4371337890625,0.0,3102.1455078125,0.9300061464309692,1.0,0.0,3.0,1.0,0.0
18101700,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9990000128746032,0.6349843740463257,0.4646506607532501,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.437606543302536,0.050000000745058,0.0499326214194297,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9208344221115112,0.4008504748344421,0.2813651263713836,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.9108641743659972,0.3894684016704559,0.3702125251293182,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.8127356171607971,0.2742945253849029,1.2421293258666992,284.8660888671875,284.95001220703125,299.9766845703125,293.0871887207031,298.74713134765625,298.3882751464844,284.8612365722656,1.0,0.5347445011138916,0.3231804370880127,0.3231804370880127,1.0,1.0,-2.8915023803710938,0.6419166922569275,2.249585628509521,-0.010130725800991,0.8795238137245178,0.8795238137245178,0.0,118.52408599853516,120.0,51733.9765625,0.0,1962.025634765625,1.0,279.7958068847656,283.1072998046875,296.1231994628906,299.5291748046875,293.1499938964844,293.1499938964844,279.75,37308.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747034668922424,1.0,0.0,0.0,3.743673801422119,3.743699073791504,9.35167292936967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7934.48193359375,0.0,1649.9423828125,1895.4371337890625,0.0,3166.92578125,0.924942433834076,1.0,0.0,3.0,1.0,0.0
18101760,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.6342693567276001,0.4663455784320831,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.4368495345115661,0.050000000745058,0.0499510876834392,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9193096160888672,0.4005463123321533,0.2811838090419769,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9094823598861694,0.3892399966716766,0.3700418174266815,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8115575313568115,0.274012953042984,1.2410988807678225,284.88409423828125,284.95001220703125,299.9849853515625,293.0860595703125,298.7509460449219,298.390625,284.8868408203125,1.0,0.5351195335388184,0.3237156569957733,0.3237156569957733,1.0,1.0,-2.891899347305298,0.6435247659683228,2.248374462127685,-0.0088266190141439,0.864187479019165,0.864187479019165,0.0,118.99668884277344,123.0,51485.1875,0.0,1964.9970703125,1.0,279.7572631835937,283.1313171386719,296.1119384765625,299.4685363769531,293.1499938964844,293.1499938964844,280.04998779296875,39359.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771570324897766,1.0,0.0,0.0,3.643559455871582,3.6435840129852295,8.858190199134697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.9453125,0.0,1551.1099853515625,1895.4371337890625,0.0,3189.93212890625,0.9064537286758424,1.0,0.0,3.0,1.0,0.0
18101820,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9990000128746032,0.6338475346565247,0.4682776927947998,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.4359963238239288,0.050000000745058,0.0499722100794315,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.91777765750885,0.4007033705711365,0.2811288237571716,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9080695509910583,0.389384925365448,0.3700008392333984,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8103157877922058,0.2739827036857605,1.2404189109802246,285.0176696777344,284.95001220703125,299.9932556152344,293.0849304199219,298.7550354003906,298.39337158203125,285.0214538574219,1.0,0.5357008576393127,0.3242508471012115,0.3242508471012115,1.0,1.0,-2.893310546875,0.6454020738601685,2.247908353805542,-0.0074720112606883,0.9533003568649292,0.9533003568649292,0.0,119.5756378173828,123.0,50705.90234375,0.0,1970.1572265625,1.0,280.0011291503906,283.27801513671875,296.0494079589844,299.2557678222656,293.1499938964844,293.1499938964844,280.04998779296875,34335.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702917695045471,1.0,0.0,0.0,3.6887340545654297,3.688758134841919,9.079207643480912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.3203125,0.0,1564.1038818359375,1895.4371337890625,0.0,3125.547607421875,0.9145450592041016,1.0,0.0,3.0,1.0,0.0
18101880,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.6334872841835022,0.4699198603630066,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.4352791011333465,0.050000000745058,0.0499901995062828,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9168398976325988,0.4010739922523498,0.2813640832901001,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.9071685075759888,0.3897100389003753,0.3702832758426666,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8094671964645386,0.2740870714187622,1.2408161163330078,285.0177307128906,284.95001220703125,300.0015563964844,293.0838317871094,298.7589111328125,298.3960876464844,285.0165100097656,1.0,0.5365069508552551,0.3247860670089721,0.3247860670089721,1.0,1.0,-2.896403551101685,0.6477612257003784,2.248642444610596,-0.0055827153846621,0.9773103594779968,0.9773103594779968,0.0,120.16075897216795,126.0,50859.0390625,0.0,1978.1124267578125,1.0,280.0424499511719,283.2745056152344,296.0567932128906,299.3054504394531,293.1499938964844,293.1499938964844,279.75,33145.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86766117811203,1.0,0.0,0.0,3.762709379196167,3.7627339363098153,9.447015827390716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.69677734375,0.0,1640.2005615234375,1895.4371337890625,0.0,3100.8701171875,0.9286834001541138,1.0,0.0,3.0,1.0,0.0
18101940,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.6322572231292725,0.4722058773040771,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.4342930614948272,0.050000000745058,0.0500153414905071,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.9153454899787904,0.4010413587093353,0.281528115272522,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9057700634002686,0.3896969854831695,0.370487779378891,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8081990480422974,0.2739501297473907,1.2409799098968506,284.87774658203125,284.95001220703125,300.00982666015625,293.0827331542969,298.7621154785156,298.3980712890625,284.8727722167969,1.0,0.5374681353569031,0.3253212571144104,0.3253212571144104,1.0,1.0,-2.899822950363159,0.6502168774604797,2.249606132507324,-0.0035986164584755,0.8846144080162048,0.8846144080162048,0.0,120.94367218017578,126.0,51854.68359375,0.0,1987.59619140625,1.0,279.7958679199219,283.1146545410156,296.1197204589844,299.529296875,293.1499938964844,293.1499938964844,279.75,36979.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874789297580719,1.0,0.0,0.0,3.744705677032471,3.744730949401856,9.356828627460344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.6689453125,0.0,1648.6278076171875,1895.4371337890625,0.0,3167.73095703125,0.9250684380531312,1.0,0.0,3.0,1.0,0.0
18102000,297.0755615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.9990000128746032,0.6303513050079346,0.475576102733612,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.4328654706478119,0.050000000745058,0.050052672624588,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9127418994903564,0.4007989764213562,0.281412273645401,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9034072756767272,0.3894922733306885,0.3703691363334656,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8060526251792908,0.2736533880233764,1.2400100231170654,284.892333984375,284.95001220703125,300.01806640625,293.0816650390625,298.7649841308594,298.3996276855469,284.8948669433594,1.0,0.5384976863861084,0.3258564472198486,0.3258564472198486,1.0,1.0,-2.9024720191955566,0.6524423360824585,2.250029802322388,-0.0016111454460769,0.8703629374504089,0.8703629374504089,0.0,122.00902557373048,129.0,51681.62890625,0.0,1997.2274169921875,1.0,279.7572326660156,283.1342468261719,296.1104736328125,299.47637939453125,293.1499938964844,293.1499938964844,280.04998779296875,38934.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877637505531311,1.0,0.0,0.0,3.6547152996063232,3.65473985671997,8.912517728276725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7411.2333984375,0.0,1560.4066162109375,1895.4371337890625,0.0,3194.436279296875,0.908608376979828,1.0,0.0,3.0,1.0,0.0
18102060,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.6288084387779236,0.4789278507232666,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.4314757585525512,0.050000000745058,0.0500900633633136,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.910343050956726,0.401001513004303,0.2814053893089294,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9012178182601928,0.3896443843841553,0.3703576922416687,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8039636611938477,0.2735930681228637,1.239302158355713,285.0249938964844,284.95001220703125,300.0263366699219,293.08062744140625,298.7683410644531,298.40167236328125,285.02886962890625,1.0,0.5396198034286499,0.3263179063796997,0.3263179063796997,1.0,1.0,-2.905670642852783,0.6546469330787659,2.251023769378662,0.0002329984417883,0.9613824486732484,0.9613824486732484,0.0,123.09688568115234,129.0,50933.3828125,0.0,2007.9000244140625,1.0,280.00146484375,283.280029296875,296.0488586425781,299.2676696777344,293.1499938964844,293.1499938964844,280.04998779296875,34105.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711971044540405,1.0,0.0,0.0,3.7032954692840576,3.703319549560547,9.15103044007992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.84423828125,0.0,1578.8961181640625,1895.4371337890625,0.0,3134.03955078125,0.9175962209701538,1.0,0.0,3.0,1.0,0.0
18102120,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.6274051666259766,0.4818028211593628,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.4303070902824402,0.050000000745058,0.0501223132014274,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.908668041229248,0.4014182686805725,0.2816824913024902,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8996177911758423,0.3899740278720855,0.3706593513488769,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8023888468742371,0.2736628949642181,1.239620566368103,285.0260314941406,284.95001220703125,300.0345764160156,293.0795593261719,298.7728881835937,298.4040222167969,285.0248107910156,1.0,0.5408734679222107,0.3267793357372284,0.3267793357372284,1.0,1.0,-2.910242080688477,0.6572529673576355,2.2529890537261963,0.0021581957116723,0.9886743426322936,0.9886743426322936,0.0,124.1069793701172,132.0,51132.91796875,0.0,2020.4906005859373,1.0,280.0425720214844,283.2768859863281,296.0562744140625,299.3203125,293.1499938964844,293.1499938964844,279.75,32932.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8689416646957397,1.0,0.0,0.0,3.7804131507873535,3.78043794631958,9.536123002362728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.029296875,0.0,1659.3897705078125,1895.4371337890625,0.0,3112.882568359375,0.9325488805770874,1.0,0.0,3.0,1.0,0.0
18102180,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.9990000128746032,0.6251819133758545,0.4851218461990356,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.4289844036102295,0.050000000745058,0.0501597896218299,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9066476821899414,0.4014301002025604,0.2818876802921295,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8976807594299316,0.3899614214897156,0.3708792328834533,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.800516664981842,0.2734858691692352,1.2396794557571411,284.8840637207031,284.95001220703125,300.0428161621094,293.0785217285156,298.77716064453125,298.406005859375,284.8786926269531,1.0,0.5422031879425049,0.3272407948970794,0.3272407948970794,1.0,1.0,-2.914860248565674,0.6598795652389526,2.2549808025360107,0.004025422502309,0.8972054719924927,0.8972054719924927,0.0,125.24842071533205,132.0,52203.27734375,0.0,2033.8466796875,1.0,279.79541015625,283.1136779785156,296.1191101074219,299.5483703613281,293.1499938964844,293.1499938964844,279.75,36500.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764244318008423,1.0,0.0,0.0,3.771538257598877,3.7715635299682617,9.491401442573988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.87353515625,0.0,1676.505126953125,1895.4371337890625,0.0,3183.063232421875,0.930907130241394,1.0,0.0,3.0,1.0,0.0
18102240,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9990000128746032,0.6223486065864563,0.4893831312656402,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.4273270666599273,0.050000000745058,0.0502083264291286,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9037525057792664,0.4012141227722168,0.281805157661438,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8948920369148254,0.3897394239902496,0.3707644343376159,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7978686690330505,0.2731306850910187,1.238545298576355,284.8926696777344,284.95001220703125,300.051025390625,293.0774841308594,298.7801208496094,298.40631103515625,284.8950500488281,1.0,0.5435330271720886,0.3277022242546081,0.3277022242546081,1.0,1.0,-2.9184415340423584,0.662207305431366,2.256234169006348,0.0056335818953812,0.8799596428871155,0.8799596428871155,0.0,126.62073516845705,135.0,52064.41796875,0.0,2046.65380859375,1.0,279.7570495605469,283.1271667480469,296.11004638671875,299.49908447265625,293.1499938964844,293.1499938964844,280.04998779296875,38597.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796566724777222,1.0,0.0,0.0,3.6895558834075928,3.6895806789398193,9.083254326469614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.89697265625,0.0,1597.272216796875,1895.4371337890625,0.0,3213.36328125,0.9160304665565492,1.0,0.0,3.0,1.0,0.0
18102300,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.6199913024902344,0.4935304820537567,297.0257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.4257567226886749,0.050000000745058,0.0502559766173362,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.9011491537094116,0.4014444053173065,0.281822919845581,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8922856450080872,0.3898722231388092,0.3707441091537475,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7953536510467529,0.2730059325695038,1.2376039028167725,285.0265808105469,284.95001220703125,300.0592346191406,293.07647705078125,298.7835388183594,298.4071655273437,285.0306701660156,1.0,0.5448971390724182,0.3281636536121368,0.3281636536121368,1.0,1.0,-2.922346591949463,0.6646479964256287,2.257698535919189,0.0070148641243577,0.972049593925476,0.972049593925476,0.0,127.96984100341795,135.0,51299.0625,0.0,2059.922607421875,1.0,280.0022888183594,283.274658203125,296.0477905273437,299.2893371582031,293.1499938964844,293.1499938964844,280.04998779296875,34069.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734914660453796,1.0,0.0,0.0,3.7365915775299072,3.736616134643554,9.3163237124827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.548828125,0.0,1616.8677978515625,1895.4371337890625,0.0,3155.5595703125,0.9249809384346008,1.0,0.0,3.0,1.0,0.0
18102360,296.989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.9990000128746032,0.6178632974624634,0.4970821738243103,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.4244442880153656,0.050000000745058,0.0502970851957798,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8992698192596436,0.4019052386283874,0.2821319103240967,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8903383016586304,0.3901933431625366,0.3710420429706573,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7934181690216064,0.2730191349983215,1.237694501876831,285.0289001464844,284.95001220703125,300.0674743652344,293.075439453125,298.7872314453125,298.40838623046875,285.0277099609375,1.0,0.5463469624519348,0.3285714983940124,0.3285714983940124,1.0,1.0,-2.9275014400482178,0.6673389077186584,2.260162591934204,0.008193033747375,1.0,1.0,0.0,129.19293212890625,138.0,51490.90625,0.0,2074.7060546875,1.0,280.0428161621094,283.2723388671875,296.05426025390625,299.34112548828125,293.1499938964844,293.1499938964844,279.75,32940.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714033365249634,1.0,0.0,0.0,3.812582492828369,3.812607526779175,9.699108431959758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.7001953125,0.0,1697.774658203125,1895.4371337890625,0.0,3135.97412109375,0.9398143291473388,1.0,0.0,3.0,1.0,0.0
18102420,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.614960253238678,0.5009452700614929,297.0304870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.4230497479438782,0.050000000745058,0.0503421314060688,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8971458077430725,0.4019635021686554,0.2823747992515564,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8881593942642212,0.3901724517345428,0.3712623417377472,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7912793755531311,0.2727869749069214,1.2375425100326538,284.88494873046875,284.95001220703125,300.07568359375,293.07440185546875,298.7903137207031,298.40887451171875,284.87921142578125,1.0,0.5478336811065674,0.3289793133735657,0.3289793133735657,1.0,1.0,-2.932574510574341,0.6699990630149841,2.262575387954712,0.0093581331893801,0.9087488055229188,0.9087488055229188,0.0,130.5131072998047,138.0,52580.5859375,0.0,2089.882568359375,1.0,279.7947082519531,283.10626220703125,296.1160888671875,299.56903076171875,293.1499938964844,293.1499938964844,279.75,36306.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789501786231995,1.0,0.0,0.0,3.807228565216065,3.807254314422608,9.671886118667317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.91796875,0.0,1717.6217041015625,1895.4371337890625,0.0,3206.7412109375,0.9389039278030396,1.0,0.0,3.0,1.0,0.0
18102480,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9990000128746032,0.6114768981933594,0.505625307559967,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.4214047789573669,0.050000000745058,0.0503972023725509,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8942309617996216,0.4017841517925262,0.2823259532451629,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8852389454841614,0.3899327218532562,0.3711419403553009,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7884604334831238,0.2723691761493683,1.2361769676208496,284.8898010253906,284.95001220703125,300.0838928222656,293.0733337402344,298.7928161621094,298.4086608886719,284.89208984375,1.0,0.5492837429046631,0.3293871283531189,0.3293871283531189,1.0,1.0,-2.93642258644104,0.6722869277000427,2.2641355991363525,0.0105479750782251,0.8885235786437988,0.8885235786437988,0.0,132.04615783691406,126.0,52446.96875,0.0,2104.087646484375,1.0,279.7568054199219,283.1163330078125,296.1065979003906,299.5195617675781,293.1499938964844,293.1499938964844,280.04998779296875,38498.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822280168533325,1.0,0.0,0.0,3.728413581848145,3.728438854217529,9.275588581658668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.25048828125,0.0,1641.26611328125,1895.4371337890625,0.0,3237.456787109375,0.9245659112930298,1.0,0.0,3.0,1.0,0.0
18102540,296.93316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9990000128746032,0.608843982219696,0.5053483247756958,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.4215009212493896,0.050000000745058,0.0503939241170883,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.894402265548706,0.4020416736602783,0.2823286950588226,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8853289484977722,0.3900351226329803,0.3710489273071289,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7882829904556274,0.2721704244613647,1.2346887588500977,285.0222473144531,284.95001220703125,300.09210205078125,293.0722961425781,298.79742431640625,298.4114074707031,285.0259704589844,1.0,0.5485615134239197,0.3297949433326721,0.3297949433326721,1.0,1.0,-2.9342041015625,0.6727301478385925,2.2614738941192627,0.0115742310881614,0.9786136150360109,0.9786136150360109,0.0,131.88233947753906,126.0,51579.07421875,0.0,2099.474853515625,1.0,280.00311279296875,283.2637939453125,296.0436706542969,299.3058776855469,293.1499938964844,293.1499938964844,280.04998779296875,34243.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760417699813843,1.0,0.0,0.0,3.770755052566528,3.770779848098755,9.487458783041802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.40576171875,0.0,1658.131103515625,1895.4371337890625,0.0,3179.475341796875,0.9326884746551514,1.0,0.0,3.0,1.0,0.0
18102600,296.93182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.9990000128746032,0.607335090637207,0.5012940764427185,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.422925740480423,0.050000000745058,0.0503462255001068,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8971675634384155,0.402527391910553,0.2825913429260254,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8879196643829346,0.3903202414512634,0.3712281882762909,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.7903251051902771,0.2721241414546966,1.234056830406189,285.0196228027344,284.95001220703125,300.1003112792969,293.0712280273437,298.8038330078125,298.4167175292969,285.0177917480469,1.0,0.5468924045562744,0.3302027583122253,0.3302027583122253,1.0,1.0,-2.929050207138061,0.6722913384437561,2.25675892829895,0.0122408997267484,1.0,1.0,0.0,130.47225952148438,114.0,51623.9296875,0.0,2083.6708984375,1.0,280.04302978515625,283.2590637207031,296.0483703613281,299.349609375,293.1499938964844,293.1499938964844,279.75,33290.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873709499835968,1.0,0.0,0.0,3.839024066925049,3.8390495777130127,9.834108141149045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.486328125,0.0,1732.4864501953125,1895.4371337890625,0.0,3157.6044921875,0.9459388256072998,1.0,0.0,3.0,1.0,0.0
18102660,296.9322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9990000128746032,0.6059954762458801,0.4951738119125366,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.4251461327075958,0.050000000745058,0.0502749681472778,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9011520743370056,0.4026020467281341,0.2827639281749725,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8917232751846313,0.3902550637722015,0.3712958693504333,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706359863281,0.793464720249176,0.271862655878067,1.233153223991394,284.8683776855469,284.95001220703125,300.1084899902344,293.07012939453125,298.8108825683594,298.4229736328125,284.862060546875,1.0,0.5443761944770813,0.3306276500225067,0.3306276500225067,1.0,1.0,-2.9208180904388428,0.6709672212600708,2.249850988388061,0.012582098133862,0.9005330801010132,0.9005330801010132,0.0,128.34017944335938,114.0,52509.55078125,0.0,2059.1376953125,1.0,279.7942810058594,283.0896301269531,296.1073608398437,299.56463623046875,293.1499938964844,293.1499938964844,279.75,36986.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806746006011963,1.0,0.0,0.0,3.820695161819458,3.820720911026001,9.74042791312968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.34814453125,0.0,1739.224365234375,1895.4371337890625,0.0,3222.902587890625,0.9421736598014832,1.0,0.0,3.0,1.0,0.0
18102720,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.9990000128746032,0.6050845980644226,0.4877761006355285,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674621582031,0.4279474318027496,0.050000000745058,0.0501900315284729,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9057268500328064,0.4024475216865539,0.2826260030269623,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.896097719669342,0.3899790942668915,0.3709979653358459,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.7971205115318298,0.2714688777923584,1.2311075925827026,284.8714904785156,284.95001220703125,300.11669921875,293.06903076171875,298.8180847167969,298.4296569824219,284.87359619140625,1.0,0.541084349155426,0.3310525119304657,0.3310525119304657,1.0,1.0,-2.9088480472564697,0.6684785485267639,2.2403695583343506,0.0131847774609923,0.8732115626335144,0.8732115626335144,0.0,125.74787139892578,117.0,52087.6640625,0.0,2026.2198486328125,1.0,279.7567443847656,283.10357666015625,296.0940246582031,299.4951477050781,293.1499938964844,293.1499938964844,280.04998779296875,39634.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829450011253357,1.0,0.0,0.0,3.716318607330322,3.716343879699707,9.21550565635698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.69873046875,0.0,1635.9005126953125,1895.4371337890625,0.0,3244.17333984375,0.9225707054138184,1.0,0.0,3.0,1.0,0.0
18102780,296.9538269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6053770184516907,0.4832332134246826,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739990234375,0.4297344386577606,0.050000000745058,0.0501385629177093,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9087960124015808,0.4027819037437439,0.2826274037361145,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8988560438156128,0.3900948464870453,0.3708445727825165,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.7993699312210083,0.2713876366615295,1.2297011613845823,285.0062561035156,284.95001220703125,300.1249084472656,293.0679016113281,298.82489013671875,298.43560791015625,285.0101013183594,1.0,0.53937166929245,0.331477403640747,0.331477403640747,1.0,1.0,-2.9014360904693604,0.6673887372016907,2.234047174453736,0.0136592667549848,0.9589250683784484,0.9589250683784484,0.0,124.15354919433594,117.0,51110.06640625,0.0,2006.027099609375,1.0,280.0025939941406,283.2557678222656,296.0279846191406,299.2655029296875,293.1499938964844,293.1499938964844,280.04998779296875,34956.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754587769508362,1.0,0.0,0.0,3.7449002265930176,3.744925022125244,9.357800649922864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.837890625,0.0,1633.3209228515625,1895.4371337890625,0.0,3174.0087890625,0.9275573492050172,1.0,0.0,3.0,1.0,0.0
18102840,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9990000128746032,0.6059855818748474,0.4796671867370605,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.4311738312244415,0.050000000745058,0.0500984527170658,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.911686897277832,0.403370052576065,0.2829590141773224,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9013245701789856,0.390419065952301,0.3710573315620422,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8014117479324341,0.2715036571025848,1.2297438383102417,285.0067749023437,284.95001220703125,300.13311767578125,293.0667419433594,298.83111572265625,298.44061279296875,285.0054931640625,1.0,0.5382388234138489,0.3319022953510284,0.3319022953510284,1.0,1.0,-2.8978021144866943,0.6674319505691528,2.230370283126831,0.0146094588562846,0.9795334935188292,0.9795334935188292,0.0,123.00230407714844,120.0,51137.2734375,0.0,1994.330078125,1.0,280.0428466796875,283.2545166015625,296.03302001953125,299.3039855957031,293.1499938964844,293.1499938964844,279.75,33768.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720329403877258,1.0,0.0,0.0,3.807027578353882,3.807052612304688,9.670865210864577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.515625,0.0,1697.5732421875,1895.4371337890625,0.0,3141.880126953125,0.9390828013420104,1.0,0.0,3.0,1.0,0.0
18102900,296.9823608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.9990000128746032,0.6058213114738464,0.4774686992168426,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.4320776760578155,0.050000000745058,0.0500738583505153,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.9136074781417848,0.4035696685314178,0.2832434177398681,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.902882158756256,0.3904160261154175,0.3712174296379089,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.802689254283905,0.2714159488677978,1.2298130989074707,284.8661804199219,284.95001220703125,300.1413269042969,293.0655517578125,298.83624267578125,298.444091796875,284.861328125,1.0,0.5375863313674927,0.3323271572589874,0.3323271572589874,1.0,1.0,-2.895746946334839,0.6679424047470093,2.22780442237854,0.0158781204372644,0.8825943470001221,0.8825943470001221,0.0,122.31526947021484,120.0,52016.6171875,0.0,1987.5450439453125,1.0,279.7950744628906,283.0958557128906,296.09454345703125,299.5185546875,293.1499938964844,293.1499938964844,279.75,37698.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782933354377747,1.0,0.0,0.0,3.77608060836792,3.776106119155884,9.514276939626144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7955.859375,0.0,1691.1636962890625,1895.4371337890625,0.0,3200.58447265625,0.9325079917907716,1.0,0.0,3.0,1.0,0.0
18102960,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9990000128746032,0.6050590872764587,0.4770111739635467,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.4322674572467804,0.050000000745058,0.0500687733292579,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9139624834060668,0.4035768806934356,0.2832628488540649,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.9030582308769226,0.3902347385883331,0.3710716962814331,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8027524352073669,0.2711925804615021,1.2289170026779177,284.8840026855469,284.95001220703125,300.1495361328125,293.0643310546875,298.84063720703125,298.4463195800781,284.88671875,1.0,0.5372772812843323,0.3328971266746521,0.3328971266746521,1.0,1.0,-2.893960952758789,0.6688967347145081,2.225064277648926,0.0176043007522821,0.8671526908874512,0.8671526908874512,0.0,122.1365737915039,123.0,51725.49609375,0.0,1983.71826171875,1.0,279.75701904296875,283.1204528808594,296.0844421386719,299.4560241699219,293.1499938964844,293.1499938964844,280.04998779296875,39635.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802284002304077,1.0,0.0,0.0,3.672013521194458,3.672038316726685,8.997084819384327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.2451171875,0.0,1585.166748046875,1895.4371337890625,0.0,3218.720947265625,0.912995457649231,1.0,0.0,3.0,1.0,0.0
18103020,296.9921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9990000128746032,0.6046735644340515,0.4771201312541961,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.4322222471237182,0.050000000745058,0.0500699989497661,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.914063274860382,0.4040490686893463,0.2834101021289825,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.9029715657234192,0.3904229998588562,0.3710530698299408,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8025750517845154,0.2712216079235077,1.2284046411514282,285.01873779296875,284.95001220703125,300.15777587890625,293.0631103515625,298.84521484375,298.4486083984375,285.0225830078125,1.0,0.5372949838638306,0.3334670960903168,0.3334670960903168,1.0,1.0,-2.8936283588409424,0.6703233122825623,2.223304986953736,0.0193643197417259,0.957211434841156,0.957211434841156,0.0,122.16773223876952,123.0,50901.1328125,0.0,1983.319091796875,1.0,280.0017395019531,283.2691650390625,296.0230407714844,299.24139404296875,293.1499938964844,293.1499938964844,280.04998779296875,34547.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729680776596069,1.0,0.0,0.0,3.7135305404663086,3.713554859161377,9.2016830421926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.6083984375,0.0,1593.94482421875,1895.4371337890625,0.0,3150.65087890625,0.920269012451172,1.0,0.0,3.0,1.0,0.0
18103080,296.99908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.6043587923049927,0.4772694706916809,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.4321601688861847,0.050000000745058,0.0500716418027877,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9144957065582277,0.4047344923019409,0.2838527262210846,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9031306505203248,0.3907885253429413,0.3713589310646057,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8026209473609924,0.27138751745224,1.2289942502975464,285.0195007324219,284.95001220703125,300.1659851074219,293.0617980957031,298.8498229980469,298.45086669921875,285.0182800292969,1.0,0.5376423001289368,0.3340370953083038,0.3340370953083038,1.0,1.0,-2.8954153060913086,0.6724046468734741,2.223010540008545,0.0211485270410776,0.9821842908859252,0.9821842908859252,0.0,122.28305053710938,126.0,51030.85546875,0.0,1986.8187255859373,1.0,280.0426330566406,283.2665710449219,296.03131103515625,299.29058837890625,293.1499938964844,293.1499938964844,279.75,33300.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700486421585083,1.0,0.0,0.0,3.784845352172852,3.784870147705078,9.558496003592154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.4765625,0.0,1667.4814453125,1895.4371337890625,0.0,3123.266845703125,0.93379545211792,1.0,0.0,3.0,1.0,0.0
18103140,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6031591296195984,0.4783123731613159,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.4317291676998138,0.050000000745058,0.0500832684338092,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.914190709590912,0.4050087034702301,0.2842228412628174,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9026420712471008,0.390809565782547,0.3715856373310089,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8021052479743958,0.2713111937046051,1.2293704748153689,284.87841796875,284.95001220703125,300.1742248535156,293.0604858398437,298.8536376953125,298.4519958496094,284.8732604980469,1.0,0.5382322669029236,0.3346070647239685,0.3346070647239685,1.0,1.0,-2.897852897644043,0.6746934652328491,2.2231593132019043,0.0228549540042877,0.8891982436180115,0.8891982436180115,0.0,122.66948699951172,126.0,52017.6953125,0.0,1992.7315673828125,1.0,279.79541015625,283.1054992675781,296.0948486328125,299.51446533203125,293.1499938964844,293.1499938964844,279.75,37019.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769623637199402,1.0,0.0,0.0,3.766599178314209,3.7666244506835938,9.466557457926684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.85205078125,0.0,1674.67041015625,1895.4371337890625,0.0,3188.106689453125,0.9300472736358644,1.0,0.0,3.0,1.0,0.0
18103200,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.6012881994247437,0.4806677997112274,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.4307664632797241,0.050000000745058,0.0501096732914447,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9126031398773192,0.4050691723823547,0.2843101620674133,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9010348320007324,0.3906295001506805,0.3714836239814758,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8005836606025696,0.2710641026496887,1.2285975217819214,284.89129638671875,284.95001220703125,300.1824645996094,293.0591125488281,298.85675048828125,298.4522705078125,284.893798828125,1.0,0.5389634966850281,0.3351770341396332,0.3351770341396332,1.0,1.0,-2.899768829345703,0.6768317818641663,2.2229368686676025,0.0243810918182134,0.8736760020256042,0.8736760020256042,0.0,123.40322875976562,129.0,51824.65234375,0.0,1999.5103759765625,1.0,279.757080078125,283.1239013671875,296.0859680175781,299.4608764648437,293.1499938964844,293.1499938964844,280.04998779296875,39004.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796514272689819,1.0,0.0,0.0,3.675878763198853,3.675903558731079,9.016036983666708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.103515625,0.0,1584.7919921875,1895.4371337890625,0.0,3213.313720703125,0.9133467674255372,1.0,0.0,3.0,1.0,0.0
18103260,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.5997858047485352,0.4832034409046173,297.0613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.4297461807727813,0.050000000745058,0.0501382462680339,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9110469222068788,0.4055812358856201,0.2845090329647064,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.899409294128418,0.3908068835735321,0.3714862465858459,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7990192174911499,0.2710470855236053,1.228053092956543,285.02508544921875,284.95001220703125,300.1907043457031,293.05767822265625,298.8599853515625,298.452880859375,285.029052734375,1.0,0.539847731590271,0.3355859518051147,0.3355859518051147,1.0,1.0,-2.902435064315796,0.6787996888160706,2.22363543510437,0.02544866502285,0.9652599692344666,0.9652599692344666,0.0,124.21446990966795,129.0,51047.79296875,0.0,2007.927490234375,1.0,280.0019226074219,283.2712097167969,296.0243225097656,299.2504272460937,293.1499938964844,293.1499938964844,280.04998779296875,34212.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730664849281311,1.0,0.0,0.0,3.722003936767578,3.722028255462648,9.243722729479488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.76123046875,0.0,1601.1243896484375,1895.4371337890625,0.0,3151.573974609375,0.921864926815033,1.0,0.0,3.0,1.0,0.0
18103320,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.9990000128746032,0.5983995199203491,0.4854050278663635,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.4288735091686249,0.050000000745058,0.0501631498336792,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9100891947746276,0.4063076376914978,0.2849964499473572,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8982712626457214,0.3911650776863098,0.3718065023422241,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7978810667991638,0.2711613178253174,1.228533148765564,285.02642822265625,284.95001220703125,300.1989440917969,293.05621337890625,298.8633728027344,298.45367431640625,285.02520751953125,1.0,0.5409146547317505,0.3359948694705963,0.3359948694705963,1.0,1.0,-2.906656503677368,0.6812188625335693,2.225437641143799,0.0266134086996316,0.992895245552063,0.992895245552063,0.0,124.99229431152344,117.0,51222.15625,0.0,2018.7745361328125,1.0,280.0426940917969,283.268310546875,296.0315856933594,299.3017883300781,293.1499938964844,293.1499938964844,279.75,33028.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870690107345581,1.0,0.0,0.0,3.797273397445679,3.797298431396485,9.621372782930848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.9716796875,0.0,1680.142333984375,1895.4371337890625,0.0,3129.284423828125,0.9364211559295654,1.0,0.0,3.0,1.0,0.0
18103380,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9990000128746032,0.5964850187301636,0.4833284616470337,297.0667419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.4296961724758148,0.050000000745058,0.050139594823122,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9119799733161926,0.4066013693809509,0.2853638529777527,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8997439742088318,0.3911594152450561,0.3719848096370697,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.7990420460700989,0.2710129022598266,1.2284730672836304,284.8796081542969,284.95001220703125,300.20721435546875,293.0546875,298.86785888671875,298.4561767578125,284.8734436035156,1.0,0.5399132966995239,0.3364037871360779,0.3364037871360779,1.0,1.0,-2.904735326766968,0.6817386150360107,2.222996711730957,0.027537927031517,0.8977817296981812,0.8977817296981812,0.0,124.32171630859376,117.0,52204.046875,0.0,2012.2442626953125,1.0,279.7950744628906,283.1009216308594,296.0938415527344,299.52685546875,293.1499938964844,293.1499938964844,279.75,36629.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780311346054077,1.0,0.0,0.0,3.786526918411255,3.7865524291992174,9.56699182097509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.47021484375,0.0,1695.3157958984375,1895.4371337890625,0.0,3198.126708984375,0.9342990517616272,1.0,0.0,3.0,1.0,0.0
18103440,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.9990000128746032,0.5948283672332764,0.4791126549243927,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.4314005672931671,0.050000000745058,0.0500922016799449,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9150450229644777,0.4066505432128906,0.2853996157646179,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9022786617279052,0.3909249901771545,0.3717713057994842,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.8011168241500854,0.2706851959228515,1.2270034551620483,284.882568359375,284.95001220703125,300.2154846191406,293.0531311035156,298.87335205078125,298.4603271484375,284.884521484375,1.0,0.5379220247268677,0.3368127346038818,0.3368127346038818,1.0,1.0,-2.8976387977600098,0.6806692481040955,2.216969490051269,0.0279406644403934,0.8741776347160339,0.8741776347160339,0.0,122.84358215332033,120.0,51888.296875,0.0,1993.1898193359373,1.0,279.7569580078125,283.1127014160156,296.0826721191406,299.4673767089844,293.1499938964844,293.1499938964844,280.04998779296875,39110.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809006810188293,1.0,0.0,0.0,3.692837476730346,3.692862510681152,9.099419457925252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.654296875,0.0,1604.8997802734375,1895.4371337890625,0.0,3225.020751953125,0.9170137643814088,1.0,0.0,3.0,1.0,0.0
