time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18103500,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9990000128746032,0.5942804217338562,0.4773111045360565,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.4321431219577789,0.050000000745058,0.0500721260905265,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9165574908256532,0.4071711301803589,0.285559743642807,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.903373122215271,0.3910646140575409,0.3716797828674316,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8019160032272339,0.2706305384635925,1.2259521484375,285.0151672363281,284.95001220703125,300.2237854003906,293.0514831542969,298.878662109375,298.46405029296875,285.0190734863281,1.0,0.5373027920722961,0.3372216522693634,0.3372216522693634,1.0,1.0,-2.8942527770996094,0.6807491779327393,2.21350359916687,0.0284400228410959,0.961698591709137,0.961698591709137,0.0,122.18791961669922,120.0,50996.98046875,0.0,1984.3826904296875,1.0,280.002197265625,283.26153564453125,296.017333984375,299.2452392578125,293.1499938964844,293.1499938964844,280.04998779296875,34530.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740628957748413,1.0,0.0,0.0,3.729599714279175,3.7296242713928223,9.281490633838984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.7041015625,0.0,1612.30517578125,1895.4371337890625,0.0,3160.91845703125,0.9237965941429138,1.0,0.0,3.0,1.0,0.0
18103560,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.5940276384353638,0.4761160910129547,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.4326402544975281,0.050000000745058,0.0500588156282901,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.9180235266685486,0.407927542924881,0.2860338091850281,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9043807983398438,0.3914043605327606,0.371937096118927,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8026564717292786,0.2707491517066955,1.2261829376220703,285.01544189453125,284.95001220703125,300.2320556640625,293.0497741699219,298.8837585449219,298.4672546386719,285.01416015625,1.0,0.5370882153511047,0.3376612663269043,0.3376612663269043,1.0,1.0,-2.8939526081085205,0.6818481683731079,2.212104558944702,0.0294203199446201,0.9851167798042296,0.9851167798042296,0.0,121.82984924316406,123.0,51092.19921875,0.0,1982.1181640625,1.0,280.0427551269531,283.2589111328125,296.0219421386719,299.2880859375,293.1499938964844,293.1499938964844,279.75,33373.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712376952171326,1.0,0.0,0.0,3.798586368560791,3.7986111640930176,9.628025736674315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8212.5859375,0.0,1684.3973388671875,1895.4371337890625,0.0,3134.4208984375,0.9369248151779176,1.0,0.0,3.0,1.0,0.0
18103620,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.5930144190788269,0.4759365320205688,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.4327152073383331,0.050000000745058,0.0500568076968193,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.9186670780181884,0.4082826375961303,0.2864468991756439,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9046667218208312,0.3914106488227844,0.3721315562725067,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.80279541015625,0.270650565624237,1.2263402938842771,284.87322998046875,284.95001220703125,300.2403869628906,293.0480041503906,298.8878173828125,298.4690246582031,284.8680114746094,1.0,0.5372056365013123,0.3381008803844452,0.3381008803844452,1.0,1.0,-2.8946540355682373,0.6832437515258789,2.2114102840423584,0.0308169443160295,0.8898295164108276,0.8898295164108276,0.0,121.8136749267578,123.0,52048.1875,0.0,1983.18359375,1.0,279.7951354980469,283.09722900390625,296.08282470703125,299.5068054199219,293.1499938964844,293.1499938964844,279.75,37142.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780773282051086,1.0,0.0,0.0,3.7778844833374015,3.777909994125366,9.523369612907118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.12158203125,0.0,1689.000244140625,1895.4371337890625,0.0,3198.559814453125,0.9326353669166564,1.0,0.0,3.0,1.0,0.0
18103680,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.9990000128746032,0.591407060623169,0.4772138297557831,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.4321833848953247,0.050000000745058,0.0500710420310497,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9178895950317384,0.4084346294403076,0.2865844964981079,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9037129878997804,0.3912238478660583,0.3720069825649261,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8018593192100525,0.2703990638256073,1.225449562072754,284.8865051269531,284.95001220703125,300.24871826171875,293.0461730957031,298.8912048339844,298.46990966796875,284.8891296386719,1.0,0.5375414490699768,0.3385404944419861,0.3385404944419861,1.0,1.0,-2.895151138305664,0.6845764517784119,2.2105746269226074,0.0321995429694652,0.8728647232055664,0.8728647232055664,0.0,122.20157623291016,126.0,51816.64453125,0.0,1985.9093017578125,1.0,279.75701904296875,283.11688232421875,296.07208251953125,299.44830322265625,293.1499938964844,293.1499938964844,280.04998779296875,39209.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805931210517883,1.0,0.0,0.0,3.68267035484314,3.682695150375366,9.049383038473024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.44287109375,0.0,1594.047607421875,1895.4371337890625,0.0,3222.138916015625,0.9149917960166932,1.0,0.0,3.0,1.0,0.0
18103740,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.9990000128746032,0.5902089476585388,0.4787978231906891,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.4315297603607178,0.050000000745058,0.050088744610548,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9170414209365844,0.4090532064437866,0.2868442237377167,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9026709794998168,0.3914050757884979,0.3719974160194397,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8008193373680115,0.2703932821750641,1.2248692512512207,285.0215148925781,284.95001220703125,300.2570495605469,293.0442810058594,298.89501953125,298.4712829589844,285.0255126953125,1.0,0.5380967855453491,0.3389801383018493,0.3389801383018493,1.0,1.0,-2.8966760635375977,0.686228334903717,2.2104477882385254,0.0336497724056243,0.9638773798942566,0.9638773798942566,0.0,122.7154312133789,126.0,51014.63671875,0.0,1990.9517822265625,1.0,280.0020446777344,283.265625,296.0092163085937,299.2343139648437,293.1499938964844,293.1499938964844,280.04998779296875,34363.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737989068031311,1.0,0.0,0.0,3.725965738296509,3.725990056991577,9.263412152904492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.4716796875,0.0,1606.8392333984375,1895.4371337890625,0.0,3158.442626953125,0.9228783249855042,1.0,0.0,3.0,1.0,0.0
18103800,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9990000128746032,0.5891406536102295,0.4801622629165649,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.4309718906879425,0.050000000745058,0.0501040108501911,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9167218804359436,0.4098895490169525,0.2874001264572143,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.902052879333496,0.3917724192142486,0.3723144829273224,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8001523613929749,0.2705290913581848,1.2253776788711548,285.02325439453125,284.95001220703125,300.2654113769531,293.04229736328125,298.89910888671875,298.472900390625,285.0220642089844,1.0,0.5388919711112976,0.3394197523593902,0.3394197523593902,1.0,1.0,-2.8999924659729004,0.6884346604347229,2.2115578651428223,0.0352785475552082,0.9906535744667052,0.9906535744667052,0.0,123.2375259399414,114.0,51170.03515625,0.0,1998.99560546875,1.0,280.042724609375,283.26336669921875,296.015869140625,299.2835998535156,293.1499938964844,293.1499938964844,279.75,33156.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712388277053833,1.0,0.0,0.0,3.799142837524414,3.7991676330566406,9.630847443986568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.25390625,0.0,1683.37255859375,1895.4371337890625,0.0,3134.43115234375,0.9369285702705384,1.0,0.0,3.0,1.0,0.0
18103860,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.5875547528266907,0.4773395359516144,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.4321310222148895,0.050000000745058,0.0500723719596862,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.9193400144577026,0.4102917015552521,0.287837266921997,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.904042422771454,0.3917779624462127,0.3724943101406097,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8017740845680237,0.2704095840454101,1.2253919839859009,284.87713623046875,284.95001220703125,300.2737731933594,293.04022216796875,298.9042053222656,298.4762268066406,284.8710632324219,1.0,0.5376647114753723,0.3398069441318512,0.3398069441318512,1.0,1.0,-2.8973400592803955,0.6886464357376099,2.208693742752075,0.0365082882344722,0.8950343728065491,0.8950343728065491,0.0,122.35650634765624,114.0,52128.0234375,0.0,1990.2474365234373,1.0,279.7950744628906,283.0970153808594,296.0777587890625,299.5067749023437,293.1499938964844,293.1499938964844,279.75,36808.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784259557723999,1.0,0.0,0.0,3.78518009185791,3.785205602645874,9.560186526869074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7966.96142578125,0.0,1695.100341796875,1895.4371337890625,0.0,3201.82763671875,0.9340808987617492,1.0,0.0,3.0,1.0,0.0
18103920,296.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9990000128746032,0.5862342715263367,0.4724563658237457,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.4341865181922912,0.050000000745058,0.0500181801617145,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9231446981430054,0.410455584526062,0.287944883108139,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.90717214345932,0.3915585875511169,0.3722860813140869,297.13360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.80429607629776,0.2701174318790436,1.224034070968628,284.8817138671875,284.95001220703125,300.2821655273437,293.0380859375,298.9103698730469,298.4812927246094,284.8837890625,1.0,0.535485565662384,0.3401941359043121,0.3401941359043121,1.0,1.0,-2.889660358428955,0.6872942447662354,2.202366352081299,0.037151962518692,0.8720028400421143,0.8720028400421143,0.0,120.70407104492188,117.0,51793.8046875,0.0,1969.4755859375,1.0,279.7569580078125,283.1106262207031,296.0661315917969,299.44537353515625,293.1499938964844,293.1499938964844,280.04998779296875,39259.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811480402946472,1.0,0.0,0.0,3.688270568847656,3.688295602798462,9.076927085516218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.02001953125,0.0,1600.8079833984375,1895.4371337890625,0.0,3227.3388671875,0.9161260724067688,1.0,0.0,3.0,1.0,0.0
18103980,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.5860075950622559,0.4700770080089569,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.4352114796638489,0.050000000745058,0.049992024898529,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9252573847770692,0.4110967218875885,0.2881825268268585,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.9087665677070618,0.3917150199413299,0.3722037971019745,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8054800033569336,0.2701008915901184,1.2231203317642212,285.0145568847656,284.95001220703125,300.2905578613281,293.0358581542969,298.9164733886719,298.4860534667969,285.0184631347656,1.0,0.5347132086753845,0.3405813574790954,0.3405813574790954,1.0,1.0,-2.8858425617218018,0.6871517300605774,2.19869065284729,0.0378500707447528,0.9594530463218688,0.9594530463218688,0.0,119.89421844482422,117.0,50899.99609375,0.0,1959.253662109375,1.0,280.0020751953125,283.2596130371094,296.0004272460937,299.2225036621094,293.1499938964844,293.1499938964844,280.04998779296875,34583.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741950392723083,1.0,0.0,0.0,3.724628210067749,3.724652767181397,9.256763178200343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.98681640625,0.0,1606.9774169921875,1895.4371337890625,0.0,3162.15771484375,0.9227414131164552,1.0,0.0,3.0,1.0,0.0
18104040,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9990000128746032,0.5860584378242493,0.4683853387832641,297.0897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.4359495043754577,0.050000000745058,0.0499734692275524,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.927250325679779,0.4119698405265808,0.2887353301048279,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.9102141857147216,0.3920696675777435,0.372470885515213,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8065525889396667,0.2702566087245941,1.2234944105148315,285.01470947265625,284.95001220703125,300.2989807128906,293.0335388183594,298.9222717285156,298.490234375,285.0133972167969,1.0,0.5343748331069946,0.3409685492515564,0.3409685492515564,1.0,1.0,-2.885217905044556,0.6879945397377014,2.197223424911499,0.0389254055917263,0.982539713382721,0.982539713382721,0.0,119.40462493896484,120.0,50990.08984375,0.0,1955.8226318359373,1.0,280.042724609375,283.2568664550781,296.0047912597656,299.2647399902344,293.1499938964844,293.1499938964844,279.75,33405.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712961077690125,1.0,0.0,0.0,3.7933855056762695,3.793410539627075,9.601681085769087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8197.6435546875,0.0,1678.442626953125,1895.4371337890625,0.0,3134.968505859375,0.935771107673645,1.0,0.0,3.0,1.0,0.0
18104100,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.9990000128746032,0.5853443741798401,0.4678169190883636,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.4361991882324219,0.050000000745058,0.0499672330915927,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9283013343811036,0.4124363660812378,0.2892243266105652,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.910808563232422,0.3920887410640716,0.3726740777492523,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8069506287574768,0.2701941132545471,1.2237945795059204,284.8728942871094,284.95001220703125,300.30743408203125,293.0311279296875,298.9269714355469,298.4928894042969,284.86773681640625,1.0,0.534395158290863,0.3413557410240173,0.3413557410240173,1.0,1.0,-2.8857197761535645,0.6891865730285645,2.196533203125,0.0401166044175624,0.8873528242111206,0.8873528242111206,0.0,119.2714385986328,120.0,51934.3671875,0.0,1955.9793701171875,1.0,279.7952575683594,283.09576416015625,296.0653686523437,299.4825439453125,293.1499938964844,293.1499938964844,279.75,37218.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780961036682129,1.0,0.0,0.0,3.7712581157684326,3.7712833881378174,9.489990588917864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.876953125,0.0,1681.7218017578125,1895.4371337890625,0.0,3198.7353515625,0.9311748147010804,1.0,0.0,3.0,1.0,0.0
18104160,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.5840262770652771,0.468779593706131,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4357767105102539,0.050000000745058,0.0499777793884277,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.927824318408966,0.4127042889595032,0.2894375622272491,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9100096225738524,0.3919152617454529,0.3725579380989074,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.806223452091217,0.2699802815914154,1.2230511903762815,284.88720703125,284.95001220703125,300.31591796875,293.02862548828125,298.9309387207031,298.49444580078125,284.8898620605469,1.0,0.5346567630767822,0.3418096899986267,0.3418096899986267,1.0,1.0,-2.8861122131347656,0.690514087677002,2.195598125457764,0.0414394699037075,0.8711357712745667,0.8711357712745667,0.0,119.55787658691406,123.0,51699.63671875,0.0,1958.022216796875,1.0,279.7570495605469,283.11639404296875,296.0541381835937,299.4231872558594,293.1499938964844,293.1499938964844,280.04998779296875,39249.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805814981460571,1.0,0.0,0.0,3.674951314926148,3.674976110458374,9.01148723642109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.07568359375,0.0,1585.5860595703125,1895.4371337890625,0.0,3222.030029296875,0.913327157497406,1.0,0.0,3.0,1.0,0.0
18104220,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.5830867886543274,0.4701035320758819,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.4351998269557953,0.050000000745058,0.0499923080205917,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9272286295890808,0.4134427905082702,0.2897771000862121,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9090642929077148,0.3921090364456177,0.3725575506687164,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.8053524494171143,0.2700108289718628,1.2226228713989258,285.0218811035156,284.95001220703125,300.32440185546875,293.0260314941406,298.93536376953125,298.4964599609375,285.02587890625,1.0,0.5351575016975403,0.3422636091709137,0.3422636091709137,1.0,1.0,-2.8876101970672607,0.6922014355659485,2.195408821105957,0.0428128391504287,0.9621084928512572,0.9621084928512572,0.0,119.98432159423828,123.0,50905.453125,0.0,1962.561767578125,1.0,280.0018615722656,283.2646789550781,295.9908142089844,299.2091369628906,293.1499938964844,293.1499938964844,280.04998779296875,34349.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873778760433197,1.0,0.0,0.0,3.718947172164917,3.718971490859986,9.228546673512028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7642.26123046875,0.0,1598.65625,1895.4371337890625,0.0,3158.25390625,0.9213069677352904,1.0,0.0,3.0,1.0,0.0
18104280,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.9990000128746032,0.5822545289993286,0.4712570011615753,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.43470099568367,0.050000000745058,0.0500049702823162,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.927135407924652,0.414395123720169,0.2904132008552551,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.908539652824402,0.3924881815910339,0.3728834986686706,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8048245310783386,0.2701798975467682,1.2232741117477417,285.0234069824219,284.95001220703125,300.3329162597656,293.0233459472656,298.93994140625,298.4985656738281,285.0221862792969,1.0,0.5359140038490295,0.342717558145523,0.342717558145523,1.0,1.0,-2.8909482955932617,0.6944647431373596,2.196483612060547,0.0443436168134212,0.988807201385498,0.988807201385498,0.0,120.43353271484376,126.0,51064.4453125,0.0,1970.227783203125,1.0,280.04266357421875,283.2620849609375,295.9969482421875,299.2580871582031,293.1499938964844,293.1499938964844,279.75,33133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712320923805237,1.0,0.0,0.0,3.792782306671143,3.792807102203369,9.598626320439507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.416015625,0.0,1675.609375,1895.4371337890625,0.0,3134.3681640625,0.9354771971702576,1.0,0.0,3.0,1.0,0.0
18104340,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.9990000128746032,0.5805841684341431,0.473123162984848,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.4339017570018768,0.050000000745058,0.050025537610054,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9264023303985596,0.4149264097213745,0.2909720838069916,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9074544906616212,0.3925226628780365,0.3731324374675751,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8038350343704224,0.2701075673103332,1.223709225654602,284.8810729980469,284.95001220703125,300.3414306640625,293.0205383300781,298.9435119628906,298.4993591308594,284.8756103515625,1.0,0.5368512868881226,0.3431715071201324,0.3431715071201324,1.0,1.0,-2.8947110176086426,0.6968614459037781,2.19784951210022,0.0459420830011367,0.8961706161499023,0.8961706161499023,0.0,121.10103607177734,126.0,52092.73828125,0.0,1979.682373046875,1.0,279.7951965332031,283.0987854003906,296.0585327148437,299.4823608398437,293.1499938964844,293.1499938964844,279.75,36719.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784814476966858,1.0,0.0,0.0,3.7801127433776855,3.7801380157470703,9.534606419947522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.5849609375,0.0,1688.37890625,1895.4371337890625,0.0,3202.347900390625,0.9329516291618348,1.0,0.0,3.0,1.0,0.0
18104400,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.5782724618911743,0.4761650264263153,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.4326193928718567,0.050000000745058,0.0500592775642871,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9244236946105956,0.4152371883392334,0.291239857673645,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9052972793579102,0.3923459947109222,0.3730455040931701,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.8019089102745056,0.2698586881160736,1.2229770421981812,284.8908996582031,284.95001220703125,300.3500061035156,293.0176086425781,298.94635009765625,298.49920654296875,284.89337158203125,1.0,0.5378767251968384,0.3436254262924194,0.3436254262924194,1.0,1.0,-2.897745609283448,0.6990330815315247,2.1987125873565674,0.0474664866924285,0.8788977265357971,0.8788977265357971,0.0,122.07410430908205,114.0,51926.79296875,0.0,1989.47119140625,1.0,279.7569885253906,283.1141357421875,296.0478820800781,299.4291076660156,293.1499938964844,293.1499938964844,280.04998779296875,38805.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814988136291504,1.0,0.0,0.0,3.693811893463135,3.693836688995361,9.104221589950612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.13720703125,0.0,1603.699462890625,1895.4371337890625,0.0,3230.625244140625,0.9171478748321532,1.0,0.0,3.0,1.0,0.0
18104460,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.5792866945266724,0.4709176123142242,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.4348466098308563,0.050000000745058,0.050001073628664,297.2458801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9299278259277344,0.418403685092926,0.2924524247646332,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9099556803703308,0.3949583172798157,0.3741970956325531,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8060867786407471,0.272358626127243,1.2280164957046509,285.0282592773437,284.95001220703125,300.358642578125,293.0144958496094,298.9680480957031,298.5238647460937,285.0328063964844,1.0,0.5370797514915466,0.3439595103263855,0.3439595103263855,1.0,1.0,-2.900264263153076,0.7007448077201843,2.199519395828247,0.0485955700278282,0.9731205105781556,0.9731205105781556,0.0,120.69552612304688,114.0,51193.5703125,0.0,1986.7996826171875,1.0,280.0023498535156,283.264404296875,295.984130859375,299.2178039550781,293.1499938964844,293.1499938964844,280.04998779296875,34127.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751908540725708,1.0,0.0,0.0,3.740299463272095,3.740324020385742,9.334821697848384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.80810546875,0.0,1621.6116943359375,1895.4371337890625,0.0,3171.49658203125,0.9259105324745178,1.0,0.0,3.0,1.0,0.0
18104520,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9990000128746032,0.5815077424049377,0.460373044013977,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.4395519196987152,0.050000000745058,0.0498860701918602,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9404911994934082,0.421112060546875,0.2943833172321319,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9197523593902588,0.3971318006515503,0.376293271780014,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8142046332359314,0.2745019793510437,1.2376174926757812,285.03369140625,284.95001220703125,300.367431640625,293.01104736328125,298.9862670898437,298.544189453125,285.03253173828125,1.0,0.5357202291488647,0.3442935645580292,0.3442935645580292,1.0,1.0,-2.903837919235229,0.702762246131897,2.201075553894043,0.0498993396759033,1.0,1.0,0.0,117.9242706298828,117.0,51421.02734375,0.0,1978.9583740234373,1.0,280.0428161621094,283.263427734375,295.98980712890625,299.2711486816406,293.1499938964844,293.1499938964844,279.75,32936.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731669783592224,1.0,0.0,0.0,3.8178889751434326,3.8179142475128174,9.7261261089443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.673828125,0.0,1704.12353515625,1895.4371337890625,0.0,3152.5166015625,0.9409444332122804,1.0,0.0,3.0,1.0,0.0
18104580,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9990000128746032,0.5836146473884583,0.4542789161205292,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285888671875,0.4424153566360473,0.050000000745058,0.0498207472264766,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9471104145050048,0.4229322075843811,0.2959286272525787,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9260756373405457,0.3985009789466858,0.3779194951057434,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8193208575248718,0.276029109954834,1.245603084564209,284.8915100097656,284.95001220703125,300.3763427734375,293.00732421875,298.9997253417969,298.5580749511719,284.8856506347656,1.0,0.5358666777610779,0.3446276485919952,0.3446276485919952,1.0,1.0,-2.9098362922668457,0.7055509686470032,2.204285383224488,0.0512619502842426,0.9154039025306702,0.9154039025306702,0.0,116.49610900878906,117.0,52570.46875,0.0,1981.7607421875,1.0,279.7945861816406,283.0977783203125,296.05047607421875,299.50048828125,293.1499938964844,293.1499938964844,279.75,36068.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809359669685364,1.0,0.0,0.0,3.8165907859802246,3.816616535186768,9.719512945594031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.5634765625,0.0,1727.0596923828125,1895.4371337890625,0.0,3225.351318359375,0.9409642815589904,1.0,0.0,3.0,1.0,0.0
18104640,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9990000128746032,0.5850040912628174,0.451628714799881,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.4436940848827362,0.050000000745058,0.0497925467789173,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9503592252731324,0.4242148399353027,0.2969328761100769,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9290969967842102,0.3993290960788727,0.3788681328296661,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8219529390335083,0.2770955264568329,1.2510885000228882,284.8951110839844,284.95001220703125,300.3853759765625,293.0032958984375,299.00946044921875,298.5670166015625,284.8974304199219,1.0,0.5363647937774658,0.3449617028236389,0.3449617028236389,1.0,1.0,-2.915558338165283,0.7082497477531433,2.207308530807495,0.0527096688747406,0.8962910771369934,0.8962910771369934,0.0,116.00425720214844,135.0,52521.03125,0.0,1988.7625732421875,1.0,279.7567443847656,283.10546875,296.03973388671875,299.454833984375,293.1499938964844,293.1499938964844,280.04998779296875,38156.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846215009689331,1.0,0.0,0.0,3.7459053993225098,3.745930671691896,9.362824471281784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7465.28955078125,0.0,1659.064208984375,1895.4371337890625,0.0,3259.874755859375,0.9282453060150146,1.0,0.0,3.0,1.0,0.0
18104700,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.9990000128746032,0.586201012134552,0.4554117023944855,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.4418734014034271,0.050000000745058,0.0498325452208519,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.948610246181488,0.4258057773113251,0.2979308664798736,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9269078373908995,0.4003349244594574,0.3797360956668854,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8208262324333191,0.2782130241394043,1.2560429573059082,285.0371398925781,284.95001220703125,300.39453125,292.9989624023437,299.015869140625,298.57110595703125,285.0424499511719,1.0,0.5393922924995422,0.3452957570552826,0.3452957570552826,1.0,1.0,-2.9283297061920166,0.7131796479225159,2.2151498794555664,0.0545430891215801,0.99552184343338,0.99552184343338,0.0,117.49886322021484,135.0,51852.140625,0.0,2017.443359375,1.0,280.0035705566406,283.2601013183594,295.97515869140625,299.2464294433594,293.1499938964844,293.1499938964844,280.04998779296875,33913.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8789858222007751,1.0,0.0,0.0,3.7938199043273926,3.7938449382781982,9.603879789210623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.2177734375,0.0,1682.908935546875,1895.4371337890625,0.0,3207.075439453125,0.9376991391181946,1.0,0.0,3.0,1.0,0.0
18104760,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9990000128746032,0.5864005088806152,0.4629307389259338,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.4383784532546997,0.050000000745058,0.0499130822718143,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.9443029761314392,0.4275601804256439,0.2991887629032135,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9220719933509828,0.4014466404914856,0.3808523714542389,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582580566406,0.8177454471588135,0.2793440520763397,1.2615914344787598,285.0585021972656,284.95001220703125,300.4038391113281,292.994384765625,299.0193176269531,298.5710754394531,285.0596618652344,1.0,0.5437716841697693,0.3455491662025451,0.3455491662025451,1.0,1.0,-2.9469778537750244,0.71974778175354,2.2272300720214844,0.0568428039550781,1.0,1.0,0.0,120.25923919677734,153.0,52149.4453125,0.0,2062.62939453125,1.0,280.0431823730469,283.2742614746094,295.97930908203125,299.30181884765625,293.1499938964844,293.1499938964844,279.75,33513.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775755763053894,1.0,0.0,0.0,3.855834245681762,3.855859756469727,9.92041805147892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8314.3935546875,0.0,1754.8018798828125,1895.4371337890625,0.0,3193.855712890625,0.9497539401054382,1.0,0.0,3.0,1.0,0.0
18104820,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286804199219,0.9990000128746032,0.5846095681190491,0.4739457368850708,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.4335470199584961,0.050000000745058,0.050033513456583,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92938232421875,0.9372749924659728,0.4288615584373474,0.3003685176372528,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296264648437,0.914706826210022,0.4021680653095245,0.381869375705719,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93145751953125,0.8126499056816101,0.280123621225357,1.2665647268295288,284.92926025390625,284.95001220703125,300.4132385253906,292.9895324707031,299.01971435546875,298.5667419433594,284.92266845703125,1.0,0.5492533445358276,0.3458025753498077,0.3458025753498077,1.0,1.0,-2.9689767360687256,0.7273558378219604,2.2416210174560547,0.0594911277294158,0.9571785926818848,0.9571785926818848,0.0,124.16983795166016,153.0,53607.31640625,0.0,2119.925048828125,1.0,279.79376220703125,283.1128845214844,296.0388488769531,299.5428161621094,293.1499938964844,293.1499938964844,279.75,34951.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859300017356873,1.0,0.0,0.0,3.875950574874878,3.8759765625,1.0024200491898227e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8113.1708984375,0.0,1791.0452880859375,1895.4371337890625,0.0,3272.125732421875,0.9543378353118896,1.0,0.0,3.0,1.0,0.0
18104880,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9990000128746032,0.5808255076408386,0.4884532988071441,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.4276795387268066,0.050000000745058,0.0501965433359146,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.9273821115493774,0.4297953248023987,0.3012160360813141,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.9051497578620912,0.4025457501411438,0.3824965357780456,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.805248498916626,0.2805478274822235,1.2698664665222168,284.9220275878906,284.95001220703125,300.4227294921875,292.9844055175781,299.0176696777344,298.55908203125,284.9242248535156,1.0,0.5555543899536133,0.3460559844970703,0.3460559844970703,1.0,1.0,-2.9923503398895264,0.735398530960083,2.256951808929444,0.0622881315648555,0.941314160823822,0.941314160823822,0.0,129.22181701660156,156.0,53892.06640625,0.0,2186.244140625,1.0,279.75634765625,283.1054992675781,296.0311889648437,299.520263671875,293.1499938964844,293.1499938964844,279.45001220703125,36583.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908475637435913,1.0,0.0,0.0,3.844186305999756,3.844212293624878,9.860572163233885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.6318359375,0.0,1764.732666015625,1895.4371337890625,0.0,3318.13330078125,0.9492212533950806,1.0,0.0,3.0,1.0,0.0
18104940,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8257141113281,0.9990000128746032,0.575738251209259,0.5003957152366638,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473815917969,0.4232405722141266,0.050000000745058,0.05033440887928,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.919584333896637,0.4305818676948547,0.3019479513168335,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.8979986906051636,0.4027638435363769,0.3829506635665893,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262939453125,0.7990761995315552,0.2807323336601257,1.2720115184783936,284.8258056640625,284.95001220703125,300.4323425292969,292.97906494140625,299.0157775878906,298.5517578125,284.82647705078125,1.0,0.5603311657905579,0.3463093936443329,0.3463093936443329,1.0,1.0,-3.010892391204834,0.7419158220291138,2.2689764499664307,0.0648665204644203,0.8523183465003967,0.8523183465003967,0.0,133.46351623535156,156.0,54838.76171875,0.0,2240.730712890625,1.0,279.4967956542969,282.9864196777344,296.0506286621094,299.6739501953125,293.1499938964844,293.1499938964844,279.45001220703125,40751.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994126915931702,1.0,0.0,0.0,3.756701231002808,3.7567272186279297,9.416870625500452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.6787109375,0.0,1691.74365234375,1895.4371337890625,0.0,3398.109130859375,0.9301547408103944,1.0,0.0,3.0,1.0,0.0
18105000,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9990000128746032,0.5703915357589722,0.5111243724822998,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.4195245802402496,0.050000000745058,0.0504611805081367,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9128665924072266,0.4314233660697937,0.3025586307048797,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8917043209075928,0.4029931724071502,0.383234441280365,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.7934916019439697,0.2808054983615875,1.2730083465576172,284.88433837890625,284.95001220703125,300.44207763671875,292.9734802246094,299.014404296875,298.5453186035156,284.88800048828125,1.0,0.5646023154258728,0.346562772989273,0.346562772989273,1.0,1.0,-3.026219367980957,0.7474338412284851,2.278785467147827,0.0670235157012939,0.8591530323028564,0.8591530323028564,0.0,137.2921600341797,159.0,54740.8125,0.0,2287.91259765625,1.0,279.4573974609375,283.03973388671875,296.0136108398437,299.577880859375,293.1499938964844,293.1499938964844,279.75,40414.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020475745201112,1.0,0.0,0.0,3.648104429244995,3.6481292247772217,8.880303994374117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.5380859375,0.0,1564.0716552734375,1895.4371337890625,0.0,3422.66357421875,0.9087873101234436,1.0,0.0,3.0,1.0,0.0
18105060,296.92974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9930126070976256,0.5662921667098999,0.5114070177078247,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.4146641194820404,0.050000000745058,0.0506450086832046,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9041489362716676,0.4327416121959686,0.3034326136112213,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.883273720741272,0.4035998582839966,0.3837975561618805,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7859103679656982,0.2810650467872619,1.2745671272277832,285.0192565917969,284.95001220703125,300.4518737792969,292.9676513671875,299.01641845703125,298.5444641113281,285.0221862792969,1.0,0.5679619908332825,0.3465054631233215,0.3465054631233215,1.0,1.0,-3.030651807785034,0.748695433139801,2.281956434249878,0.0678196921944618,0.95039701461792,0.95039701461792,0.0,142.1560821533203,159.0,54014.59765625,0.0,2320.859130859375,1.0,279.70135498046875,283.18475341796875,295.9427185058594,299.3563232421875,293.1499938964844,293.1499938964844,279.75,34615.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959853649139404,1.0,0.0,0.0,3.697853088378906,3.697877168655396,9.124153166339966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.7021484375,0.0,1576.565673828125,1895.4371337890625,0.0,3366.1337890625,0.9167969822883606,1.0,0.0,3.0,1.0,0.0
18105120,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.9850324392318726,0.5639144778251648,0.5087876915931702,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.4107325077056885,0.050000000745058,0.0508098602294921,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8975962996482849,0.4341858327388763,0.3045502603054046,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8764992952346802,0.4043318033218384,0.3846322000026703,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7797503471374512,0.2814152836799621,1.2768309116363523,285.0162353515625,284.95001220703125,300.4617614746094,292.9616394042969,299.0202941894531,298.5464172363281,285.0149841308594,1.0,0.5706924796104431,0.3464481234550476,0.3464481234550476,1.0,1.0,-3.032524824142456,0.7491328716278076,2.2833919525146484,0.0676527693867683,0.9722129702568054,0.9722129702568054,0.0,146.39801025390625,162.0,54144.16015625,0.0,2346.395751953125,1.0,279.7425231933594,283.1802673339844,295.9424743652344,299.398193359375,293.1499938964844,293.1499938964844,279.45001220703125,33445.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940194845199585,1.0,0.0,0.0,3.765945911407471,3.765970468521118,9.463274182053284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8538.931640625,0.0,1646.3076171875,1895.4371337890625,0.0,3347.776611328125,0.929609477519989,1.0,0.0,3.0,1.0,0.0
18105180,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.978391408920288,0.5616745352745056,0.5069571137428284,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.4077298641204834,0.050000000745058,0.0509455800056457,297.3080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.892566978931427,0.4351699650287628,0.3055205047130584,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8712589144706726,0.4046979546546936,0.3853168487548828,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7749650478363037,0.2815375030040741,1.2786463499069214,284.87896728515625,284.95001220703125,300.4717712402344,292.95538330078125,299.02325439453125,298.5470886230469,284.8749389648437,1.0,0.573019802570343,0.3463907837867737,0.3463907837867737,1.0,1.0,-3.034663438796997,0.7496410012245178,2.285022497177124,0.0677443519234657,0.8808525204658508,0.8808525204658508,0.0,149.9253692626953,162.0,55098.9921875,0.0,2368.561279296875,1.0,279.4958801269531,283.02423095703125,295.9944763183594,299.6112365722656,293.1499938964844,293.1499938964844,279.45001220703125,37333.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9010717272758484,1.0,0.0,0.0,3.740979671478272,3.741004943847656,9.338217523691128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.578125,0.0,1646.990234375,1895.4371337890625,0.0,3413.572265625,0.9244852662086488,1.0,0.0,3.0,1.0,0.0
18105240,296.9055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9717296957969666,0.5595489144325256,0.5050401091575623,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.4049878418445587,0.050000000745058,0.0510764867067337,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8876863718032837,0.4359543919563293,0.3061798214912414,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8662263751029968,0.404867559671402,0.3856449723243713,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7703730463981628,0.2815274596214294,1.2793344259262085,284.89599609375,284.95001220703125,300.4818115234375,292.948974609375,299.0260925292969,298.5476989746094,284.8981018066406,1.0,0.5749264359474182,0.3463334441184997,0.3463334441184997,1.0,1.0,-3.0345325469970703,0.7494373917579651,2.285094976425171,0.067609965801239,0.8694976568222046,0.8694976568222046,0.0,153.23870849609375,165.0,54857.99609375,0.0,2385.47216796875,1.0,279.4572448730469,283.0445861816406,295.9773864746094,299.5453491210937,293.1499938964844,293.1499938964844,279.75,38975.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037267565727234,1.0,0.0,0.0,3.652482509613037,3.652507305145264,8.901631645130692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.55224609375,0.0,1558.2088623046875,1895.4371337890625,0.0,3438.298095703125,0.90816992521286,1.0,0.0,3.0,1.0,0.0
18105300,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9664236307144164,0.5583490133285522,0.5036294460296631,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.4028959274291992,0.050000000745058,0.0511802025139331,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8842213749885559,0.4372070133686065,0.306942731142044,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8625291585922241,0.405392587184906,0.3860509693622589,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7669801115989685,0.2817905843257904,1.2803003787994385,285.02313232421875,284.95001220703125,300.4919738769531,292.9423522949219,299.0295715332031,298.549072265625,285.026123046875,1.0,0.5766205191612244,0.3462761044502258,0.3462761044502258,1.0,1.0,-3.035521507263184,0.7495904564857483,2.28593111038208,0.0674832835793495,0.9574366211891174,0.9574366211891174,0.0,155.90260314941406,165.0,54056.83203125,0.0,2401.09228515625,1.0,279.701416015625,283.1856384277344,295.912109375,299.3268127441406,293.1499938964844,293.1499938964844,279.75,34198.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975251317024231,1.0,0.0,0.0,3.699750661849976,3.699774980545044,9.133520961768228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.31787109375,0.0,1575.5616455078125,1895.4371337890625,0.0,3380.50390625,0.9168092608451844,1.0,0.0,3.0,1.0,0.0
