time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18105360,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.9627549052238464,0.557437539100647,0.5028463006019592,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.4014391303062439,0.050000000745058,0.051253966987133,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8823152780532837,0.438654214143753,0.3079740107059479,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8602830767631531,0.4060848355293274,0.3867405951023102,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.7649149298667908,0.2822165489196777,1.2823375463485718,285.0201721191406,284.95001220703125,300.5021667480469,292.935546875,299.0335388183594,298.5502624511719,285.0188903808594,1.0,0.5782793164253235,0.3465349972248077,0.3465349972248077,1.0,1.0,-3.039184093475342,0.7514095306396484,2.2877745628356934,0.0684611648321151,0.9805428981781006,0.9805428981781006,0.0,157.91729736328125,168.0,54227.47265625,0.0,2418.30126953125,1.0,279.7425231933594,283.1803894042969,295.9137268066406,299.3721008300781,293.1499938964844,293.1499938964844,279.45001220703125,33142.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954300880432129,1.0,0.0,0.0,3.771870613098145,3.771895408630371,9.493073775956872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.412109375,0.0,1650.936767578125,1895.4371337890625,0.0,3360.9501953125,0.9307416677474976,1.0,0.0,3.0,1.0,0.0
18105420,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.958891212940216,0.5558212399482727,0.5018463730812073,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.3999870121479034,0.050000000745058,0.0513284765183925,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8803466558456421,0.4396622478961944,0.3089096844196319,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8580050468444824,0.406418114900589,0.3873313069343567,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.7628520727157593,0.2824110090732574,1.2842034101486206,284.8803405761719,284.95001220703125,300.512451171875,292.9285888671875,299.0368957519531,298.5505676269531,284.8759155273437,1.0,0.5798259377479553,0.3467938899993896,0.3467938899993896,1.0,1.0,-3.042155265808105,0.7530643939971924,2.289090871810913,0.0695294141769409,0.8884773850440979,0.8884773850440979,0.0,159.9290008544922,168.0,55235.5,0.0,2434.241943359375,1.0,279.4956970214844,283.0208435058594,295.9671936035156,299.5900573730469,293.1499938964844,293.1499938964844,279.45001220703125,36921.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025457501411438,1.0,0.0,0.0,3.754517793655396,3.75454306602478,9.405927698935556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.3369140625,0.0,1659.6773681640625,1895.4371337890625,0.0,3427.302734375,0.9272994995117188,1.0,0.0,3.0,1.0,0.0
18105480,296.9105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9540395736694336,0.5539815425872803,0.5002875328063965,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.3982851505279541,0.050000000745058,0.0514167211949825,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8776475191116333,0.4404712617397308,0.3095538914203644,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8550728559494019,0.4065482020378113,0.3875824213027954,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7602041959762573,0.2824481725692749,1.284956693649292,284.89373779296875,284.95001220703125,300.5227966308594,292.9214782714844,299.04034423828125,298.55108642578125,284.89581298828125,1.0,0.5811536312103271,0.3470527827739715,0.3470527827739715,1.0,1.0,-3.0423717498779297,0.7538556456565857,2.2885162830352783,0.070320226252079,0.8743752837181091,0.8743752837181091,0.0,162.17626953125,171.0,55015.17578125,0.0,2446.301025390625,1.0,279.4571533203125,283.0378112792969,295.950927734375,299.527587890625,293.1499938964844,293.1499938964844,279.75,38773.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053885340690612,1.0,0.0,0.0,3.669758558273315,3.669783115386963,8.986037869362917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.46044921875,0.0,1576.1239013671875,1895.4371337890625,0.0,3453.75927734375,0.911797285079956,1.0,0.0,3.0,1.0,0.0
18105540,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9500232338905334,0.5529346466064453,0.4990386664867401,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.3968770802021026,0.050000000745058,0.0514900982379913,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.8756863474845886,0.4417642951011657,0.3103160560131073,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.852802574634552,0.407041996717453,0.3879237473011017,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7581397891044617,0.2827439606189728,1.2859535217285156,285.0220642089844,284.95001220703125,300.533203125,292.9142150878906,299.0445861816406,298.5526123046875,285.0251770019531,1.0,0.5824155211448669,0.3473116755485534,0.3473116755485534,1.0,1.0,-3.043477773666382,0.7549319863319397,2.288545846939087,0.0710919946432113,0.9625109434127808,0.9625109434127808,0.0,164.07666015625,171.0,54207.69921875,0.0,2458.22900390625,1.0,279.7018127441406,283.1802673339844,295.8852844238281,299.3090209960937,293.1499938964844,293.1499938964844,279.75,34174.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993380069732666,1.0,0.0,0.0,3.716003656387329,3.7160279750823975,9.213943599206686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.6328125,0.0,1593.946044921875,1895.4371337890625,0.0,3397.41259765625,0.9204040765762328,1.0,0.0,3.0,1.0,0.0
18105600,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.947337567806244,0.552132248878479,0.4983497858047485,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.3958902359008789,0.050000000745058,0.0515414960682392,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8748323321342468,0.4432638883590698,0.3113636970520019,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8515344858169556,0.4077141284942627,0.3885674774646759,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.7569872736930847,0.2831945121288299,1.2880141735076904,285.02008056640625,284.95001220703125,300.54364013671875,292.9068298339844,299.0488586425781,298.55401611328125,285.0188293457031,1.0,0.5837534070014954,0.3475705683231354,0.3475705683231354,1.0,1.0,-3.0472192764282227,0.7568365335464478,2.2903828620910645,0.0721371173858642,0.9861379861831664,0.9861379861831664,0.0,165.52841186523438,174.0,54378.43359375,0.0,2472.769287109375,1.0,279.7426452636719,283.1757507324219,295.8861389160156,299.3539428710937,293.1499938964844,293.1499938964844,279.45001220703125,33144.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973528742790222,1.0,0.0,0.0,3.787569522857666,3.7875943183898926,9.57226006903511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8554.419921875,0.0,1669.5050048828125,1895.4371337890625,0.0,3378.89697265625,0.9342848658561708,1.0,0.0,3.0,1.0,0.0
18105660,296.9213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.944204568862915,0.550602912902832,0.4974210858345032,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.3947747647762298,0.050000000745058,0.0515994802117347,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.873683512210846,0.4443196654319763,0.3123223781585693,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8500152230262756,0.4080274403095245,0.3891233205795288,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7556294202804565,0.2834024131298065,1.2898880243301392,284.87945556640625,284.95001220703125,300.5541381835937,292.8992919921875,299.0522766113281,298.5544128417969,284.8749084472656,1.0,0.5850618481636047,0.3477620482444763,0.3477620482444763,1.0,1.0,-3.0502519607543945,0.7583366632461548,2.29191517829895,0.073037713766098,0.8934223055839539,0.8934223055839539,0.0,167.12423706054688,174.0,55399.83984375,0.0,2486.753662109375,1.0,279.4953308105469,283.0150451660156,295.9387512207031,299.5717163085937,293.1499938964844,293.1499938964844,279.45001220703125,36841.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904542088508606,1.0,0.0,0.0,3.771792411804199,3.771817684173584,9.492679851064169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.708984375,0.0,1679.4404296875,1895.4371337890625,0.0,3445.88525390625,0.9311612844467164,1.0,0.0,3.0,1.0,0.0
18105720,296.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9398950934410096,0.5488272905349731,0.4959183633327484,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.3933009803295135,0.050000000745058,0.0516757518053054,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8716597557067871,0.4451696276664734,0.3129878640174866,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8477113246917725,0.4081327021121979,0.3893411755561828,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7535629272460938,0.2834413647651672,1.290617823600769,284.8914794921875,284.95001220703125,300.564697265625,292.89166259765625,299.0556945800781,298.55499267578125,284.8935852050781,1.0,0.5862107872962952,0.3479534983634949,0.3479534983634949,1.0,1.0,-3.0504791736602783,0.7589432597160339,2.2915358543396,0.0736429765820503,0.877810001373291,0.877810001373291,0.0,169.06875610351562,177.0,55178.046875,0.0,2497.294189453125,1.0,279.45703125,283.0308837890625,295.9218139648437,299.5086669921875,293.1499938964844,293.1499938964844,279.75,38763.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074451327323914,1.0,0.0,0.0,3.687565326690674,3.687590122222901,9.073455657926388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.16259765625,0.0,1596.251708984375,1895.4371337890625,0.0,3472.878662109375,0.9157255291938782,1.0,0.0,3.0,1.0,0.0
18105780,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.936309814453125,0.5478366017341614,0.4947136342525482,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.3920409977436065,0.050000000745058,0.0517404079437255,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8701952695846558,0.4465111196041107,0.313773900270462,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8458940982818604,0.4086062908172607,0.389651894569397,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.7519180178642273,0.2837357521057129,1.2915714979171753,285.0211181640625,284.95001220703125,300.5752868652344,292.8839111328125,299.0599670410156,298.556640625,285.0243530273437,1.0,0.58733731508255,0.3481449782848358,0.3481449782848358,1.0,1.0,-3.051567554473877,0.75982666015625,2.291740894317627,0.0742253884673118,0.9662780165672302,0.9662780165672302,0.0,170.74754333496094,177.0,54353.35546875,0.0,2508.0859375,1.0,279.70220947265625,283.17486572265625,295.8553771972656,299.288330078125,293.1499938964844,293.1499938964844,279.75,34236.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014151096343994,1.0,0.0,0.0,3.7320282459259033,3.732052803039551,9.293581797464868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.8173828125,0.0,1612.8671875,1895.4371337890625,0.0,3416.771728515625,0.9240297675132751,1.0,0.0,3.0,1.0,0.0
18105840,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9339804649353028,0.5470944046974182,0.4940699934959411,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.3911602795124054,0.050000000745058,0.0517851486802101,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8696975111961365,0.4480641782283783,0.3148525357246399,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8449393510818481,0.4092639684677124,0.3902730643749237,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7510549426078796,0.2841846644878387,1.2935949563980105,285.0201110839844,284.95001220703125,300.5858764648437,292.8760681152344,299.06427001953125,298.5581359863281,285.0189208984375,1.0,0.5885739326477051,0.3483364582061767,0.3483364582061767,1.0,1.0,-3.055320978164673,0.761548638343811,2.2937722206115723,0.0750847533345222,0.9904460310935974,0.9904460310935974,0.0,172.0314483642578,180.0,54517.55078125,0.0,2521.869384765625,1.0,279.7427673339844,283.1712341308594,295.8554992675781,299.33209228515625,293.1499938964844,293.1499938964844,279.45001220703125,33201.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.899426281452179,1.0,0.0,0.0,3.802331924438477,3.802356958389282,9.647023944125976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.2685546875,0.0,1687.5279541015625,1895.4371337890625,0.0,3398.23583984375,0.9376577734947203,1.0,0.0,3.0,1.0,0.0
18105900,296.92919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9311565160751344,0.5456266403198242,0.4931908547878265,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.3901074826717376,0.050000000745058,0.0518381260335445,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.8688594698905945,0.4491670131683349,0.3158427476882934,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8436938524246216,0.4095613062381744,0.3908100724220276,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.7499483823776245,0.2843871116638183,1.2954306602478027,284.879150390625,284.95001220703125,300.5965270996094,292.8681640625,299.06768798828125,298.5585632324219,284.8745422363281,1.0,0.5898063778877258,0.3485279083251953,0.3485279083251953,1.0,1.0,-3.05837631225586,0.7630462050437927,2.295330047607422,0.0759783163666725,0.89747554063797,0.89747554063797,0.0,173.5018768310547,180.0,55547.3515625,0.0,2535.32470703125,1.0,279.4950256347656,283.0098876953125,295.90753173828125,299.5494689941406,293.1499938964844,293.1499938964844,279.45001220703125,36815.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90659898519516,1.0,0.0,0.0,3.787203550338745,3.787229061126709,9.57041038418538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.513671875,0.0,1697.5714111328125,1895.4371337890625,0.0,3465.0146484375,0.934641659259796,1.0,0.0,3.0,1.0,0.0
18105960,296.9259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9271431565284728,0.5439028143882751,0.4917358756065368,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.3886439800262451,0.050000000745058,0.0519108548760414,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8671337366104126,0.4500579535961151,0.3165355920791626,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8416569828987122,0.4096458554267883,0.3910069763660431,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7481271028518677,0.2844152450561523,1.2961068153381348,284.8902282714844,284.95001220703125,300.6072082519531,292.8601379394531,299.07110595703125,298.5590515136719,284.8923034667969,1.0,0.590896725654602,0.3487110435962677,0.3487110435962677,1.0,1.0,-3.0585999488830566,0.7636306285858154,2.294969320297241,0.0765637829899787,0.8809108734130859,0.8809108734130859,0.0,175.35650634765625,183.0,55325.15234375,0.0,2545.42138671875,1.0,279.4569396972656,283.0248718261719,295.8902587890625,299.4860534667969,293.1499938964844,293.1499938964844,279.75,38762.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094988107681274,1.0,0.0,0.0,3.7034733295440674,3.703498363494873,9.15190923933551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7729.1376953125,0.0,1614.4510498046875,1895.4371337890625,0.0,3491.95166015625,0.919254183769226,1.0,0.0,3.0,1.0,0.0
18106020,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9238218069076538,0.5429591536521912,0.4905718266963959,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.3873992562294006,0.050000000745058,0.0519729778170585,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8658976554870605,0.4514468014240265,0.3173497319221496,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8400374054908752,0.4101014137268066,0.3912963569164276,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.7466641068458557,0.2846989333629608,1.296998381614685,285.0208435058594,284.95001220703125,300.6178894042969,292.8520812988281,299.0754089355469,298.56072998046875,285.024169921875,1.0,0.5919771790504456,0.3488941490650177,0.3488941490650177,1.0,1.0,-3.059667587280273,0.7644853591918945,2.295182228088379,0.0771224126219749,0.969787061214447,0.969787061214447,0.0,176.9704132080078,183.0,54485.91015625,0.0,2555.87939453125,1.0,279.7025451660156,283.17010498046875,295.8234558105469,299.2645568847656,293.1499938964844,293.1499938964844,279.75,34290.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034563302993774,1.0,0.0,0.0,3.746499300003052,3.746523857116699,9.365793971483072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.2666015625,0.0,1630.0758056640625,1895.4371337890625,0.0,3435.781005859375,0.9273051619529724,1.0,0.0,3.0,1.0,0.0
18106080,296.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.9217125177383424,0.5422688126564026,0.4899699091911316,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.3865534365177154,0.050000000745058,0.0520156770944595,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8655637502670288,0.4530512392520904,0.3184615969657898,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.839215099811554,0.4107453227043152,0.391900897026062,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7459220886230469,0.2851389944553375,1.2989693880081177,285.02069091796875,284.95001220703125,300.6285705566406,292.8439636230469,299.0797424316406,298.562255859375,285.01953125,1.0,0.5931783318519592,0.3490772843360901,0.3490772843360901,1.0,1.0,-3.063425779342652,0.7661880254745483,2.297237634658813,0.0779613256454467,0.994595468044281,0.994595468044281,0.0,178.2032470703125,186.0,54645.2109375,0.0,2569.495361328125,1.0,279.74285888671875,283.167236328125,295.8232421875,299.30767822265625,293.1499938964844,293.1499938964844,279.45001220703125,33248.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9014473557472228,1.0,0.0,0.0,3.815765380859375,3.8157904148101807,9.715308806335088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.3212890625,0.0,1704.0048828125,1895.4371337890625,0.0,3417.072021484375,0.9407265782356262,1.0,0.0,3.0,1.0,0.0
18106140,296.9371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9191301465034484,0.5408555865287781,0.4891367256641388,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.3855466246604919,0.050000000745058,0.0520670935511589,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8648890256881714,0.4541986584663391,0.3194842636585235,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8381036520004272,0.4110268652439117,0.3924228250980377,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7449378371238708,0.285330593585968,1.3007550239562988,284.8793334960937,284.95001220703125,300.6392822265625,292.8358154296875,299.0831604003906,298.5626220703125,284.8746032714844,1.0,0.5943832993507385,0.3492603898048401,0.3492603898048401,1.0,1.0,-3.066495180130005,0.7676688432693481,2.2988264560699463,0.0788361802697181,0.9014909267425536,0.9014909267425536,0.0,179.6350860595703,186.0,55683.95703125,0.0,2582.85498046875,1.0,279.4947204589844,283.00518798828125,295.875,299.5250244140625,293.1499938964844,293.1499938964844,279.45001220703125,36779.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085984230041504,1.0,0.0,0.0,3.801485061645508,3.801510810852051,9.6427265816601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.9130859375,0.0,1714.398681640625,1895.4371337890625,0.0,3483.591796875,0.9378637671470642,1.0,0.0,3.0,1.0,0.0
18106200,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9154281616210938,0.539177417755127,0.487726092338562,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.3841642737388611,0.050000000745058,0.0521388314664363,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8633443117141724,0.4551278352737427,0.3202045559883117,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8362205028533936,0.4110905826091766,0.3926014006137848,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7432584762573242,0.2853438556194305,1.3013685941696167,284.88922119140625,284.95001220703125,300.6499938964844,292.82763671875,299.0865173339844,298.5630187988281,284.89129638671875,1.0,0.5954506993293762,0.3494434952735901,0.3494434952735901,1.0,1.0,-3.066706895828247,0.7682487368583679,2.2984580993652344,0.0794218704104423,0.8839728236198425,0.8839728236198425,0.0,181.4643402099609,189.0,55462.62109375,0.0,2592.825439453125,1.0,279.45684814453125,283.0191345214844,295.8576354980469,299.461669921875,293.1499938964844,293.1499938964844,279.75,38749.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114950895309448,1.0,0.0,0.0,3.718540191650391,3.718565464019776,9.226527026839904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.0400390625,0.0,1631.727294921875,1895.4371337890625,0.0,3510.473876953125,0.9225834608078004,1.0,0.0,3.0,1.0,0.0
18106260,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9123978614807128,0.5382750034332275,0.4865992367267608,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.3829984068870544,0.050000000745058,0.0522003285586833,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8622506260871887,0.4565613567829132,0.3210462629795074,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8347153663635254,0.4115274846553802,0.3928709626197815,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.7419019341468811,0.2856135070323944,1.3021905422210691,285.020751953125,284.95001220703125,300.66070556640625,292.8194274902344,299.0908508300781,298.5646667480469,285.0241394042969,1.0,0.5965111255645752,0.3496219217777252,0.3496219217777252,1.0,1.0,-3.067744255065918,0.76908278465271,2.298661470413208,0.0799672380089759,0.9732659459114076,0.9732659459114076,0.0,183.0612945556641,189.0,54609.7578125,0.0,2603.17919921875,1.0,279.702880859375,283.1654968261719,295.7906799316406,299.2392883300781,293.1499938964844,293.1499938964844,279.75,34336.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905440092086792,1.0,0.0,0.0,3.760244131088257,3.7602689266204834,9.434641015104716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.6455078125,0.0,1646.493896484375,1895.4371337890625,0.0,3454.23876953125,0.930411458015442,1.0,0.0,3.0,1.0,0.0
18106320,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9105165600776672,0.5376313328742981,0.48603555560112,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.3822095692157745,0.050000000745058,0.0522424094378948,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8620188236236572,0.4582148790359497,0.3221907019615173,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8339672684669495,0.4121569991111755,0.393459677696228,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7412276864051819,0.286042183637619,1.304102897644043,285.0213623046875,284.95001220703125,300.6714172363281,292.8111877441406,299.0951843261719,298.56622314453125,285.0202331542969,1.0,0.5976958274841309,0.3498003184795379,0.3498003184795379,1.0,1.0,-3.071496963500977,0.7707730531692505,2.3007237911224365,0.0807951390743255,0.9987030029296876,0.9987030029296876,0.0,184.2785797119141,192.0,54764.578125,0.0,2616.7919921875,1.0,279.7429504394531,283.1632995605469,295.790283203125,299.28192138671875,293.1499938964844,293.1499938964844,279.45001220703125,33289.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034093618392944,1.0,0.0,0.0,3.8285534381866455,3.8285787105560303,9.780536629477863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.22265625,0.0,1719.767822265625,1895.4371337890625,0.0,3435.343505859375,0.9436461329460144,1.0,0.0,3.0,1.0,0.0
18106380,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9082202315330504,0.5362681150436401,0.4852450489997864,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.3812660574913025,0.050000000745058,0.0522933043539524,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8614577054977417,0.4594049453735351,0.3232451379299164,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8329417705535889,0.4124224185943603,0.3939671814441681,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7403223514556885,0.2862211763858795,1.3058336973190308,284.87957763671875,284.95001220703125,300.68212890625,292.802978515625,299.0985412597656,298.56646728515625,284.8747863769531,1.0,0.5988870859146118,0.3499787151813507,0.3499787151813507,1.0,1.0,-3.0745720863342285,0.7722445130348206,2.3023276329040527,0.0816607847809791,0.9054841995239258,0.9054841995239258,0.0,185.69793701171875,192.0,55812.3984375,0.0,2630.175048828125,1.0,279.49444580078125,283.0005798339844,295.8419494628906,299.4994506835937,293.1499938964844,293.1499938964844,279.45001220703125,36739.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105374217033386,1.0,0.0,0.0,3.8151605129241934,3.815186262130737,9.71222902990121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.328125,0.0,1730.585205078125,1895.4371337890625,0.0,3501.5908203125,0.9409489035606384,1.0,0.0,3.0,1.0,0.0
18106440,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9049381017684937,0.5346319675445557,0.4838758111000061,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.3799612820148468,0.050000000745058,0.0523648187518119,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8600513935089111,0.4603706896305084,0.3239921033382416,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8311675786972046,0.4124652147293091,0.3941279649734497,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7387458086013794,0.2862183749675751,1.3063819408416748,284.8882751464844,284.95001220703125,300.6928100585937,292.7947692871094,299.101806640625,298.5667724609375,284.8903503417969,1.0,0.599941611289978,0.3501571416854858,0.3501571416854858,1.0,1.0,-3.074765682220459,0.7728062272071838,2.301959276199341,0.0822344273328781,0.8870363235473633,0.8870363235473633,0.0,187.52085876464844,195.0,55592.55859375,0.0,2640.1064453125,1.0,279.4567565917969,283.0134582519531,295.82470703125,299.43634033203125,293.1499938964844,293.1499938964844,279.75,38730.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134291410446168,1.0,0.0,0.0,3.733091354370117,3.733116626739502,9.298877898800128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.21923828125,0.0,1648.490478515625,1895.4371337890625,0.0,3528.39990234375,0.92579847574234,1.0,0.0,3.0,1.0,0.0
18106500,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9022969603538512,0.5337674021720886,0.4827835857868194,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.3788583874702453,0.050000000745058,0.0524262450635433,297.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.8590684533119202,0.4618475139141083,0.3248607814311981,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.829743504524231,0.4128833711147308,0.3943782150745392,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7374665141105652,0.2864731252193451,1.307132363319397,285.0206604003906,284.95001220703125,300.7034606933594,292.7865905761719,299.1061096191406,298.5683898925781,285.02410888671875,1.0,0.6009892821311951,0.3503355383872986,0.3503355383872986,1.0,1.0,-3.075767517089844,0.7736294865608215,2.302138090133667,0.0827775821089744,0.9766913652420044,0.9766913652420044,0.0,189.11480712890625,195.0,54726.60546875,0.0,2650.41748046875,1.0,279.70318603515625,283.1608581542969,295.7576904296875,299.2132873535156,293.1499938964844,293.1499938964844,279.75,34380.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073586463928224,1.0,0.0,0.0,3.7735238075256334,3.773548603057861,9.501396789346472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.26123046875,0.0,1662.457275390625,1895.4371337890625,0.0,3472.07470703125,0.933411717414856,1.0,0.0,3.0,1.0,0.0
18106560,296.9532165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.900671124458313,0.5331672430038452,0.4822555184364319,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.3781149387359619,0.050000000745058,0.0524681136012077,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.858916163444519,0.4635492265224457,0.3260372579097748,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8290473222732544,0.4134984910488128,0.3949514329433441,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.7368404269218445,0.2868898510932922,1.308984398841858,285.0220031738281,284.95001220703125,300.714111328125,292.7784423828125,299.11041259765625,298.5699157714844,285.0209045410156,1.0,0.6021628975868225,0.3504962623119354,0.3504962623119354,1.0,1.0,-3.07951021194458,0.7752723097801208,2.3042380809783936,0.0835604593157768,1.0,1.0,0.0,190.32672119140625,198.0,54876.1171875,0.0,2664.0703125,1.0,279.7430725097656,283.1593933105469,295.7572937011719,299.2556457519531,293.1499938964844,293.1499938964844,279.45001220703125,33347.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053016304969788,1.0,0.0,0.0,3.840751886367798,3.840777158737183,9.842960935202427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.103515625,0.0,1735.039794921875,1895.4371337890625,0.0,3452.951416015625,0.946410357952118,1.0,0.0,3.0,1.0,0.0
18106620,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8986510038375854,0.5318536162376404,0.4815062582492828,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.3772256672382355,0.050000000745058,0.0525187514722347,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8584499955177307,0.4647828638553619,0.3271236419677734,297.2125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8280877470970154,0.4137495458126068,0.3954454660415649,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7359967231750488,0.2870570421218872,1.3106619119644165,284.8802490234375,284.95001220703125,300.7247314453125,292.77032470703125,299.1136474609375,298.5700988769531,284.8753356933594,1.0,0.6033445596694946,0.3506569862365722,0.3506569862365722,1.0,1.0,-3.082592964172364,0.7766982316970825,2.3058948516845703,0.0843799263238906,0.9094035029411316,0.9094035029411316,0.0,191.7401733398437,198.0,55932.12109375,0.0,2677.514892578125,1.0,279.49420166015625,282.99639892578125,295.8089904785156,299.4732971191406,293.1499938964844,293.1499938964844,279.45001220703125,36695.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123934507369996,1.0,0.0,0.0,3.827902555465698,3.82792854309082,9.777212426342885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.962890625,0.0,1745.7086181640625,1895.4371337890625,0.0,3518.80224609375,0.9438289999961852,1.0,0.0,3.0,1.0,0.0
18106680,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8956611752510071,0.5302577614784241,0.4801778495311737,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.3759905397891998,0.050000000745058,0.0525901950895786,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.857164204120636,0.4657851755619049,0.3278978168964386,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8263999223709106,0.4137726426124573,0.3955901861190796,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.7345044612884521,0.2870388627052307,1.3111492395401,284.8876647949219,284.95001220703125,300.7353210449219,292.7622985839844,299.1167907714844,298.5702819824219,284.88970947265625,1.0,0.6043896675109863,0.3508177399635315,0.3508177399635315,1.0,1.0,-3.082775592803955,0.7772074341773987,2.305568218231201,0.0849054753780365,0.8900398015975952,0.8900398015975952,0.0,193.56105041503903,201.0,55714.07421875,0.0,2687.443603515625,1.0,279.4566650390625,283.00811767578125,295.79205322265625,299.41070556640625,293.1499938964844,293.1499938964844,279.75,38707.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152750372886658,1.0,0.0,0.0,3.746782064437866,3.74680757522583,9.36720766731014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7741.7509765625,0.0,1664.325927734375,1895.4371337890625,0.0,3545.491455078125,0.9288225769996644,1.0,0.0,3.0,1.0,0.0
18106740,296.9535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8931723833084106,0.5294287800788879,0.4791186451911926,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.3749440610408783,0.050000000745058,0.0526516959071159,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8562771677970886,0.4673049449920654,0.3287934362888336,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8250382542610168,0.4141727685928345,0.3958221673965454,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7332871556282043,0.2872790992259979,1.31183123588562,285.0207214355469,284.95001220703125,300.745849609375,292.7543029785156,299.1210021972656,298.5718688964844,285.0242614746094,1.0,0.6054272651672363,0.3509784638881683,0.3509784638881683,1.0,1.0,-3.08374571800232,0.7779718041419983,2.305773973464966,0.0853974148631095,0.9800448417663574,0.9800448417663574,0.0,195.1557006835937,201.0,54836.0703125,0.0,2697.736572265625,1.0,279.7034912109375,283.1564636230469,295.7252197265625,299.1872253417969,293.1499938964844,293.1499938964844,279.75,34418.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909184753894806,1.0,0.0,0.0,3.7860920429229736,3.7861170768737793,9.564794254401932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.2275390625,0.0,1677.6373291015625,1895.4371337890625,0.0,3489.036376953125,0.936248540878296,1.0,0.0,3.0,1.0,0.0
18106800,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8916406035423279,0.5288694500923157,0.4786242246627807,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.3742409646511078,0.050000000745058,0.0526934713125228,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8561934232711792,0.4690544307231903,0.3300018012523651,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8243821859359741,0.414773941040039,0.3963805735111236,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7326990365982056,0.2876840829849243,1.3136252164840698,285.0228881835937,284.95001220703125,300.75634765625,292.74639892578125,299.1252746582031,298.5733947753906,285.0219116210937,1.0,0.6065917015075684,0.3511391878128052,0.3511391878128052,1.0,1.0,-3.08747935295105,0.7796106934547424,2.307868480682373,0.0861783176660537,1.0,1.0,0.0,196.3653259277344,204.0,54975.265625,0.0,2711.44677734375,1.0,279.7431335449219,283.1558837890625,295.7249755859375,299.2293701171875,293.1499938964844,293.1499938964844,279.45001220703125,33470.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907097578048706,1.0,0.0,0.0,3.851300477981568,3.8513259887695312,9.89710315479897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.0517578125,0.0,1748.89794921875,1895.4371337890625,0.0,3469.648681640625,0.9487881064414978,1.0,0.0,3.0,1.0,0.0
18106860,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8897371292114258,0.5276060700416565,0.4779152870178222,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.3734015226364136,0.050000000745058,0.0527438968420028,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8558123111724854,0.4703334867954254,0.3311205804347992,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8234761953353882,0.4150130152702331,0.3968624770641327,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.7319069504737854,0.2878412306308746,1.315253734588623,284.88153076171875,284.95001220703125,300.7668151855469,292.73858642578125,299.1283874511719,298.573486328125,284.87646484375,1.0,0.6077655553817749,0.3512766063213348,0.3512766063213348,1.0,1.0,-3.090575695037842,0.7809811234474182,2.3095946311950684,0.0869393795728683,0.9132431149482728,0.9132431149482728,0.0,197.7742614746093,204.0,56043.68359375,0.0,2724.972412109375,1.0,279.4939880371094,282.99285888671875,295.77685546875,299.4472961425781,293.1499938964844,293.1499938964844,279.45001220703125,36642.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9141381978988647,1.0,0.0,0.0,3.839523315429688,3.8395493030548096,9.836664958129404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.017578125,0.0,1759.474853515625,1895.4371337890625,0.0,3534.96728515625,0.9464570879936218,1.0,0.0,3.0,1.0,0.0
18106920,296.95623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8868950605392456,0.5260489583015442,0.4766272306442261,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.3722313344478607,0.050000000745058,0.0528152845799922,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8546355962753296,0.4713722765445709,0.3319225907325744,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8218574523925781,0.4150176644325256,0.3969929218292236,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.7304851412773132,0.2878086566925049,1.315686583518982,284.8874816894531,284.95001220703125,300.7771911621094,292.7308959960937,299.13134765625,298.5735168457031,284.8894958496094,1.0,0.6088029742240906,0.3514139950275421,0.3514139950275421,1.0,1.0,-3.0907578468322754,0.7814247608184814,2.309332847595215,0.087401382625103,0.8930116295814514,0.8930116295814514,0.0,199.59385681152344,207.0,55828.55078125,0.0,2734.92138671875,1.0,279.45660400390625,283.0032653808594,295.76043701171875,299.385498046875,293.1499938964844,293.1499938964844,279.75,38672.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170079827308656,1.0,0.0,0.0,3.759563207626343,3.759588718414306,9.431224725631182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.93505859375,0.0,1679.112060546875,1895.4371337890625,0.0,3561.521240234375,0.9316383600234984,1.0,0.0,3.0,1.0,0.0
18106980,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.884526252746582,0.5252531170845032,0.4755993187427521,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.3712369501590729,0.050000000745058,0.05287691578269,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8538336753845215,0.4729344844818115,0.3328449130058288,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8205428719520569,0.415400356054306,0.3972075879573822,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7293176054954529,0.2880348861217499,1.3163037300109863,285.02105712890625,284.95001220703125,300.7875366210937,292.7232971191406,299.13543701171875,298.5750732421875,285.024658203125,1.0,0.6098317503929138,0.3515514135360718,0.3515514135360718,1.0,1.0,-3.0916988849639893,0.7821149826049805,2.3095836639404297,0.0878258422017097,0.983382761478424,0.983382761478424,0.0,201.19064331054688,207.0,54939.80859375,0.0,2745.209228515625,1.0,279.7037658691406,283.15240478515625,295.6940002441406,299.1619567871094,293.1499938964844,293.1499938964844,279.75,34446.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108967781066896,1.0,0.0,0.0,3.797929763793945,3.79795503616333,9.624698122934203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.8779296875,0.0,1691.96826171875,1895.4371337890625,0.0,3504.924560546875,0.9389148950576782,1.0,0.0,3.0,1.0,0.0
18107040,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8830845952033997,0.5247321724891663,0.4751361906528473,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.370570570230484,0.050000000745058,0.0529186613857746,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8538103103637695,0.4747312664985657,0.3340847492218017,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8199173808097839,0.4159880578517914,0.3977515399456024,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.7287596464157104,0.2884285151958465,1.318041205406189,285.0242919921875,284.95001220703125,300.7978210449219,292.7158203125,299.1396179199219,298.5765686035156,285.0235595703125,1.0,0.6109878420829773,0.351688802242279,0.351688802242279,1.0,1.0,-3.095422506332397,0.7836867570877075,2.3117358684539795,0.088541142642498,1.0,1.0,0.0,202.39947509765625,210.0,55065.39453125,0.0,2758.98291015625,1.0,279.74322509765625,283.15313720703125,295.694091796875,299.2038879394531,293.1499938964844,293.1499938964844,279.45001220703125,33607.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087746143341064,1.0,0.0,0.0,3.860408544540405,3.860434055328369,9.943969416781329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.166015625,0.0,1761.163818359375,1895.4371337890625,0.0,3485.227783203125,0.9508904814720154,1.0,0.0,3.0,1.0,0.0
18107100,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.8812958002090454,0.5235180854797363,0.4744665920734405,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.369777649641037,0.050000000745058,0.0529688708484172,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8535066843032837,0.4760563373565674,0.3352362811565399,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8190547823905945,0.416216641664505,0.3982224762439728,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7280107140541077,0.2885767221450805,1.319624900817871,284.8832702636719,284.95001220703125,300.8080444335937,292.70849609375,299.14263916015625,298.5765991210937,284.8780212402344,1.0,0.6121548414230347,0.3518261909484863,0.3518261909484863,1.0,1.0,-3.098538398742676,0.785060703754425,2.3134775161743164,0.0893008410930633,0.9170367121696472,0.9170367121696472,0.0,203.80416870117188,210.0,56149.078125,0.0,2772.60205078125,1.0,279.49383544921875,282.98980712890625,295.74627685546875,299.4223327636719,293.1499938964844,293.1499938964844,279.45001220703125,36582.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157586097717284,1.0,0.0,0.0,3.850217580795288,3.85024356842041,9.891538184092497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.80078125,0.0,1772.1319580078125,1895.4371337890625,0.0,3549.966064453125,0.9488733410835266,1.0,0.0,3.0,1.0,0.0
18107160,296.9632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8785994052886963,0.5219976902008057,0.4732173085212707,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.3686680197715759,0.050000000745058,0.053040225058794,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8524283766746521,0.4771311581134796,0.3360659778118133,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8174880146980286,0.4162037074565887,0.3983395993709564,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7266458868980408,0.2885304689407348,1.320007085800171,284.8876647949219,284.95001220703125,300.81817626953125,292.7012939453125,299.1454162597656,298.5765075683594,284.8896484375,1.0,0.6131854057312012,0.3519534766674042,0.3519534766674042,1.0,1.0,-3.0987234115600586,0.7854790687561035,2.313244342803955,0.0897381827235221,0.8960475921630859,0.8960475921630859,0.0,205.6230926513672,213.0,55938.67578125,0.0,2782.58203125,1.0,279.45654296875,282.9988708496094,295.7305908203125,299.3617248535156,293.1499938964844,293.1499938964844,279.75,38625.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918614625930786,1.0,0.0,0.0,3.771656036376953,3.771681785583496,9.491993750998516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7748.189453125,0.0,1693.07666015625,1895.4371337890625,0.0,3576.367919921875,0.9342981576919556,1.0,0.0,3.0,1.0,0.0
