time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18107220,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8763481974601746,0.5212326049804688,0.4722188711166382,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.3677220940589905,0.050000000745058,0.0531020127236843,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8517028093338013,0.4787349700927734,0.3370145857334137,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8162063956260681,0.4165692925453186,0.3985375761985779,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7255167365074158,0.2887429594993591,1.3205620050430298,285.0216369628906,284.95001220703125,300.8282470703125,292.6942749023437,299.1494140625,298.5780029296875,285.0252685546875,1.0,0.6142059564590454,0.352080762386322,0.352080762386322,1.0,1.0,-3.0996367931365967,0.7861327528953552,2.3135039806365967,0.0901318937540054,0.986777126789093,0.986777126789093,0.0,207.22276306152344,213.0,55040.80078125,0.0,2792.869384765625,1.0,279.7040405273437,283.14862060546875,295.6647644042969,299.1383972167969,293.1499938964844,293.1499938964844,279.75,34466.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124835133552552,1.0,0.0,0.0,3.809273004531861,3.809298276901245,9.682275958766695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.6728515625,0.0,1705.7205810546875,1895.4371337890625,0.0,3519.637451171875,0.9414634704589844,1.0,0.0,3.0,1.0,0.0
18107280,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8749927878379822,0.5207482576370239,0.4717848896980285,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.3670896291732788,0.050000000745058,0.0531437620520591,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8517332673072815,0.480578750371933,0.3382853865623474,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8156031966209412,0.4171440899372101,0.3990674316883087,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.7249821424484253,0.2891257107257843,1.3222441673278809,285.0262756347656,284.95001220703125,300.8382263183594,292.6874389648437,299.1534729003906,298.5794982910156,285.0257568359375,1.0,0.6153541803359985,0.3522080183029175,0.3522080183029175,1.0,1.0,-3.103349447250366,0.7876740097999573,2.3156752586364746,0.0908179283142089,1.0,1.0,0.0,208.4315948486328,216.0,55151.953125,0.0,2806.707763671875,1.0,279.7432861328125,283.1510009765625,295.66534423828125,299.18023681640625,293.1499938964844,293.1499938964844,279.45001220703125,33741.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103228449821472,1.0,0.0,0.0,3.868608713150024,3.868634462356568,9.98626092041377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.291015625,0.0,1772.3466796875,1895.4371337890625,0.0,3499.599853515625,0.9528196454048156,1.0,0.0,3.0,1.0,0.0
18107340,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8733157515525818,0.5195820331573486,0.4711533486843109,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.366340309381485,0.050000000745058,0.0531937554478645,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8515006899833679,0.4819499850273132,0.339469701051712,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8147746920585632,0.4173633158206939,0.399528294801712,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7242687940597534,0.2892658412456512,1.3237864971160889,284.8854064941406,284.95001220703125,300.8481140136719,292.6807556152344,299.1563415527344,298.5794372558594,284.8800048828125,1.0,0.6165148615837097,0.3523353040218353,0.3523353040218353,1.0,1.0,-3.1064882278442383,0.7890281677246094,2.317460060119629,0.0915513485670089,0.9209083914756776,0.9209083914756776,0.0,209.8319396972656,216.0,56252.18359375,0.0,2820.42822265625,1.0,279.49365234375,282.9872741699219,295.71807861328125,299.3995056152344,293.1499938964844,293.1499938964844,279.45001220703125,36513.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172467589378356,1.0,0.0,0.0,3.860276699066162,3.8603029251098633,9.943291843228508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.904296875,0.0,1784.0018310546875,1895.4371337890625,0.0,3563.728271484375,0.9511489272117616,1.0,0.0,3.0,1.0,0.0
18107400,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8707618713378906,0.5180963277816772,0.4699414372444153,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.3652874529361725,0.050000000745058,0.0532650724053382,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.850511908531189,0.4830600023269653,0.3403269052505493,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8132439255714417,0.4173334538936615,0.3996330201625824,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7229481339454651,0.2892064154148102,1.324121356010437,284.8880920410156,284.95001220703125,300.8579406738281,292.6742858886719,299.1589660644531,298.5792236328125,284.8900146484375,1.0,0.6175389885902405,0.3524625599384308,0.3524625599384308,1.0,1.0,-3.1066794395446777,0.7894472479820251,2.317232131958008,0.0919887423515319,0.89913010597229,0.89913010597229,0.0,211.65028381347656,219.0,56047.921875,0.0,2830.445556640625,1.0,279.4564514160156,282.9947509765625,295.7033386230469,299.3403625488281,293.1499938964844,293.1499938964844,279.1499938964844,38569.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200896620750428,1.0,0.0,0.0,3.783379077911377,3.78340482711792,9.551091579851343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.1064453125,0.0,1706.6116943359375,1895.4371337890625,0.0,3589.986083984375,0.9368646144866944,1.0,0.0,3.0,1.0,0.0
18107460,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.868281900882721,0.5166036486625671,0.4687489569187164,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205261230469,0.3642661571502685,0.050000000745058,0.0533354058861732,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.807861328125,0.8495615720748901,0.4841434061527252,0.3411758840084076,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8077087402344,0.8117110133171082,0.4172482192516327,0.3996869623661041,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.72161465883255,0.2890917956829071,1.3241922855377195,284.80780029296875,284.95001220703125,300.8676452636719,292.66802978515625,299.1614685058594,298.5789489746094,284.8117980957031,1.0,0.6185000538825989,0.3525879085063934,0.3525879085063934,1.0,1.0,-3.1065027713775635,0.7897458076477051,2.3167569637298584,0.092357687652111,0.8107011318206787,0.8107011318206787,0.0,213.4265899658203,219.0,56398.14453125,0.0,2839.5,1.0,279.1988830566406,282.90191650390625,295.7154541015625,299.4522705078125,293.1499938964844,293.1499938964844,279.1499938964844,43784.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92591655254364,1.0,0.0,0.0,3.6340994834899902,3.634124755859375,8.812252190182335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.333984375,0.0,1573.543212890625,1895.4371337890625,0.0,3643.65625,0.9049000144004822,1.0,0.0,3.0,1.0,0.0
18107520,296.9664001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.865860641002655,0.5154369473457336,0.4675544202327728,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.3632753491401672,0.050000000745058,0.0534047484397888,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.8486436009407043,0.4854519963264465,0.3420111238956451,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8101760149002075,0.4173034429550171,0.3996948897838592,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7202720642089844,0.2890624105930328,1.3240352869033811,284.8793640136719,284.95001220703125,300.87725830078125,292.6619873046875,299.1644897460937,298.57940673828125,284.8818054199219,1.0,0.619401216506958,0.3527132272720337,0.3527132272720337,1.0,1.0,-3.1059720516204834,0.7899338006973267,2.3160383701324463,0.0926488786935806,0.8245117664337158,0.8245117664337158,0.0,215.16065979003903,207.0,56029.56640625,0.0,2847.617919921875,1.0,279.15826416015625,282.966552734375,295.67578125,299.3277893066406,293.1499938964844,293.1499938964844,279.45001220703125,41664.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9257335662841796,1.0,0.0,0.0,3.513261318206787,3.5132851600646973,8.235959967350936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.361328125,0.0,1427.0931396484375,1895.4371337890625,0.0,3641.97412109375,0.8800634741783142,1.0,0.0,3.0,1.0,0.0
18107580,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.866582989692688,0.5149572491645813,0.4667544960975647,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.3639935255050659,0.050000000745058,0.0533543787896633,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8506251573562622,0.4872880578041076,0.3430503308773041,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8114125728607178,0.4177689552307129,0.3998733758926391,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7212686538696289,0.2893357276916504,1.3242796659469604,285.0048522949219,284.95001220703125,300.88677978515625,292.6561584472656,299.1687927246094,298.5815124511719,285.00634765625,1.0,0.618540346622467,0.3528385758399963,0.3528385758399963,1.0,1.0,-3.106703758239746,0.7905238270759583,2.3161799907684326,0.0930446833372116,0.90629243850708,0.90629243850708,0.0,213.9129943847656,207.0,55296.78515625,0.0,2842.4853515625,1.0,279.3979187011719,283.1080627441406,295.6098022460937,299.1000671386719,293.1499938964844,293.1499938964844,279.45001220703125,35147.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177626371383668,1.0,0.0,0.0,3.556382417678833,3.5564053058624268,8.439373573310149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.44189453125,0.0,1425.27490234375,1895.4371337890625,0.0,3568.49658203125,0.8857691884040833,1.0,0.0,3.0,1.0,0.0
18107640,296.9808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8692616820335388,0.5145676732063293,0.4663258194923401,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.3657317757606506,0.050000000745058,0.0532347820699214,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8544440269470215,0.4892388582229614,0.3443151414394378,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.814352810382843,0.4183632433414459,0.4002942740917206,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.723740816116333,0.2897344827651977,1.3253576755523682,284.9995422363281,284.95001220703125,300.89617919921875,292.6506042480469,299.1731872558594,298.58367919921875,284.9988098144531,1.0,0.6171711087226868,0.3529638946056366,0.3529638946056366,1.0,1.0,-3.1093664169311523,0.7917267084121704,2.3176398277282715,0.0936505421996116,0.9205845594406128,0.9205845594406128,0.0,210.99269104003903,195.0,55385.265625,0.0,2832.375244140625,1.0,279.4413757324219,283.101806640625,295.614990234375,299.14227294921875,293.1499938964844,293.1499938964844,279.1499938964844,33944.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144110679626464,1.0,0.0,0.0,3.6172807216644287,3.6173038482666016,8.730873446438636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.1533203125,0.0,1481.828125,1895.4371337890625,0.0,3537.49365234375,0.8965612649917603,1.0,0.0,3.0,1.0,0.0
18107700,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8724387884140015,0.5135303139686584,0.4655976295471191,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.3678755164146423,0.050000000745058,0.0530916787683963,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8588266968727112,0.4907294809818268,0.345428317785263,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.817759096622467,0.418617695569992,0.4005803763866424,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7266510128974915,0.2899087369441986,1.3260701894760132,284.8793029785156,284.95001220703125,300.90545654296875,292.6452941894531,299.1766357421875,298.5846862792969,284.8779296875,1.0,0.6152983903884888,0.3530892431735992,0.3530892431735992,1.0,1.0,-3.1108639240264893,0.7925548553466797,2.3183090686798096,0.0942283794283866,0.8370883464813232,0.8370883464813232,0.0,207.43405151367188,195.0,56141.10546875,0.0,2816.50341796875,1.0,279.199462890625,282.9638366699219,295.6700744628906,299.3499755859375,293.1499938964844,293.1499938964844,279.1499938964844,38520.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920142948627472,1.0,0.0,0.0,3.5682153701782227,3.5682389736175537,8.495626389048994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.9345703125,0.0,1462.50244140625,1895.4371337890625,0.0,3590.4775390625,0.8865514993667603,1.0,0.0,3.0,1.0,0.0
18107760,296.98028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8756507635116577,0.5123769640922546,0.4643884599208832,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.3702223896980285,0.050000000745058,0.0529403239488601,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8633435964584351,0.4921148121356964,0.346260666847229,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8212136030197144,0.4187492728233337,0.400557667016983,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.729621171951294,0.2899841964244842,1.325732707977295,284.909912109375,284.95001220703125,300.91461181640625,292.6402282714844,299.1802673339844,298.58612060546875,284.9111022949219,1.0,0.61294025182724,0.3532195091247558,0.3532195091247558,1.0,1.0,-3.109797716140747,0.7925828099250793,2.3172149658203125,0.0945344790816307,0.8387044668197632,0.8387044668197632,0.0,203.5581512451172,183.0,55923.70703125,0.0,2793.788818359375,1.0,279.1585388183594,282.99468994140625,295.6573791503906,299.2862854003906,293.1499938964844,293.1499938964844,279.45001220703125,38979.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921790599822998,1.0,0.0,0.0,3.4835305213928223,3.483553409576416,8.097156296571484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.9111328125,0.0,1377.0028076171875,1895.4371337890625,0.0,3605.673828125,0.8709297776222229,1.0,0.0,3.0,1.0,0.0
18107820,296.9857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.879973828792572,0.511834442615509,0.4634381234645843,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.3731303513050079,0.050000000745058,0.0527599118649959,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8689326643943787,0.4939571619033813,0.3472294211387634,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8255107402801514,0.419207364320755,0.4006351828575134,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.733342707157135,0.2902936041355133,1.325664520263672,285.0194396972656,284.95001220703125,300.9236755371094,292.6354675292969,299.1849975585937,298.5890197753906,285.0206604003906,1.0,0.6103169322013855,0.3533497750759125,0.3533497750759125,1.0,1.0,-3.109609365463257,0.7928951978683472,2.31671404838562,0.0948425605893135,0.9169461131095886,0.9169461131095886,0.0,198.977294921875,183.0,55252.69140625,0.0,2769.109619140625,1.0,279.3974304199219,283.1221618652344,295.60040283203125,299.0829772949219,293.1499938964844,293.1499938964844,279.45001220703125,33908.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154497385025024,1.0,0.0,0.0,3.540106773376465,3.5401294231414795,8.362305266018666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.365234375,0.0,1399.1324462890625,1895.4371337890625,0.0,3547.108154296875,0.8808748722076416,1.0,0.0,3.0,1.0,0.0
18107880,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8855910897254944,0.5114098191261292,0.4628798961639404,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.3766502737998962,0.050000000745058,0.0525512732565403,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8757858276367188,0.4959183633327484,0.3484337031841278,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8308221697807312,0.4197782278060913,0.4009514451026916,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7379960417747498,0.2907136380672455,1.3264375925064087,285.0067443847656,284.95001220703125,300.9325866699219,292.6310119628906,299.18670654296875,298.5877990722656,285.0052490234375,1.0,0.6075887680053711,0.3534800410270691,0.3534800410270691,1.0,1.0,-3.111443519592285,0.7938495874404907,2.317593812942505,0.0953783020377159,0.9301332831382751,0.9301332831382751,0.0,193.7667236328125,171.0,55383.35546875,0.0,2745.114013671875,1.0,279.4412536621094,283.107666015625,295.6065979003906,299.13250732421875,293.1499938964844,293.1499938964844,279.1499938964844,33122.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132456183433532,1.0,0.0,0.0,3.612257480621338,3.612280607223511,8.706642233846651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.8271484375,0.0,1470.27490234375,1895.4371337890625,0.0,3526.699462890625,0.8947272300720215,1.0,0.0,3.0,1.0,0.0
18107940,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8913593292236328,0.5103567838668823,0.4620662331581116,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.3803548812866211,0.050000000745058,0.0523423142731189,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8828942775726318,0.4974175691604614,0.349504679441452,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.8363296985626221,0.4200001657009125,0.4011451601982116,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.7428703308105469,0.2909018397331238,1.3269267082214355,284.8797912597656,284.95001220703125,300.9413452148437,292.6268310546875,299.1912841796875,298.5904235839844,284.87774658203125,1.0,0.6046941876411438,0.3536103069782257,0.3536103069782257,1.0,1.0,-3.112328290939331,0.794497549533844,2.317830801010132,0.0959064960479736,0.843383252620697,0.843383252620697,0.0,188.5140838623047,171.0,56173.9296875,0.0,2718.97705078125,1.0,279.1994323730469,282.961181640625,295.6604919433594,299.34197998046875,293.1499938964844,293.1499938964844,279.1499938964844,37835.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197553396224976,1.0,0.0,0.0,3.573903799057007,3.573927402496338,8.522735015503713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.3095703125,0.0,1463.5877685546875,1895.4371337890625,0.0,3586.900390625,0.8872986435890198,1.0,0.0,3.0,1.0,0.0
18108000,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8968429565429688,0.509196400642395,0.460801362991333,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.3840685188770294,0.050000000745058,0.0521429106593132,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8898369669914246,0.4988138377666473,0.3503074049949646,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8416964411735535,0.4200958907604217,0.4010417461395263,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7476239800453186,0.2909692823886871,1.3263676166534424,284.9059753417969,284.95001220703125,300.95001220703125,292.6229858398437,299.1956787109375,298.5931396484375,284.9071350097656,1.0,0.601558268070221,0.3537405729293823,0.3537405729293823,1.0,1.0,-3.1107382774353027,0.7943592071533203,2.3163790702819824,0.0961602330207824,0.8411579728126526,0.8411579728126526,0.0,183.3991241455078,159.0,55963.546875,0.0,2688.675048828125,1.0,279.15850830078125,282.9892272949219,295.6464538574219,299.278564453125,293.1499938964844,293.1499938964844,279.45001220703125,38763.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921916365623474,1.0,0.0,0.0,3.4907288551330566,3.490751981735229,8.130655260174535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.39013671875,0.0,1382.8621826171875,1895.4371337890625,0.0,3606.8330078125,0.8722442388534546,1.0,0.0,3.0,1.0,0.0
18108060,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9034057259559632,0.5086719989776611,0.4598217308521271,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.3883027136325836,0.050000000745058,0.0519267134368419,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8978380560874939,0.5006923675537109,0.3512654602527618,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.847981870174408,0.4205324947834015,0.4010561406612396,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7531943917274475,0.2912871241569519,1.3261204957962036,285.015625,284.95001220703125,300.9584350585937,292.6192321777344,299.19586181640625,298.5902099609375,285.0168151855469,1.0,0.5983408689498901,0.3538773655891418,0.3538773655891418,1.0,1.0,-3.1101670265197754,0.794567346572876,2.3155996799468994,0.0964396819472312,0.918233036994934,0.918233036994934,0.0,177.89537048339844,159.0,55270.06640625,0.0,2658.34619140625,1.0,279.3976135253906,283.1173095703125,295.5880126953125,299.07281494140625,293.1499938964844,293.1499938964844,279.45001220703125,33887.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915828287601471,1.0,0.0,0.0,3.545905590057373,3.545928239822388,8.389722552237799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.41748046875,0.0,1405.0589599609375,1895.4371337890625,0.0,3550.610595703125,0.8821114897727966,1.0,0.0,3.0,1.0,0.0
18108120,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9118167161941528,0.5082864165306091,0.4592622220516205,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.3929964900016784,0.050000000745058,0.0516901686787605,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9073572158813475,0.5027064085006714,0.3524803221225738,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8555648326873779,0.4210940897464752,0.4013301730155945,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.7599537968635559,0.2917378842830658,1.3268605470657349,285.00341796875,284.95001220703125,300.9665832519531,292.6153259277344,299.1964111328125,298.58758544921875,285.00201416015625,1.0,0.5951654314994812,0.3540141582489013,0.3540141582489013,1.0,1.0,-3.1118879318237305,0.7955054640769958,2.31638240814209,0.0969711393117904,0.9305028319358826,0.9305028319358826,0.0,171.972412109375,147.0,55390.42578125,0.0,2630.276611328125,1.0,279.4413146972656,283.103759765625,295.5929870605469,299.1199951171875,293.1499938964844,293.1499938964844,279.1499938964844,33166.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137324690818788,1.0,0.0,0.0,3.6164839267730713,3.6165072917938232,8.727028557586891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.8125,0.0,1475.1903076171875,1895.4371337890625,0.0,3531.209716796875,0.8957005739212036,1.0,0.0,3.0,1.0,0.0
18108180,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9208624362945556,0.5072901248931885,0.4584711194038391,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.3974266648292541,0.050000000745058,0.0514599904417991,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.9178501963615416,0.5042641758918762,0.3535745143890381,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8634842038154602,0.4213160872459411,0.4014984369277954,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7670348286628723,0.2919529378414154,1.327375888824463,284.8774719238281,284.95001220703125,300.97442626953125,292.6112976074219,299.2012023925781,298.5908203125,284.8755187988281,1.0,0.5919326543807983,0.3541509509086609,0.3541509509086609,1.0,1.0,-3.112802743911743,0.7961824536323547,2.316620349884033,0.0975091829895973,0.8434756994247437,0.8434756994247437,0.0,166.18275451660156,147.0,56171.3125,0.0,2601.31005859375,1.0,279.1993408203125,282.9576110839844,295.64599609375,299.32781982421875,293.1499938964844,293.1499938964844,279.1499938964844,37891.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202923774719238,1.0,0.0,0.0,3.576972246170044,3.576996088027954,8.53737674333388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.6298828125,0.0,1467.3006591796875,1895.4371337890625,0.0,3591.856201171875,0.8880242109298706,1.0,0.0,3.0,1.0,0.0
18108240,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.9297063946723938,0.506190836429596,0.4572449326515198,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.4015886187553406,0.050000000745058,0.05124481767416,297.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.928454577922821,0.5057231187820435,0.3544071912765503,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8712957501411438,0.4214175939559936,0.4013822376728058,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.7739920616149902,0.2920450270175934,1.326857328414917,284.9041442871094,284.95001220703125,300.98199462890625,292.6071472167969,299.20556640625,298.5937805175781,284.9054260253906,1.0,0.5885370969772339,0.3542877435684204,0.3542877435684204,1.0,1.0,-3.11130952835083,0.7960935235023499,2.315216064453125,0.0977762192487716,0.840912938117981,0.840912938117981,0.0,160.67152404785156,135.0,55963.8671875,0.0,2569.147705078125,1.0,279.1584777832031,282.98681640625,295.6313171386719,299.2636108398437,293.1499938964844,293.1499938964844,279.45001220703125,38827.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92249858379364,1.0,0.0,0.0,3.4927449226379395,3.4927680492401123,8.140049772009661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.69189453125,0.0,1385.3966064453125,1895.4371337890625,0.0,3612.19921875,0.8727297186851501,1.0,0.0,3.0,1.0,0.0
18108300,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9400224685668944,0.5057231783866882,0.4563063085079193,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.4061901271343231,0.050000000745058,0.0510167628526687,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9405248761177064,0.5076695680618286,0.3554013669490814,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8803715705871582,0.4218629896640777,0.4013914763927459,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7820442318916321,0.2923856377601623,1.3266593217849731,285.0146179199219,284.95001220703125,300.9892883300781,292.6028747558594,299.20562744140625,298.591064453125,285.0158386230469,1.0,0.5851192474365234,0.3544245362281799,0.3544245362281799,1.0,1.0,-3.110869646072388,0.7963451743125916,2.314524412155152,0.0980546921491622,0.9180998206138612,0.9180998206138612,0.0,154.8719024658203,135.0,55269.9375,0.0,2537.517333984375,1.0,279.39764404296875,283.11578369140625,295.5721435546875,299.0570983886719,293.1499938964844,293.1499938964844,279.45001220703125,33923.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916448712348938,1.0,0.0,0.0,3.547349691390991,3.547372341156006,8.396557973355812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8034.9169921875,0.0,1406.839111328125,1895.4371337890625,0.0,3556.349365234375,0.8824654221534729,1.0,0.0,3.0,1.0,0.0
18108360,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9520792961120604,0.5053920745849609,0.4557870328426361,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.4115869700908661,0.050000000745058,0.0507711358368396,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9541762471199036,0.5097492933273315,0.3566559553146362,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8912327289581299,0.4224340915679931,0.4016649723052978,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7916868329048157,0.2928570508956909,1.3274530172348022,285.0028076171875,284.95001220703125,300.99627685546875,292.5984802246094,299.2059936523437,298.58856201171875,285.00146484375,1.0,0.5817890763282776,0.3545539379119873,0.3545539379119873,1.0,1.0,-3.112739562988281,0.7973125576972961,2.31542706489563,0.0985679477453231,0.9303680658340454,0.9303680658340454,0.0,148.72434997558594,138.0,55389.01171875,0.0,2508.467041015625,1.0,279.4413452148437,283.1026306152344,295.5764465332031,299.103515625,293.1499938964844,293.1499938964844,279.1499938964844,33194.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9143784046173096,1.0,0.0,0.0,3.617465496063232,3.617488861083984,8.731766456548939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.8916015625,0.0,1476.465087890625,1895.4371337890625,0.0,3537.191162109375,0.8959439396858215,1.0,0.0,3.0,1.0,0.0
18108420,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9588236808776855,0.5044496655464172,0.4551306664943695,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.4149559736251831,0.050000000745058,0.0506316423416137,297.3994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9624544978141784,0.5113632082939148,0.3578597009181976,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8979308009147644,0.4226641356945038,0.4019326269626617,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7976633906364441,0.2930890619754791,1.328485369682312,284.8779296875,284.95001220703125,301.00299072265625,292.59393310546875,299.2104187011719,298.5916442871094,284.8761901855469,1.0,0.5803093314170837,0.354683369398117,0.354683369398117,1.0,1.0,-3.114795446395874,0.7983355522155762,2.316459894180298,0.099148966372013,0.843980610370636,0.843980610370636,0.0,145.27638244628906,138.0,56172.953125,0.0,2494.078369140625,1.0,279.1993408203125,282.95654296875,295.6288757324219,299.310546875,293.1499938964844,293.1499938964844,279.1499938964844,37892.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209567904472352,1.0,0.0,0.0,3.5779242515563965,3.5779478549957275,8.541921374671801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.7548828125,0.0,1468.3323974609375,1895.4371337890625,0.0,3597.9853515625,0.8882575035095215,1.0,0.0,3.0,1.0,0.0
18108480,297.0075988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9616726636886596,0.5033882260322571,0.4540852606296539,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.4167286157608032,0.050000000745058,0.0505625307559967,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9668718576431274,0.512864887714386,0.3588342368602752,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9012987017631532,0.4227631688117981,0.4019655287265777,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8006724119186401,0.2931842505931854,1.3287067413330078,284.90484619140625,284.95001220703125,301.0094299316406,292.5892944335937,299.2142333984375,298.5942077636719,284.9061889648437,1.0,0.5793760418891907,0.3548127710819244,0.3548127710819244,1.0,1.0,-3.114933967590332,0.7987473607063293,2.3161864280700684,0.0995304957032203,0.8418275713920593,0.8418275713920593,0.0,143.5316619873047,141.0,56001.0703125,0.0,2485.0673828125,1.0,279.158447265625,282.9864501953125,295.6139831542969,299.24774169921875,293.1499938964844,293.1499938964844,279.45001220703125,38781.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232220649719238,1.0,0.0,0.0,3.495306491851806,3.4953296184539795,8.151993711180694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.49658203125,0.0,1387.706787109375,1895.4371337890625,0.0,3618.86328125,0.8732569813728333,1.0,0.0,3.0,1.0,0.0
18108540,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.9635422825813292,0.5029351711273193,0.4533421993255615,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.4179457128047943,0.050000000745058,0.0505167320370674,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.970218300819397,0.5148424506187439,0.3599877059459686,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9037071466445924,0.4231925010681152,0.4021477401256561,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8028085827827454,0.2935105562210083,1.3293468952178955,285.0163269042969,284.95001220703125,301.0155639648437,292.58453369140625,299.21368408203125,298.5909423828125,285.01763916015625,1.0,0.5789867043495178,0.3549422025680542,0.3549422025680542,1.0,1.0,-3.1163549423217773,0.7995734810829163,2.3167812824249268,0.0999498516321182,0.9200909733772278,0.9200909733772278,0.0,142.42507934570312,141.0,55330.1640625,0.0,2481.898681640625,1.0,279.397705078125,283.1158447265625,295.5546569824219,299.0423583984375,293.1499938964844,293.1499938964844,279.45001220703125,33860.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917274296283722,1.0,0.0,0.0,3.551161766052246,3.55118465423584,8.414614853791136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.23046875,0.0,1410.3875732421875,1895.4371337890625,0.0,3563.98291015625,0.8832740187644958,1.0,0.0,3.0,1.0,0.0
18108600,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9652237296104432,0.5026042461395264,0.4530280232429504,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.4189315736293793,0.050000000745058,0.0504805333912372,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.9732678532600404,0.5169392228126526,0.3614139854907989,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.9059339761734008,0.4237357378005981,0.4026101231575012,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8047623038291931,0.2939517199993133,1.3310351371765137,285.0053405761719,284.95001220703125,301.0214233398437,292.5796813964844,299.2132568359375,298.587646484375,285.0040588378906,1.0,0.5791115164756775,0.3550716340541839,0.3550716340541839,1.0,1.0,-3.1202316284179688,0.8011824488639832,2.31904935836792,0.1006406098604202,0.9336310625076294,0.9336310625076294,0.0,141.6654052734375,144.0,55478.703125,0.0,2485.2587890625,1.0,279.4413452148437,283.1029357910156,295.558837890625,299.09033203125,293.1499938964844,293.1499938964844,279.1499938964844,33100.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153401255607604,1.0,0.0,0.0,3.6230721473693848,3.6230955123901367,8.75885405093868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.3681640625,0.0,1481.87939453125,1895.4371337890625,0.0,3546.093505859375,0.8971505165100098,1.0,0.0,3.0,1.0,0.0
18108660,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.965193510055542,0.5016511678695679,0.4524923861026764,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.4191169142723083,0.050000000745058,0.0504737645387649,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.974707305431366,0.518549382686615,0.3627201616764068,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.906583845615387,0.4239245951175689,0.4029777944087982,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8053703904151917,0.2941380441188812,1.3325254917144775,284.8796081542969,284.95001220703125,301.0270080566406,292.57470703125,299.21661376953125,298.5896911621094,284.87774658203125,1.0,0.5795307159423828,0.3551595211029053,0.3551595211029053,1.0,1.0,-3.12338924407959,0.8024469017982483,2.3209424018859863,0.1012384742498397,0.8474194407463074,0.8474194407463074,0.0,141.6269073486328,144.0,56298.3125,0.0,2491.086669921875,1.0,279.1991577148437,282.9550170898437,295.6111145019531,299.2992248535156,293.1499938964844,293.1499938964844,279.1499938964844,37711.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922081172466278,1.0,0.0,0.0,3.5873353481292725,3.5873589515686035,8.586916919739451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.419921875,0.0,1477.1448974609375,1895.4371337890625,0.0,3608.352294921875,0.8902458548545837,1.0,0.0,3.0,1.0,0.0
18108720,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.963114857673645,0.5005697011947632,0.4515236020088196,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.4184035956859588,0.050000000745058,0.050499677658081,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9742961525917052,0.5200375318527222,0.3637578189373016,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.905293345451355,0.4239748120307922,0.4030630588531494,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.80430668592453,0.2941807210445404,1.3329766988754272,284.90484619140625,284.95001220703125,301.03228759765625,292.5696105957031,299.2193603515625,298.59130859375,284.9062194824219,1.0,0.5800469517707825,0.3552474081516266,0.3552474081516266,1.0,1.0,-3.124150037765503,0.8029401898384094,2.321209669113159,0.1015603095293045,0.8443512320518494,0.8443512320518494,0.0,142.31524658203125,147.0,56130.796875,0.0,2496.208984375,1.0,279.15838623046875,282.9833679199219,295.5959167480469,299.2375183105469,293.1499938964844,293.1499938964844,279.45001220703125,38700.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245179891586304,1.0,0.0,0.0,3.506120681762696,3.506143808364868,8.202514436561614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.31201171875,0.0,1398.3216552734375,1895.4371337890625,0.0,3630.793212890625,0.8755567669868469,1.0,0.0,3.0,1.0,0.0
18108780,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9612258076667786,0.5001006126403809,0.4508318603038788,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.4177019298076629,0.050000000745058,0.0505256056785583,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.974027931690216,0.5220121145248413,0.3649577498435974,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.904130756855011,0.424359530210495,0.4032724499702453,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8033145070075989,0.2944576144218445,1.3337267637252808,285.0167236328125,284.95001220703125,301.03729248046875,292.5644226074219,299.2178649902344,298.58721923828125,285.01806640625,1.0,0.5807366371154785,0.3553352952003479,0.3553352952003479,1.0,1.0,-3.1259398460388184,0.8037672638893127,2.3221726417541504,0.1018920168280601,0.9229404926300048,0.9229404926300048,0.0,143.04092407226562,147.0,55455.59375,0.0,2503.513671875,1.0,279.39801025390625,283.1133117675781,295.5359191894531,299.03143310546875,293.1499938964844,293.1499938964844,279.45001220703125,33844.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186923503875732,1.0,0.0,0.0,3.561803340911865,3.561826229095459,8.465120799883152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.95263671875,0.0,1421.50634765625,1895.4371337890625,0.0,3577.08544921875,0.8856210708618164,1.0,0.0,3.0,1.0,0.0
18108840,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9600817561149596,0.499763548374176,0.4505587220191955,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.4172306060791015,0.050000000745058,0.0505432114005088,297.4143981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9743925333023072,0.5241132378578186,0.3664245903491974,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9036154747009276,0.4248649477958679,0.4037500321865082,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8028972744941711,0.2948556840419769,1.3354638814926147,285.0059814453125,284.95001220703125,301.0419921875,292.55914306640625,299.21649169921875,298.58319091796875,285.0046691894531,1.0,0.5816642642021179,0.3554231822490692,0.3554231822490692,1.0,1.0,-3.130056858062744,0.8053364157676697,2.3247203826904297,0.1024815514683723,0.936862289905548,0.936862289905548,0.0,143.65428161621094,150.0,55605.390625,0.0,2514.699951171875,1.0,279.4414367675781,283.1005859375,295.5393371582031,299.078857421875,293.1499938964844,293.1499938964844,279.1499938964844,33086.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916839838027954,1.0,0.0,0.0,3.633790969848633,3.6338143348693848,8.81075550296373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8620.1865234375,0.0,1493.5057373046875,1895.4371337890625,0.0,3559.966064453125,0.8995466828346252,1.0,0.0,3.0,1.0,0.0
18108900,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9579086899757384,0.4988099336624145,0.4500586092472076,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.4163452386856079,0.050000000745058,0.0505768805742263,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9738733768463136,0.5257229208946228,0.3677622377872467,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.902241349220276,0.4250179529190063,0.4041237831115722,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8017379641532898,0.2950021922588348,1.3369615077972412,284.8794250488281,284.95001220703125,301.0464172363281,292.55377197265625,299.2190246582031,298.5845031738281,284.8774719238281,1.0,0.5826787948608398,0.3555110991001129,0.3555110991001129,1.0,1.0,-3.133359909057617,0.806641161441803,2.326718807220459,0.1030797734856605,0.8502113223075867,0.8502113223075867,0.0,144.6463623046875,150.0,56435.390625,0.0,2526.361572265625,1.0,279.19891357421875,282.9515991210937,295.5908508300781,299.2875061035156,293.1499938964844,293.1499938964844,279.1499938964844,37650.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92363440990448,1.0,0.0,0.0,3.5993199348449707,3.599343776702881,8.644387321510294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8357.8662109375,0.0,1489.693359375,1895.4371337890625,0.0,3622.660400390625,0.8928885459899902,1.0,0.0,3.0,1.0,0.0
18108960,297.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9541817903518676,0.4977259933948517,0.4491176903247833,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.4149033725261688,0.050000000745058,0.0506333410739898,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.972038745880127,0.5272103548049927,0.3688208162784576,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.899574875831604,0.4250319302082062,0.4042055606842041,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7994051575660706,0.2950066924095154,1.337382435798645,284.90399169921875,284.95001220703125,301.0505676269531,292.5483093261719,299.2210388183594,298.5855712890625,284.9053649902344,1.0,0.5836337208747864,0.3555756509304046,0.3555756509304046,1.0,1.0,-3.134175539016724,0.8070908188819885,2.327084541320801,0.1033381894230842,0.8464252948760986,0.8464252948760986,0.0,146.1105194091797,153.0,56264.05859375,0.0,2535.762939453125,1.0,279.1582946777344,282.9794616699219,295.5751037597656,299.2250671386719,293.1499938964844,293.1499938964844,279.45001220703125,38704.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9261118173599244,1.0,0.0,0.0,3.5178914070129395,3.5179145336151123,8.257682111434406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.755859375,0.0,1410.5980224609375,1895.4371337890625,0.0,3645.45166015625,0.8781548738479614,1.0,0.0,3.0,1.0,0.0
18109020,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.951061189174652,0.497252881526947,0.4484449028968811,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.4136943221092224,0.050000000745058,0.0506821796298027,297.4153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9707289934158324,0.5292043089866638,0.3700432777404785,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8974101543426514,0.4253810942173004,0.4044043123722076,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7974938154220581,0.2952515482902527,1.3380833864212036,285.0164794921875,284.95001220703125,301.054443359375,292.542724609375,299.218994140625,298.5812072753906,285.01788330078125,1.0,0.5846452713012695,0.3556402325630188,0.3556402325630188,1.0,1.0,-3.1359708309173584,0.8078543543815613,2.3281166553497314,0.1035960167646408,0.9252468943595886,0.9252468943595886,0.0,147.4166717529297,153.0,55578.1875,0.0,2546.228271484375,1.0,279.3982849121094,283.1102905273437,295.5144958496094,299.01776123046875,293.1499938964844,293.1499938964844,279.45001220703125,33877.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203014969825744,1.0,0.0,0.0,3.5727243423461914,3.572747230529785,8.517110927641625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.814453125,0.0,1433.3397216796875,1895.4371337890625,0.0,3591.9404296875,0.8880788087844849,1.0,0.0,3.0,1.0,0.0
