time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18109080,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.9490150213241576,0.4969125688076019,0.4481844007968902,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.4128550887107849,0.050000000745058,0.0507168434560298,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9703443646430968,0.5313373804092407,0.3715411722660064,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8961391448974609,0.4258498549461365,0.4048650860786438,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7963988780975342,0.295622706413269,1.3397703170776367,285.00616455078125,284.95001220703125,301.0580139160156,292.5370788574219,299.2172241210937,298.5770874023437,285.0048828125,1.0,0.585808515548706,0.3557048141956329,0.3557048141956329,1.0,1.0,-3.140080451965332,0.8093559741973877,2.3307244777679443,0.1041108593344688,0.9394795894622804,0.9394795894622804,0.0,148.4618682861328,156.0,55724.91015625,0.0,2559.800537109375,1.0,279.4415283203125,283.0980529785156,295.5173645019531,299.0644226074219,293.1499938964844,293.1499938964844,279.1499938964844,33109.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184522032737732,1.0,0.0,0.0,3.644190549850464,3.644213914871216,8.861258606884803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.5693359375,0.0,1505.124267578125,1895.4371337890625,0.0,3574.867431640625,0.9019039869308472,1.0,0.0,3.0,1.0,0.0
18109140,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9642512202262878,0.4961513578891754,0.4474140107631683,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.542576253414154,0.1047501489520073,0.0899730622768402,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9850603342056274,0.5331560969352722,0.3726894855499267,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9109750986099244,0.4261316955089569,0.4049180448055267,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8091323375701904,0.2958963215351105,1.3398035764694214,284.9081420898437,284.95001220703125,301.061279296875,292.5313415527344,299.2244567871094,298.5825500488281,284.91094970703125,1.0,0.5893033146858215,0.355769395828247,0.355769395828247,1.0,1.0,-3.1877453327178955,0.8248279690742493,2.362917184829712,0.1076685339212417,0.8738422393798828,0.8738422393798828,0.0,142.90953063964844,156.0,57118.234375,0.0,2623.56201171875,1.0,279.1986389160156,282.972412109375,295.5693359375,299.28277587890625,293.1499938964844,293.1499938964844,279.1499938964844,36910.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253450632095336,1.0,0.0,0.0,3.619593143463135,3.619616985321045,8.742039767639653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.34765625,0.0,1506.356201171875,1895.4371337890625,0.0,3638.40185546875,0.89773029088974,1.0,0.0,3.0,1.0,0.0
18109200,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.960780382156372,0.4952496290206909,0.4466965794563293,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.5645502805709839,0.1011215448379516,0.099898412823677,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.98349130153656,0.5348228216171265,0.3739195764064789,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.9081829190254213,0.4262401163578033,0.4051457345485687,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8068957924842834,0.2958672046661377,1.3406283855438232,284.9210510253906,284.95001220703125,301.0643005371094,292.5255126953125,299.2021789550781,298.550537109375,284.9205627441406,1.0,0.5920585989952087,0.3558339774608612,0.3558339774608612,1.0,1.0,-3.2016618251800537,0.829391360282898,2.3722705841064453,0.1103852018713951,0.872410237789154,0.872410237789154,0.0,144.93478393554688,159.0,57316.3671875,0.0,2662.29736328125,1.0,279.15802001953125,282.9730529785156,295.5632019042969,299.2677917480469,293.1499938964844,293.1499938964844,279.45001220703125,37049.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293754696846008,1.0,0.0,0.0,3.591822624206543,3.591846227645874,8.608412258581666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7906.97900390625,0.0,1477.125732421875,1895.4371337890625,0.0,3675.41552734375,0.8929058909416199,1.0,0.0,3.0,1.0,0.0
18109260,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9526858925819396,0.4947102665901184,0.4461382329463959,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.5548276305198669,0.0991995856165885,0.0979723781347274,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.977990984916687,0.536776602268219,0.3752423524856567,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.901236891746521,0.4265320897102356,0.4054378271102905,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8008029460906982,0.2958829402923584,1.3410897254943848,285.0247802734375,284.95001220703125,301.0669860839844,292.5196228027344,299.1822509765625,298.5224914550781,285.0260314941406,1.0,0.5939832329750061,0.3558546006679535,0.3558546006679535,1.0,1.0,-3.2011702060699463,0.8293048143386841,2.371865510940552,0.1103653088212013,0.9491257071495056,0.9491257071495056,0.0,148.50250244140625,159.0,56500.29296875,0.0,2680.801025390625,1.0,279.4001159667969,283.100341796875,295.5048522949219,299.0665588378906,293.1499938964844,293.1499938964844,279.45001220703125,33483.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251269698143004,1.0,0.0,0.0,3.6434829235076895,3.6435065269470215,8.857818443175347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.51025390625,0.0,1507.137451171875,1895.4371337890625,0.0,3636.39599609375,0.9034048914909364,1.0,0.0,3.0,1.0,0.0
18109320,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9470093250274658,0.4942922294139862,0.4458780288696289,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.5486528873443604,0.0984408631920814,0.0968710780143737,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9744985699653624,0.5388435125350952,0.3767537176609039,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8967703580856323,0.4269388914108276,0.4059109389781952,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.7967236042022705,0.296028733253479,1.342074632644653,285.0107116699219,284.95001220703125,301.0694274902344,292.5136413574219,299.17071533203125,298.5057983398437,285.0090637207031,1.0,0.5957401394844055,0.3558752536773681,0.3558752536773681,1.0,1.0,-3.203099489212036,0.8299850225448608,2.3731143474578857,0.1105147004127502,0.963134467601776,0.963134467601776,0.0,151.16522216796875,162.0,56596.77734375,0.0,2699.239501953125,1.0,279.4421081542969,283.0858459472656,295.50390625,299.1089782714844,293.1499938964844,293.1499938964844,279.1499938964844,32947.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241206049919128,1.0,0.0,0.0,3.714677572250366,3.714701652526856,9.207368520947056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.1806640625,0.0,1583.078369140625,1895.4371337890625,0.0,3627.136474609375,0.9176146984100342,1.0,0.0,3.0,1.0,0.0
18109380,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.9417039155960084,0.493252158164978,0.445360392332077,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.5445615649223328,0.098073773086071,0.0964567139744758,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.97136127948761,0.5403938293457031,0.3781034648418426,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8928033113479614,0.4269821643829345,0.4062470495700836,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.7931210994720459,0.2959499061107635,1.342788577079773,284.8758850097656,284.95001220703125,301.0715637207031,292.5075988769531,299.1668395996094,298.49951171875,284.873046875,1.0,0.5973185896873474,0.3558959066867828,0.3558959066867828,1.0,1.0,-3.204869270324707,0.8306090235710144,2.374260187149048,0.1107507497072219,0.871216893196106,0.871216893196106,0.0,153.5820770263672,162.0,57462.37890625,0.0,2716.025146484375,1.0,279.197021484375,282.92779541015625,295.5503845214844,299.3135986328125,293.1499938964844,293.1499938964844,279.1499938964844,37252.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312646389007568,1.0,0.0,0.0,3.6879959106445312,3.6880204677581774,9.075575349015708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.2802734375,0.0,1585.3199462890625,1895.4371337890625,0.0,3692.727294921875,0.9125105142593384,1.0,0.0,3.0,1.0,0.0
18109440,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9357178211212158,0.4920655190944671,0.444374680519104,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.5408448576927185,0.097816064953804,0.09625144302845,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9676742553710938,0.5418070554733276,0.3791447579860687,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8884137272834778,0.4268704354763031,0.4062599837779999,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7891417145729065,0.2957468330860138,1.3424439430236816,284.8944396972656,284.95001220703125,301.07342529296875,292.5014953613281,299.1647644042969,298.4960327148437,284.8960266113281,1.0,0.598635196685791,0.3559165298938751,0.3559165298938751,1.0,1.0,-3.204292058944702,0.8304861187934875,2.37380599975586,0.1107320934534072,0.8607100248336792,0.8607100248336792,0.0,156.08229064941406,165.0,57237.140625,0.0,2728.526611328125,1.0,279.1576232910156,282.9516906738281,295.531005859375,299.2442321777344,293.1499938964844,293.1499938964844,279.45001220703125,38809.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338608384132384,1.0,0.0,0.0,3.603642463684082,3.6036665439605713,8.665161317367165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.1728515625,0.0,1502.9549560546875,1895.4371337890625,0.0,3716.478515625,0.8971230983734131,1.0,0.0,3.0,1.0,0.0
18109500,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9310975670814514,0.4915456175804138,0.4436615407466888,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.5381525158882141,0.0977349802851677,0.0961614921689033,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.965100646018982,0.5437807440757751,0.3803550601005554,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8851224184036255,0.4271302819252014,0.4063857495784759,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7861324548721313,0.2958285808563232,1.3424533605575562,285.01220703125,284.95001220703125,301.07501220703125,292.49530029296875,299.1603698730469,298.4894714355469,285.0140075683594,1.0,0.5998715162277222,0.3559371829032898,0.3559371829032898,1.0,1.0,-3.20493745803833,0.8307584524154663,2.374178886413574,0.1107281744480133,0.9408541321754456,0.9408541321754456,0.0,158.1090850830078,165.0,56458.359375,0.0,2740.9248046875,1.0,279.4002685546875,283.090087890625,295.46746826171875,299.0274353027344,293.1499938964844,293.1499938964844,279.45001220703125,34197.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279620051383972,1.0,0.0,0.0,3.6503427028656006,3.650366544723511,8.891204288374865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.8408203125,0.0,1520.064453125,1895.4371337890625,0.0,3662.447021484375,0.9056301712989808,1.0,0.0,3.0,1.0,0.0
18109560,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9281924366950988,0.4912113547325134,0.4434022903442383,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.5366289615631104,0.0977887585759162,0.0962144881486892,297.42791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9639660716056824,0.5459291338920593,0.3818668723106384,297.1925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.8831838369369507,0.4275474548339844,0.4068006873130798,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7843624949455261,0.2960793077945709,1.3436009883880615,285.0055236816406,284.95001220703125,301.0762939453125,292.4890441894531,299.1570739746094,298.48406982421875,285.0043640136719,1.0,0.6011818647384644,0.3560163080692291,0.3560163080692291,1.0,1.0,-3.2083828449249268,0.8320810794830322,2.3763017654418945,0.1111869141459465,0.9568074345588684,0.9568074345588684,0.0,159.612548828125,168.0,56572.640625,0.0,2756.163330078125,1.0,279.4421691894531,283.0820617675781,295.46844482421875,299.0695495605469,293.1499938964844,293.1499938964844,279.1499938964844,33371.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259549379348756,1.0,0.0,0.0,3.716302156448364,3.7163262367248535,9.215423233399632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.154296875,0.0,1588.1697998046875,1895.4371337890625,0.0,3644.009521484375,0.918333113193512,1.0,0.0,3.0,1.0,0.0
18109620,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.924889326095581,0.4902726411819458,0.4429365694522857,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.5350698232650757,0.0977859050035476,0.0963117405772209,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9624928832054138,0.5475716590881348,0.3832531273365021,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8809852004051208,0.4276164174079895,0.4071213006973266,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.7823956608772278,0.296097993850708,1.3446141481399536,284.8764343261719,284.95001220703125,301.0772705078125,292.48272705078125,299.15740966796875,298.48370361328125,284.8740539550781,1.0,0.6024582982063293,0.356095403432846,0.356095403432846,1.0,1.0,-3.2112162113189697,0.8332142233848572,2.378001928329468,0.1116991266608238,0.8679256439208984,0.8679256439208984,0.0,161.24014282226562,168.0,57443.09375,0.0,2770.854248046875,1.0,279.1970520019531,282.9292907714844,295.5182800292969,299.27740478515625,293.1499938964844,293.1499938964844,279.1499938964844,37579.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9325532913208008,1.0,0.0,0.0,3.684587001800537,3.684611558914185,9.058804835149204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.6494140625,0.0,1583.9176025390625,1895.4371337890625,0.0,3704.522216796875,0.912003755569458,1.0,0.0,3.0,1.0,0.0
18109680,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.920455276966095,0.4891819953918457,0.442018985748291,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.5328689217567444,0.0977000221610069,0.0963331460952758,297.4241638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.9600078463554382,0.5490750074386597,0.3843408524990082,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8779177665710449,0.4275343418121338,0.4071382582187652,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7796410322189331,0.2959748208522796,1.344560980796814,284.8976745605469,284.95001220703125,301.0780029296875,292.47637939453125,299.1576232910156,298.4834899902344,284.8992919921875,1.0,0.6035723686218262,0.3561745285987854,0.3561745285987854,1.0,1.0,-3.2114052772521973,0.8335057497024536,2.377899646759033,0.1119246035814285,0.860069215297699,0.860069215297699,0.0,163.1997833251953,171.0,57240.30859375,0.0,2781.976806640625,1.0,279.1576232910156,282.95489501953125,295.501708984375,299.2124328613281,293.1499938964844,293.1499938964844,279.45001220703125,38864.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934891164302826,1.0,0.0,0.0,3.6008872985839844,3.6009113788604736,8.651917369206785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.8681640625,0.0,1500.359130859375,1895.4371337890625,0.0,3725.890869140625,0.8966066241264343,1.0,0.0,3.0,1.0,0.0
18109740,297.0302124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9169607758522034,0.4887270629405975,0.4413631558418274,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.5310818552970886,0.0977015197277069,0.0963466092944145,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9582823514938354,0.5511226654052734,0.3855964541435241,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8755224943161011,0.4278128147125244,0.4072715640068054,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.7774658799171448,0.2961112260818481,1.3447991609573364,285.0152893066406,284.95001220703125,301.07843017578125,292.4699401855469,299.1546630859375,298.4790344238281,285.0170593261719,1.0,0.6046723127365112,0.3562536239624023,0.3562536239624023,1.0,1.0,-3.212583065032959,0.834118127822876,2.378464937210083,0.112142726778984,0.9411687850952148,0.9411687850952148,0.0,164.86282348632812,171.0,56478.7421875,0.0,2793.509521484375,1.0,279.40020751953125,283.0926818847656,295.44024658203125,298.9995422363281,293.1499938964844,293.1499938964844,279.45001220703125,34167.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289299249649048,1.0,0.0,0.0,3.649090528488159,3.64911413192749,8.885104989531101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.97802734375,0.0,1518.4486083984375,1895.4371337890625,0.0,3671.32861328125,0.9053399562835692,1.0,0.0,3.0,1.0,0.0
18109800,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9148038029670716,0.4884369969367981,0.4411424398422241,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.5300827026367188,0.0977933853864669,0.096446007490158,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.9577205181121826,0.5533266067504883,0.3871459066867828,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8741483688354492,0.4282381236553192,0.4076891243457794,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7762244343757629,0.2963956296443939,1.3460966348648071,285.0084228515625,284.95001220703125,301.0785827636719,292.4634704589844,299.152099609375,298.4750061035156,285.0072631835937,1.0,0.6058880090713501,0.3563327491283417,0.3563327491283417,1.0,1.0,-3.216359615325928,0.8355579972267151,2.3808016777038574,0.1126450449228286,0.9580132961273192,0.9580132961273192,0.0,166.1279754638672,174.0,56605.46875,0.0,2808.209716796875,1.0,279.442138671875,283.0841979980469,295.4423828125,299.044189453125,293.1499938964844,293.1499938964844,279.1499938964844,33314.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926948308944702,1.0,0.0,0.0,3.716305732727051,3.716330051422119,9.215442560162046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.62109375,0.0,1587.7364501953125,1895.4371337890625,0.0,3653.13818359375,0.9183065891265868,1.0,0.0,3.0,1.0,0.0
18109860,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.912124752998352,0.48753222823143,0.4407050609588623,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.5288856625556946,0.0978043898940086,0.0965610668063163,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9566554427146912,0.5550047755241394,0.388558954000473,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8723810315132141,0.4283062815666199,0.4080066680908203,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7746573686599731,0.2964322566986084,1.3471940755844116,284.878662109375,284.95001220703125,301.07843017578125,292.4569396972656,299.15264892578125,298.4754333496094,284.8761901855469,1.0,0.607096791267395,0.3563632369041443,0.3563632369041443,1.0,1.0,-3.219378709793091,0.8366186022758484,2.3827600479125977,0.113042801618576,0.8695679903030396,0.8695679903030396,0.0,167.60061645507812,174.0,57490.34765625,0.0,2822.512451171875,1.0,279.197021484375,282.930419921875,295.4927062988281,299.2538146972656,293.1499938964844,293.1499938964844,279.1499938964844,37472.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336103200912476,1.0,0.0,0.0,3.6867153644561768,3.686739921569824,9.06927311916661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.4013671875,0.0,1585.5316162109375,1895.4371337890625,0.0,3714.188720703125,0.9124271869659424,1.0,0.0,3.0,1.0,0.0
18109920,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9083466529846193,0.4864633977413177,0.4398088455200195,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.5269838571548462,0.097717635333538,0.0965844169259071,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.9544840455055236,0.556531548500061,0.3896632492542267,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8696984052658081,0.4282150268554687,0.4080148637294769,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7722538113594055,0.2963144183158874,1.3471734523773191,284.898681640625,284.95001220703125,301.0780029296875,292.4503479003906,299.15283203125,298.4757385253906,284.9002380371094,1.0,0.6081602573394775,0.3563936948776245,0.3563936948776245,1.0,1.0,-3.219644546508789,0.8367934226989746,2.3828511238098145,0.1131336688995361,0.8613848686218262,0.8613848686218262,0.0,169.46096801757812,177.0,57294.3671875,0.0,2833.27978515625,1.0,279.1576232910156,282.9546813964844,295.476318359375,299.1899108886719,293.1499938964844,293.1499938964844,279.45001220703125,38790.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360331892967224,1.0,0.0,0.0,3.604555606842041,3.6045796871185294,8.669554176776728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.67236328125,0.0,1503.813232421875,1895.4371337890625,0.0,3736.314453125,0.8973526954650879,1.0,0.0,3.0,1.0,0.0
18109980,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.905389130115509,0.4860225617885589,0.4391663074493408,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.525394082069397,0.0977098643779754,0.0965904146432876,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9529852271080016,0.5586045980453491,0.3909332752227783,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.867574155330658,0.4284813702106476,0.4081353545188904,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7703254818916321,0.2964493632316589,1.3474072217941284,285.0159912109375,284.95001220703125,301.0772705078125,292.4437255859375,299.1497497558594,298.4717102050781,285.01776123046875,1.0,0.6092200875282288,0.3564241826534271,0.3564241826534271,1.0,1.0,-3.220825672149658,0.8372657895088196,2.3835599422454834,0.1132090911269187,0.9425789713859558,0.9425789713859558,0.0,171.06092834472656,177.0,56530.8203125,0.0,2844.521240234375,1.0,279.4002990722656,283.09228515625,295.4146728515625,298.9770202636719,293.1499938964844,293.1499938964844,279.45001220703125,34141.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301372170448304,1.0,0.0,0.0,3.652940034866333,3.652963638305664,8.903861044018413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.724609375,0.0,1522.52294921875,1895.4371337890625,0.0,3682.39892578125,0.906171441078186,1.0,0.0,3.0,1.0,0.0
18110040,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9036009907722472,0.4857461750507355,0.438956081867218,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.5245022773742676,0.097787968814373,0.0966772511601448,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9525852799415588,0.5608332753181458,0.3924992382526397,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8663692474365234,0.4288941323757171,0.408539742231369,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7692381143569946,0.2967292964458465,1.3486835956573486,285.0090637207031,284.95001220703125,301.0762939453125,292.43707275390625,299.14697265625,298.46795654296875,285.00787353515625,1.0,0.6104031801223755,0.3564546704292297,0.3564546704292297,1.0,1.0,-3.224578619003296,0.8385568857192993,2.386021852493286,0.1135659292340278,0.9596028327941896,0.9596028327941896,0.0,172.2840576171875,180.0,56657.96875,0.0,2859.034912109375,1.0,279.4421691894531,283.0837097167969,295.4164428710937,299.0213928222656,293.1499938964844,293.1499938964844,279.1499938964844,33296.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281961917877196,1.0,0.0,0.0,3.720328330993652,3.7203526496887207,9.23540255826083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.853515625,0.0,1592.210205078125,1895.4371337890625,0.0,3664.5966796875,0.9191993474960328,1.0,0.0,3.0,1.0,0.0
18110100,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.901349663734436,0.4848564267158508,0.4385304152965545,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.5234078764915466,0.0977820679545402,0.0967767909169197,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9516651630401612,0.5625270009040833,0.3939256072044372,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8647741079330444,0.4289478957653045,0.4088437557220459,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7678251266479492,0.2967585027217865,1.34975004196167,284.8788452148437,284.95001220703125,301.07501220703125,292.43035888671875,299.1473083496094,298.468505859375,284.8763427734375,1.0,0.6115843653678894,0.3564851582050323,0.3564851582050323,1.0,1.0,-3.227555751800537,0.8395950794219971,2.38796067237854,0.113949529826641,0.8710004091262817,0.8710004091262817,0.0,173.72874450683594,180.0,57548.41015625,0.0,2873.17626953125,1.0,279.1969299316406,282.9293518066406,295.4664611816406,299.23095703125,293.1499938964844,293.1499938964844,279.1499938964844,37431.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348855018615724,1.0,0.0,0.0,3.6915247440338135,3.69154953956604,9.09295124529308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.90625,0.0,1590.692626953125,1895.4371337890625,0.0,3725.8388671875,0.9134852886199952,1.0,0.0,3.0,1.0,0.0
18110160,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8980633020401001,0.4837997555732727,0.4376461207866668,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.5216379165649414,0.0976759865880012,0.0967824012041091,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.9496425986289978,0.5640660524368286,0.3950381577014923,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8623019456863403,0.4288400113582611,0.40883669257164,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7656086087226868,0.2966304719448089,1.3496869802474976,284.8983459472656,284.95001220703125,301.07342529296875,292.4236145019531,299.147216796875,298.4688720703125,284.89990234375,1.0,0.6126232743263245,0.356511503458023,0.356511503458023,1.0,1.0,-3.227755069732666,0.8397376537322998,2.388017416000366,0.1140221506357193,0.862411618232727,0.862411618232727,0.0,175.57122802734375,183.0,57351.5625,0.0,2883.738037109375,1.0,279.1575927734375,282.9531555175781,295.4498596191406,299.1668395996094,293.1499938964844,293.1499938964844,279.45001220703125,38778.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373334050178528,1.0,0.0,0.0,3.6095802783966064,3.609604358673096,8.693740483067813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.25927734375,0.0,1509.2239990234375,1895.4371337890625,0.0,3748.17041015625,0.8984543085098267,1.0,0.0,3.0,1.0,0.0
18110220,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.8954146504402161,0.4833693206310272,0.4370131194591522,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.5201442241668701,0.0976480618119239,0.0967692732810974,297.43524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.948267936706543,0.5661595463752747,0.3963187634944916,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8603410720825195,0.4290910959243774,0.4089416861534118,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7638257741928101,0.2967555224895477,1.349873423576355,285.01580810546875,284.95001220703125,301.0715637207031,292.4168395996094,299.1439208984375,298.4649353027344,285.0176086425781,1.0,0.6136608123779297,0.3565378487110138,0.3565378487110138,1.0,1.0,-3.2288620471954346,0.8401743769645691,2.3886876106262207,0.1140772476792335,0.94361013174057,0.94361013174057,0.0,177.15875244140625,183.0,56582.1328125,0.0,2894.801025390625,1.0,279.4004211425781,283.0910339355469,295.387939453125,298.953369140625,293.1499938964844,293.1499938964844,279.45001220703125,34154.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314468502998352,1.0,0.0,0.0,3.657545328140259,3.657569169998169,8.926325563152204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.0888671875,0.0,1527.74267578125,1895.4371337890625,0.0,3694.39599609375,0.9072067141532898,1.0,0.0,3.0,1.0,0.0
18110280,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8937845826148987,0.4831048250198364,0.4368122816085815,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.5192993879318237,0.0977060198783874,0.0968367680907249,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.947963535785675,0.5684104561805725,0.3978996276855469,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8592396378517151,0.429490178823471,0.4093323051929474,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7628307342529297,0.297026515007019,1.3511065244674685,285.009033203125,284.95001220703125,301.0694274902344,292.4100341796875,299.1408996582031,298.46124267578125,285.00787353515625,1.0,0.6148238182067871,0.3565641939640045,0.3565641939640045,1.0,1.0,-3.232552289962769,0.8414334654808044,2.3911190032958984,0.1144154891371727,0.960729718208313,0.960729718208313,0.0,178.3717041015625,186.0,56707.19140625,0.0,2909.21728515625,1.0,279.44219970703125,283.08270263671875,295.38946533203125,298.9973449707031,293.1499938964844,293.1499938964844,279.1499938964844,33309.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929503619670868,1.0,0.0,0.0,3.7246127128601074,3.7246367931365967,9.256685871150694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8718.4287109375,0.0,1597.23193359375,1895.4371337890625,0.0,3676.590576171875,0.9201740622520448,1.0,0.0,3.0,1.0,0.0
18110340,297.0385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8916778564453125,0.4822295010089874,0.4363980293273926,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.5182669162750244,0.0976796746253967,0.0969169437885284,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9471463561058044,0.5701188445091248,0.3993387818336487,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8577694296836853,0.4295296967029571,0.4096231162548065,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.7615285515785217,0.2970463931560516,1.3521316051483154,284.87872314453125,284.95001220703125,301.0669860839844,292.4031982421875,299.14093017578125,298.4618225097656,284.87615966796875,1.0,0.6159864664077759,0.3565905392169952,0.3565905392169952,1.0,1.0,-3.235469579696656,0.8424405455589294,2.393028974533081,0.1147819831967353,0.8720107078552246,0.8720107078552246,0.0,179.8087615966797,186.0,57599.984375,0.0,2923.26806640625,1.0,279.19683837890625,282.9281616210937,295.4393005371094,299.20672607421875,293.1499938964844,293.1499938964844,279.1499938964844,37425.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361875653266908,1.0,0.0,0.0,3.695968627929688,3.695993185043335,9.114855856751092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.3515625,0.0,1595.715576171875,1895.4371337890625,0.0,3737.722900390625,0.9144837260246276,1.0,0.0,3.0,1.0,0.0
18110400,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8885769248008728,0.4811859130859375,0.4355262815952301,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.5165987610816956,0.0975525602698326,0.0969028323888778,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9452481865882874,0.5716708898544312,0.4004599452018738,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8554693460464478,0.4294065535068512,0.4096019864082336,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.759465217590332,0.2969081699848175,1.3520243167877195,284.8979187011719,284.95001220703125,301.0643005371094,292.3963623046875,299.1405334472656,298.4621887207031,284.89947509765625,1.0,0.6170077919960022,0.3566168844699859,0.3566168844699859,1.0,1.0,-3.235600709915161,0.8425605893135071,2.393040180206299,0.1148485019803047,0.8631215691566467,0.8631215691566467,0.0,181.6461334228516,189.0,57401.1015625,0.0,2933.6865234375,1.0,279.1575622558594,282.95172119140625,295.4225769042969,299.1424255371094,293.1499938964844,293.1499938964844,279.45001220703125,38786.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938634157180786,1.0,0.0,0.0,3.61397123336792,3.613995313644409,8.714904993212258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7877.8798828125,0.0,1514.09765625,1895.4371337890625,0.0,3760.018310546875,0.8994265198707581,1.0,0.0,3.0,1.0,0.0
18110460,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8860820531845093,0.4807662069797516,0.4349037706851959,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.5151816010475159,0.0975036695599556,0.0968697592616081,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.943980634212494,0.5737854242324829,0.4017518162727356,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8536447286605835,0.4296435713768005,0.409693032503128,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.7578046917915344,0.2970238626003265,1.3521661758422852,285.015625,284.95001220703125,301.061279296875,292.38946533203125,299.136962890625,298.45831298828125,285.0174255371094,1.0,0.6180285811424255,0.3566454648971557,0.3566454648971557,1.0,1.0,-3.236639499664306,0.84298175573349,2.393657684326172,0.1149043887853622,0.944397270679474,0.944397270679474,0.0,183.2295379638672,189.0,56626.28125,0.0,2944.625732421875,1.0,279.4005126953125,283.0899963378906,295.3605041503906,298.9284973144531,293.1499938964844,293.1499938964844,279.45001220703125,34172.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327400922775269,1.0,0.0,0.0,3.661487579345703,3.661511182785034,8.945577860686171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.54931640625,0.0,1532.271484375,1895.4371337890625,0.0,3706.231201171875,0.908099889755249,1.0,0.0,3.0,1.0,0.0
18110520,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8845581412315369,0.4805131256580353,0.4347124397754669,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.514371395111084,0.0975410267710685,0.0969175323843956,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.943756341934204,0.5760586857795715,0.4033480286598205,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.852628231048584,0.4300296902656555,0.4100709855556488,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7568861246109009,0.2972864508628845,1.353359580039978,285.009033203125,284.95001220703125,301.0580139160156,292.382568359375,299.1337280273437,298.4547119140625,285.00787353515625,1.0,0.6191757917404175,0.3566740453243255,0.3566740453243255,1.0,1.0,-3.2402729988098145,0.8442291617393494,2.3960437774658203,0.1152456626296043,0.961605966091156,0.961605966091156,0.0,184.43849182128903,192.0,56749.34375,0.0,2958.986572265625,1.0,279.4422302246094,283.0818786621094,295.3619079589844,298.97216796875,293.1499938964844,293.1499938964844,279.1499938964844,33325.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307848215103148,1.0,0.0,0.0,3.728221654891968,3.728245735168457,9.274632475353428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.9658203125,0.0,1601.5062255859375,1895.4371337890625,0.0,3688.332763671875,0.920998215675354,1.0,0.0,3.0,1.0,0.0
18110580,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.8825803399085999,0.4796516299247741,0.4343093335628509,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.513388991355896,0.0974940285086631,0.0969782024621963,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.943029761314392,0.5777817368507385,0.4048000872135162,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8512638211250305,0.4300555288791656,0.4103493690490722,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.7556788921356201,0.2972976267337799,1.3543466329574585,284.8786315917969,284.95001220703125,301.054443359375,292.3756408691406,299.1334533691406,298.455322265625,284.8760986328125,1.0,0.6203232407569885,0.3567026257514953,0.3567026257514953,1.0,1.0,-3.2431352138519287,0.8452250957489014,2.397910118103028,0.1156166121363639,0.8728277683258057,0.8728277683258057,0.0,185.87261962890625,192.0,57643.9921875,0.0,2972.978759765625,1.0,279.1967468261719,282.9272766113281,295.4116516113281,299.18145751953125,293.1499938964844,293.1499938964844,279.1499938964844,37424.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374580979347228,1.0,0.0,0.0,3.6996493339538574,3.699674129486084,9.133020171248064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.837890625,0.0,1599.9111328125,1895.4371337890625,0.0,3749.306396484375,0.9153140187263488,1.0,0.0,3.0,1.0,0.0
18110640,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8796551823616028,0.478620707988739,0.433449774980545,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.5118090510368347,0.0973458737134933,0.0969444215297699,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.941247582435608,0.5793470144271851,0.4059300124645233,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8491135239601135,0.4299177229404449,0.4103149175643921,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.753750741481781,0.2971499860286712,1.354198932647705,284.89764404296875,284.95001220703125,301.0505676269531,292.36871337890625,299.1327819824219,298.4556884765625,284.8992004394531,1.0,0.621329665184021,0.3567312061786651,0.3567312061786651,1.0,1.0,-3.2432031631469727,0.8453315496444702,2.397871494293213,0.1156874299049377,0.8637325167655945,0.8637325167655945,0.0,187.7082672119141,195.0,57443.49609375,0.0,2983.280029296875,1.0,279.15753173828125,282.9506530761719,295.3948974609375,299.1170959472656,293.1499938964844,293.1499938964844,279.45001220703125,38793.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939900279045105,1.0,0.0,0.0,3.6176161766052246,3.617640495300293,8.732494052310358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.82421875,0.0,1518.1514892578125,1895.4371337890625,0.0,3771.5380859375,0.9002372026443481,1.0,0.0,3.0,1.0,0.0
18110700,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8773057460784912,0.4782109558582306,0.4328373372554779,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.5104579329490662,0.0972759127616882,0.0968914330005645,297.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9400789141654968,0.5814825296401978,0.407233327627182,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8474072813987732,0.4301410019397735,0.410392552614212,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7521981596946716,0.2972568571567535,1.3542999029159546,285.0154724121094,284.95001220703125,301.0464172363281,292.3617858886719,299.12896728515625,298.451904296875,285.01727294921875,1.0,0.6223357915878296,0.3567597866058349,0.3567597866058349,1.0,1.0,-3.244178533554077,0.8457328081130981,2.398445606231689,0.1157414987683296,0.945042848587036,0.945042848587036,0.0,189.2901306152344,195.0,56663.9453125,0.0,2994.1162109375,1.0,279.4006042480469,283.0892028808594,295.3327331542969,298.90283203125,293.1499938964844,293.1499938964844,279.45001220703125,34188.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933997631072998,1.0,0.0,0.0,3.664771795272827,3.664795637130737,8.961633852777595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.25244140625,0.0,1536.0556640625,1895.4371337890625,0.0,3717.728759765625,0.9088439345359802,1.0,0.0,3.0,1.0,0.0
18110760,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8758799433708191,0.4779680967330932,0.4326545298099518,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.5096750259399414,0.0972924306988716,0.0969193577766418,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9399250745773317,0.5837777853012085,0.4088446199893951,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8464627861976624,0.4305140376091003,0.4107578694820404,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7513455152511597,0.2975113987922668,1.3554553985595703,285.009033203125,284.95001220703125,301.0419921875,292.3548278808594,299.1254577636719,298.4483642578125,285.00787353515625,1.0,0.623468816280365,0.3567768335342407,0.3567768335342407,1.0,1.0,-3.247755765914917,0.8469303846359253,2.400825500488281,0.1160503402352333,0.9623262286186218,0.9623262286186218,0.0,190.4974975585937,198.0,56784.9453125,0.0,3008.4326171875,1.0,279.4422912597656,283.081298828125,295.3340148925781,298.9462585449219,293.1499938964844,293.1499938964844,279.1499938964844,33338.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320278167724608,1.0,0.0,0.0,3.731221914291382,3.731246471405029,9.289566946790728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8714.6708984375,0.0,1605.0689697265625,1895.4371337890625,0.0,3699.71435546875,0.9216811656951904,1.0,0.0,3.0,1.0,0.0
18110820,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8740236759185791,0.4771192371845245,0.4322616457939148,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.5087344646453857,0.0972246453166008,0.0969604402780532,297.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9392815828323364,0.5855152010917664,0.4103094935417175,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8451898694038391,0.4305261969566345,0.4110239148139953,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7502216696739197,0.2975142002105713,1.356406807899475,284.87860107421875,284.95001220703125,301.03729248046875,292.3478698730469,299.1248779296875,298.4490051269531,284.87603759765625,1.0,0.6246023774147034,0.3567938506603241,0.3567938506603241,1.0,1.0,-3.2505643367767334,0.8478751182556152,2.402689218521118,0.1163882538676261,0.8735036849975586,0.8735036849975586,0.0,191.9303741455078,198.0,57681.25,0.0,3022.37548828125,1.0,279.1966857910156,282.92657470703125,295.3837585449219,299.1555480957031,293.1499938964844,293.1499938964844,279.1499938964844,37423.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386913776397704,1.0,0.0,0.0,3.7026925086975098,3.702717304229736,9.148050708063238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.5361328125,0.0,1603.387939453125,1895.4371337890625,0.0,3760.539306640625,0.9160008430480956,1.0,0.0,3.0,1.0,0.0
18110880,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8712659478187561,0.4760999679565429,0.4314133822917938,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.5072310566902161,0.0970553383231163,0.0969069153070449,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.9376089572906494,0.5870934724807739,0.4114480316638946,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8431704044342041,0.4303738176822662,0.410976231098175,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7484135627746582,0.2973575592041015,1.3562204837799072,284.8973999023437,284.95001220703125,301.03228759765625,292.3409118652344,299.1239013671875,298.44940185546875,284.8989562988281,1.0,0.6255948543548584,0.3568108975887298,0.3568108975887298,1.0,1.0,-3.250570297241211,0.8479276299476624,2.4026427268981934,0.1164258122444152,0.8642286658287048,0.8642286658287048,0.0,193.7655487060547,201.0,57479.140625,0.0,3032.566162109375,1.0,279.1575012207031,282.9498291015625,295.36700439453125,299.09112548828125,293.1499938964844,293.1499938964844,279.45001220703125,38799.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9411287307739258,1.0,0.0,0.0,3.620622158050537,3.6206462383270255,8.74701129305322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.1259765625,0.0,1521.5042724609375,1895.4371337890625,0.0,3782.703125,0.9009058475494384,1.0,0.0,3.0,1.0,0.0
