time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18110940,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.86905437707901,0.4756990969181061,0.4308101534843445,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.5059361457824707,0.0969641208648681,0.0968339145183563,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9365328550338744,0.5892497301101685,0.4127626419067383,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.841566801071167,0.4305831789970398,0.4110404551029205,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.7469564080238342,0.2974559664726257,1.3562822341918943,285.0153503417969,284.95001220703125,301.0270080566406,292.3339538574219,299.11981201171875,298.4456787109375,285.01715087890625,1.0,0.6265872716903687,0.3568279147148132,0.3568279147148132,1.0,1.0,-3.251482963562012,0.8482747673988342,2.4032082557678223,0.1164466738700866,0.9455485939979552,0.9455485939979552,0.0,195.34686279296875,201.0,56695.24609375,0.0,3043.30322265625,1.0,279.4006652832031,283.08856201171875,295.3048095703125,298.8766174316406,293.1499938964844,293.1499938964844,279.45001220703125,34202.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352166056632996,1.0,0.0,0.0,3.667459487915039,3.667483568191528,8.974783440862666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.2548828125,0.0,1539.1654052734375,1895.4371337890625,0.0,3728.862060546875,0.909453272819519,1.0,0.0,3.0,1.0,0.0
18111000,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.867720901966095,0.4754651486873626,0.4306351244449615,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.505174994468689,0.0969596207141876,0.096841923892498,297.4499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9364433884620668,0.5915665626525879,0.4143891036510467,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8406844139099121,0.4309429228305816,0.4113932251930237,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7461618781089783,0.2977026998996734,1.3574023246765137,285.0090026855469,284.95001220703125,301.0214233398437,292.3269958496094,299.1160583496094,298.4422607421875,285.0078430175781,1.0,0.6277068257331848,0.356844961643219,0.356844961643219,1.0,1.0,-3.2550063133239746,0.8494524359703064,2.4055538177490234,0.1167555972933769,0.9628869891166688,0.9628869891166688,0.0,196.5532684326172,204.0,56814.80859375,0.0,3057.579345703125,1.0,279.4422912597656,283.0808410644531,295.3060913085937,298.9198913574219,293.1499938964844,293.1499938964844,279.1499938964844,33351.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332348108291626,1.0,0.0,0.0,3.73363733291626,3.7336618900299072,9.301597856392618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.51953125,0.0,1607.952880859375,1895.4371337890625,0.0,3710.755859375,0.922237992286682,1.0,0.0,3.0,1.0,0.0
18111060,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8659781217575073,0.4746277034282684,0.4302510619163513,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.5042679905891418,0.0968708395957946,0.0968631729483604,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.9358755946159364,0.593317985534668,0.4158663153648376,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8394896984100342,0.4309411346912384,0.4116464853286743,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.745110809803009,0.297697365283966,1.3583180904388428,284.8785400390625,284.95001220703125,301.0155639648437,292.3200378417969,299.1151733398437,298.4429016113281,284.8760070800781,1.0,0.6288268566131592,0.3568458557128906,0.3568458557128906,1.0,1.0,-3.257758378982544,0.8503342270851135,2.407424211502075,0.1170522570610046,0.8740344047546387,0.8740344047546387,0.0,197.98590087890625,204.0,57712.12109375,0.0,3071.469482421875,1.0,279.1966247558594,282.92608642578125,295.3558044433594,299.1291198730469,293.1499938964844,293.1499938964844,279.1499938964844,37424.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398854970932008,1.0,0.0,0.0,3.705125331878662,3.7051501274108887,9.160075933323242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.486328125,0.0,1606.1859130859375,1895.4371337890625,0.0,3771.403564453125,0.9165517687797546,1.0,0.0,3.0,1.0,0.0
18111120,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8633791208267212,0.4736193120479584,0.429413229227066,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.5028291940689087,0.0966802984476089,0.0967897921800613,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9343071579933168,0.5949093103408813,0.4170133769512176,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8375831842422485,0.4307742118835449,0.4115854799747467,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7434086799621582,0.2975321114063263,1.358094573020935,284.897216796875,284.95001220703125,301.0094299316406,292.3130798339844,299.1138610839844,298.4433288574219,284.8987731933594,1.0,0.629805862903595,0.3568467199802398,0.3568467199802398,1.0,1.0,-3.257702589035034,0.8503192067146301,2.4073832035064697,0.1170457750558853,0.8646154403686523,0.8646154403686523,0.0,199.8209686279297,207.0,57508.4921875,0.0,3081.549072265625,1.0,279.157470703125,282.9491882324219,295.339111328125,299.064697265625,293.1499938964844,293.1499938964844,279.45001220703125,38804.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942316234111786,1.0,0.0,0.0,3.623025894165039,3.623049974441528,8.75862951943418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7869.85595703125,0.0,1524.195556640625,1895.4371337890625,0.0,3793.48486328125,0.9014410972595216,1.0,0.0,3.0,1.0,0.0
18111180,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8612977266311646,0.473226398229599,0.4288184344768524,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.5015804767608643,0.096567690372467,0.0966966822743415,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9333183169364928,0.5970861315727234,0.4183392226696014,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8360678553581238,0.4309695959091186,0.4116362929344177,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.7420355677604675,0.2976223826408386,1.358119010925293,285.01519775390625,284.95001220703125,301.00299072265625,292.30615234375,299.1095275878906,298.439697265625,285.0170288085937,1.0,0.630784809589386,0.3568476140499115,0.3568476140499115,1.0,1.0,-3.2585537433624268,0.8505987524986267,2.407954931259156,0.1170227825641632,0.9459260106086732,0.9459260106086732,0.0,201.40187072753903,207.0,56720.7265625,0.0,3092.187255859375,1.0,279.4007263183594,283.0881042480469,295.27691650390625,298.8500061035156,293.1499938964844,293.1499938964844,279.45001220703125,34214.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363934993743896,1.0,0.0,0.0,3.6695902347564697,3.669614315032959,8.985214776657813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.6484375,0.0,1541.642333984375,1895.4371337890625,0.0,3739.600830078125,0.9099369049072266,1.0,0.0,3.0,1.0,0.0
18111240,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8600499033927917,0.4730002284049988,0.4286501407623291,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.5008344650268555,0.0965419635176658,0.0966845601797103,297.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9332869648933412,0.5994239449501038,0.4199804365634918,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8352380394935608,0.4313157796859741,0.4119762182235718,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7412914633750916,0.2978614866733551,1.3592042922973633,285.00897216796875,284.95001220703125,300.99627685546875,292.2991943359375,299.10546875,298.4363708496094,285.0078125,1.0,0.6318911910057068,0.3568485081195831,0.3568485081195831,1.0,1.0,-3.26202130317688,0.8517103791236877,2.410310983657837,0.117289051413536,0.963293731212616,0.963293731212616,0.0,202.6077575683593,210.0,56838.69140625,0.0,3106.419189453125,1.0,279.4422912597656,283.0805053710937,295.2781677246094,298.8931579589844,293.1499938964844,293.1499938964844,279.1499938964844,33362.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343968033790588,1.0,0.0,0.0,3.735527276992798,3.735551834106445,9.311017379332044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.689453125,0.0,1610.2232666015625,1895.4371337890625,0.0,3721.375732421875,0.922672152519226,1.0,0.0,3.0,1.0,0.0
18111300,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8584132790565491,0.4721731841564178,0.4282740652561188,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.4999529123306274,0.0964321196079254,0.096685878932476,297.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.932789385318756,0.6011887192726135,0.4214696586132049,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8341097831726074,0.4312999248504638,0.4122166335582733,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7403039932250977,0.2978483140468597,1.3600860834121704,284.8785095214844,284.95001220703125,300.9892883300781,292.29229736328125,299.1043395996094,298.4370422363281,284.8759765625,1.0,0.632997989654541,0.3568494021892547,0.3568494021892547,1.0,1.0,-3.264717102050781,0.8525702953338623,2.412146806716919,0.1175885424017906,0.8744321465492249,0.8744321465492249,0.0,204.0403289794922,210.0,57736.96875,0.0,3120.254150390625,1.0,279.19659423828125,282.9258117675781,295.32794189453125,299.1024169921875,293.1499938964844,293.1499938964844,279.1499938964844,37426.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410349130630492,1.0,0.0,0.0,3.706984758377075,3.7070095539093018,9.169272630060732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8439.7978515625,0.0,1608.3389892578125,1895.4371337890625,0.0,3781.850830078125,0.9169744253158568,1.0,0.0,3.0,1.0,0.0
18111360,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.855962872505188,0.4711749255657196,0.4274458587169647,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.4985654056072235,0.096220351755619,0.0965926200151443,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.931319534778595,0.6027924418449402,0.4226247668266296,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8322990536689758,0.4311184585094452,0.4121422469615936,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7386943101882935,0.2976748943328857,1.359827160835266,284.8970947265625,284.95001220703125,300.98199462890625,292.285400390625,299.10272216796875,298.4375305175781,284.8986511230469,1.0,0.6339637041091919,0.35684734582901,0.35684734582901,1.0,1.0,-3.2646000385284424,0.8525270819664001,2.412072896957397,0.1175802499055862,0.8649322986602783,0.8649322986602783,0.0,205.87535095214844,213.0,57532.22265625,0.0,3130.220947265625,1.0,279.157470703125,282.9488525390625,295.31134033203125,299.0380249023437,293.1499938964844,293.1499938964844,279.45001220703125,38808.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434587359428406,1.0,0.0,0.0,3.6248586177825928,3.624882936477661,8.767493682171335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.1494140625,0.0,1526.2486572265625,1895.4371337890625,0.0,3803.8466796875,0.9018527865409852,1.0,0.0,3.0,1.0,0.0
18111420,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8540026545524597,0.4707891345024109,0.4268588125705719,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.4973509311676025,0.0960862934589386,0.0964793786406517,297.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.9304122924804688,0.6049891114234924,0.4239614009857178,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8308578133583069,0.4312997758388519,0.4121796488761902,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.7373940348625183,0.2977573871612549,1.359816074371338,285.0150756835937,284.95001220703125,300.97442626953125,292.27850341796875,299.09814453125,298.4339599609375,285.01690673828125,1.0,0.6349295377731323,0.3568453192710876,0.3568453192710876,1.0,1.0,-3.265390396118164,0.852777898311615,2.4126124382019043,0.117555022239685,0.9461976885795592,0.9461976885795592,0.0,207.4559020996093,213.0,56741.25390625,0.0,3140.758544921875,1.0,279.4007568359375,283.0878295898437,295.2491760253906,298.8232421875,293.1499938964844,293.1499938964844,279.45001220703125,34224.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375253915786744,1.0,0.0,0.0,3.671218633651733,3.671242475509644,8.993189908323984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.5595703125,0.0,1543.543212890625,1895.4371337890625,0.0,3749.919677734375,0.9103066921234132,1.0,0.0,3.0,1.0,0.0
18111480,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8528335690498352,0.4705697298049927,0.4266964197158813,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.4966124296188354,0.0960392206907272,0.096447043120861,297.4560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9304333925247192,0.6073471307754517,0.4256168305873871,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8300715684890747,0.4316321909427643,0.4125065505504608,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7366933226585388,0.297989159822464,1.3608677387237549,285.0089111328125,284.95001220703125,300.9665832519531,292.27166748046875,299.0938720703125,298.4307556152344,285.0077514648437,1.0,0.6360228657722473,0.3568432629108429,0.3568432629108429,1.0,1.0,-3.2688019275665283,0.8538619875907898,2.4149398803710938,0.1178201287984848,0.9635900259017944,0.9635900259017944,0.0,208.6614227294922,216.0,56858.03515625,0.0,3154.94287109375,1.0,279.4423217773437,283.0803527832031,295.25048828125,298.8663330078125,293.1499938964844,293.1499938964844,279.1499938964844,33371.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355140924453736,1.0,0.0,0.0,3.736958265304565,3.736982583999634,9.318151796833264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.3408203125,0.0,1611.94921875,1895.4371337890625,0.0,3731.57763671875,0.9230014085769652,1.0,0.0,3.0,1.0,0.0
18111540,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8512945175170898,0.4697520434856415,0.4263273775577545,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.4957466125488281,0.0959082841873169,0.0964283496141433,297.4543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9300003051757812,0.6091243624687195,0.4271174073219299,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8289983868598938,0.4316020905971527,0.4127339124679565,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7357603907585144,0.2979684174060821,1.3617167472839355,284.8785095214844,284.95001220703125,300.9584350585937,292.26483154296875,299.0924377441406,298.4314880371094,284.8759765625,1.0,0.637116551399231,0.3568412363529205,0.3568412363529205,1.0,1.0,-3.2714407444000244,0.854694128036499,2.4167466163635254,0.1181194931268692,0.8747326731681824,0.8747326731681824,0.0,210.09405517578125,216.0,57757.16015625,0.0,3168.718505859375,1.0,279.1965637207031,282.9256896972656,295.30035400390625,299.0756530761719,293.1499938964844,293.1499938964844,279.1499938964844,37429.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421402812004088,1.0,0.0,0.0,3.708381414413452,3.708406448364258,9.176183652925828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.658203125,0.0,1609.9613037109375,1895.4371337890625,0.0,3791.887939453125,0.9172926545143129,1.0,0.0,3.0,1.0,0.0
18111600,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8489807844161987,0.4687631130218506,0.4255079925060272,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.4943940937519073,0.095675304532051,0.0963151901960372,297.4512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9286229610443116,0.6107398271560669,0.4282800555229187,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8272660374641418,0.4314060807228088,0.41264608502388,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7342295050621033,0.2977871894836426,1.3614237308502195,284.8969421386719,284.95001220703125,300.95001220703125,292.2580261230469,299.090576171875,298.4320068359375,284.89849853515625,1.0,0.6380691528320312,0.3568391799926758,0.3568391799926758,1.0,1.0,-3.2712621688842773,0.8546300530433655,2.4166321754455566,0.118119440972805,0.8651257753372192,0.8651257753372192,0.0,211.9290771484375,204.0,57551.4296875,0.0,3178.569091796875,1.0,279.157470703125,282.9486083984375,295.2838439941406,299.0113525390625,293.1499938964844,293.1499938964844,279.45001220703125,38813.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445573091506958,1.0,0.0,0.0,3.626264095306397,3.626288414001465,8.774293291935464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7862.03857421875,0.0,1527.8323974609375,1895.4371337890625,0.0,3813.80029296875,0.9021624326705932,1.0,0.0,3.0,1.0,0.0
18111660,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8495614528656006,0.4683864116668701,0.4248309731483459,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.4946163594722748,0.0955222398042678,0.0960793495178222,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.931042730808258,0.6129570603370667,0.4295512735843658,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8281728029251099,0.4315741956233978,0.4125672578811645,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.734984815120697,0.297864019870758,1.3608919382095337,285.0143737792969,284.95001220703125,300.9413757324219,292.25115966796875,299.0857849121094,298.4286193847656,285.01611328125,1.0,0.6371971964836121,0.3568419516086578,0.3568419516086578,1.0,1.0,-3.2709555625915527,0.8545419573783875,2.4164135456085205,0.1180517598986625,0.9459249377250672,0.9459249377250672,0.0,210.860580444336,204.0,56745.5859375,0.0,3171.932861328125,1.0,279.4007873535156,283.08721923828125,295.22174072265625,298.7962646484375,293.1499938964844,293.1499938964844,279.45001220703125,34246.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386146664619446,1.0,0.0,0.0,3.672176361083984,3.672200202941896,8.997882900985132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.982421875,0.0,1544.7841796875,1895.4371337890625,0.0,3759.8408203125,0.9105264544487,1.0,0.0,3.0,1.0,0.0
18111720,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8522611260414124,0.4681891202926636,0.4245321452617645,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.4960984885692596,0.0954697653651237,0.0958772599697113,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9361659288406372,0.6153458952903748,0.4311081767082214,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8309881687164307,0.4319031834602356,0.4127283990383148,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7374372482299805,0.2981027066707611,1.361196517944336,285.00738525390625,284.95001220703125,300.9326171875,292.2442321777344,299.0814819335937,298.4257507324219,285.00616455078125,1.0,0.6358175277709961,0.3568447530269623,0.3568447530269623,1.0,1.0,-3.2727835178375244,0.8551344871520996,2.417649030685425,0.1181975603103637,0.962393283843994,0.962393283843994,0.0,207.9974670410156,192.0,56840.0859375,0.0,3159.958251953125,1.0,279.4423217773437,283.07940673828125,295.2228088378906,298.83807373046875,293.1499938964844,293.1499938964844,279.1499938964844,33421.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365682005882264,1.0,0.0,0.0,3.736810207366944,3.736834764480591,9.31741396925645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.76171875,0.0,1612.1607666015625,1895.4371337890625,0.0,3741.194580078125,0.922992467880249,1.0,0.0,3.0,1.0,0.0
18111780,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.8555654287338257,0.4674126207828522,0.4240074753761291,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.4980368614196777,0.0953494757413864,0.0956675112247467,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9420489072799684,0.6171597838401794,0.4324893951416015,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8344191908836365,0.4318819940090179,0.4127649962902069,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7404595613479614,0.2981042861938476,1.3611931800842283,284.8765563964844,284.95001220703125,300.9237365722656,292.2372131347656,299.0801696777344,298.4270324707031,284.8740234375,1.0,0.6339386105537415,0.3568475246429443,0.3568475246429443,1.0,1.0,-3.2736082077026367,0.8554021716117859,2.418205976486206,0.118348404765129,0.8726294636726379,0.8726294636726379,0.0,204.454818725586,192.0,57707.47265625,0.0,3141.967529296875,1.0,279.19659423828125,282.92498779296875,295.2721862792969,299.0452880859375,293.1499938964844,293.1499938964844,279.1499938964844,37553.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943126380443573,1.0,0.0,0.0,3.7057411670684814,3.705765962600708,9.163121603705804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8423.5576171875,0.0,1607.87060546875,1895.4371337890625,0.0,3800.833251953125,0.9167542457580566,1.0,0.0,3.0,1.0,0.0
18111840,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8588528037071228,0.4664854705333709,0.4230259656906128,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.4999533593654632,0.0951436311006546,0.0953525975346565,297.45477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9478839635849,0.618829607963562,0.4335205852985382,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8379044532775879,0.431710809469223,0.4124734997749328,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7435182332992554,0.297963410615921,1.3599984645843506,284.8953552246094,284.95001220703125,300.9147644042969,292.2301025390625,299.07861328125,298.42822265625,284.8968505859375,1.0,0.6315519213676453,0.3568502962589264,0.3568502962589264,1.0,1.0,-3.2715048789978027,0.8547388315200806,2.416766166687012,0.11818228662014,0.862684965133667,0.862684965133667,0.0,200.6448669433593,180.0,57467.49609375,0.0,3116.0927734375,1.0,279.157470703125,282.9488830566406,295.2550354003906,298.9783020019531,293.1499938964844,293.1499938964844,279.45001220703125,38949.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454343318939208,1.0,0.0,0.0,3.6206562519073486,3.620680570602417,8.747176707402105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.1025390625,0.0,1522.6544189453125,1895.4371337890625,0.0,3821.7392578125,0.9010151624679564,1.0,0.0,3.0,1.0,0.0
18111900,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8633301258087158,0.4661779999732971,0.4222795069217682,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.5024737119674683,0.0950293466448783,0.0950126722455024,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9549568891525269,0.6211188435554504,0.4347354769706726,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8424226641654968,0.4319151639938354,0.4122881591320038,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7474814653396606,0.2980941832065582,1.3590359687805176,285.0126342773437,284.95001220703125,300.9056701660156,292.222900390625,299.0742492675781,298.4256286621094,285.0143127441406,1.0,0.6288970112800598,0.3568530678749084,0.3568530678749084,1.0,1.0,-3.270272731781006,0.8543585538864136,2.415914297103882,0.117991529405117,0.9428321123123168,0.9428321123123168,0.0,196.0857696533203,180.0,56648.390625,0.0,3087.96875,1.0,279.400634765625,283.0876770019531,295.1922912597656,298.7611999511719,293.1499938964844,293.1499938964844,279.45001220703125,34323.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393603205680848,1.0,0.0,0.0,3.6653082370758057,3.665332078933716,8.964256608123833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.38134765625,0.0,1537.666259765625,1895.4371337890625,0.0,3766.626708984375,0.9090600609779358,1.0,0.0,3.0,1.0,0.0
18111960,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8693608641624451,0.4660435616970062,0.42194864153862,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.5059537887573242,0.0950140804052352,0.0947513654828071,297.4635925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9634258151054382,0.6235760450363159,0.4362708032131195,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8483210206031799,0.4322788715362549,0.4123874604701996,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.7527009844779968,0.2983858287334442,1.3591283559799194,285.0056457519531,284.95001220703125,300.896484375,292.2156066894531,299.0704650878906,298.423583984375,285.00445556640625,1.0,0.6261724233627319,0.3568792343139648,0.3568792343139648,1.0,1.0,-3.271634817123413,0.854867696762085,2.416767120361328,0.1181493327021598,0.958694338798523,0.958694338798523,0.0,190.7899932861328,168.0,56733.84375,0.0,3061.35693359375,1.0,279.4422912597656,283.08013916015625,295.1929626464844,298.8016967773437,293.1499938964844,293.1499938964844,279.1499938964844,33486.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371938109397888,1.0,0.0,0.0,3.7289879322052,3.729012250900269,9.2784461003248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.724609375,0.0,1603.622802734375,1895.4371337890625,0.0,3746.89794921875,0.9212720990180968,1.0,0.0,3.0,1.0,0.0
18112020,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8756539821624756,0.465330570936203,0.4214132726192474,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.509739875793457,0.0949281528592109,0.0945052281022071,297.46240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9716989994049072,0.6254499554634094,0.4376445114612579,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.854559063911438,0.4322914779186249,0.4123860001564026,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7582511901855469,0.2984382510185241,1.3590240478515625,284.8760070800781,284.95001220703125,300.88720703125,292.2082214355469,299.0695495605469,298.42547607421875,284.8736572265625,1.0,0.623302698135376,0.3569054007530212,0.3569054007530212,1.0,1.0,-3.272226095199585,0.8551302552223206,2.41709566116333,0.1183412298560142,0.8693095445632935,0.8693095445632935,0.0,185.4578552246093,168.0,57585.890625,0.0,3032.8505859375,1.0,279.19677734375,282.9272766113281,295.24224853515625,299.0077514648437,293.1499938964844,293.1499938964844,279.1499938964844,37674.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436644315719604,1.0,0.0,0.0,3.695535898208618,3.6955606937408447,9.112722523241246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.16796875,0.0,1597.1082763671875,1895.4371337890625,0.0,3805.71142578125,0.9145336151123048,1.0,0.0,3.0,1.0,0.0
18112080,297.0528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.881608247756958,0.4644680619239807,0.4204405546188354,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.5133566856384277,0.0947533920407295,0.0941697508096695,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9791542887687684,0.6271814703941345,0.4386789500713348,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8606029152870178,0.432154893875122,0.4120751619338989,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.7636106610298157,0.2983469367027282,1.357809066772461,284.89605712890625,284.95001220703125,300.8778076171875,292.2008056640625,299.0682678222656,298.4271545410156,284.8975830078125,1.0,0.6201844215393066,0.3569315671920776,0.3569315671920776,1.0,1.0,-3.27006459236145,0.8545174598693848,2.415547132492065,0.1182338297367096,0.8603082299232483,0.8603082299232483,0.0,180.3346710205078,156.0,57344.13671875,0.0,2999.60302734375,1.0,279.1575622558594,282.95233154296875,295.2249755859375,298.94024658203125,293.1499938964844,293.1499938964844,279.45001220703125,38993.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459044933319092,1.0,0.0,0.0,3.609701871871948,3.6097261905670166,8.694327107150457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.80419921875,0.0,1510.9464111328125,1895.4371337890625,0.0,3825.99267578125,0.8986350297927856,1.0,0.0,3.0,1.0,0.0
18112140,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.888756513595581,0.4642113149166107,0.4197099208831787,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.517647922039032,0.0946638211607933,0.0938183516263961,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9871254563331604,0.629529595375061,0.4399073719978332,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8677489161491394,0.4323870837688446,0.4118814766407013,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7699284553527832,0.2985201776027679,1.3568731546401978,285.0127868652344,284.95001220703125,300.86834716796875,292.1932678222656,299.064208984375,298.425048828125,285.014404296875,1.0,0.6169881224632263,0.356957733631134,0.356957733631134,1.0,1.0,-3.26887583732605,0.8542199730873108,2.414655923843384,0.1181142404675483,0.9402310252189636,0.9402310252189636,0.0,174.81207275390625,156.0,56533.1484375,0.0,2966.251708984375,1.0,279.400390625,283.09033203125,295.16217041015625,298.7235412597656,293.1499938964844,293.1499938964844,279.45001220703125,34310.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397951364517212,1.0,0.0,0.0,3.655061721801758,3.655085563659668,8.914207114685269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.8232421875,0.0,1526.1473388671875,1895.4371337890625,0.0,3770.581787109375,0.9067659974098206,1.0,0.0,3.0,1.0,0.0
18112200,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8976322412490845,0.4641165435314178,0.4193922579288482,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.523133397102356,0.0946669280529022,0.093549408018589,297.4691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9957423210144044,0.6320356130599976,0.441459447145462,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.8765397667884827,0.4327709078788757,0.4119752645492553,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.777725100517273,0.2988463342189789,1.3570048809051514,285.0054626464844,284.95001220703125,300.8587646484375,292.1856994628906,299.06060791015625,298.4233703613281,285.0042724609375,1.0,0.6138610243797302,0.3569839000701904,0.3569839000701904,1.0,1.0,-3.2703053951263428,0.8547550439834595,2.4155502319335938,0.1182824745774269,0.9558407664299012,0.9558407664299012,0.0,168.8112030029297,144.0,56621.1484375,0.0,2935.80810546875,1.0,279.4421691894531,283.0824279785156,295.1628112792969,298.7640991210937,293.1499938964844,293.1499938964844,279.1499938964844,33473.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376145601272584,1.0,0.0,0.0,3.719116926193237,3.7191412448883057,9.229389092979544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8653.6552734375,0.0,1592.17138671875,1895.4371337890625,0.0,3750.732421875,0.9190436601638794,1.0,0.0,3.0,1.0,0.0
18112260,297.0601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.90502667427063,0.4634245038032532,0.418908953666687,297.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.5278948545455933,0.0945789664983749,0.0933364927768707,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.6341395974159241,0.4383146464824676,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8840314149856567,0.432782918214798,0.4120092093944549,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7843908071517944,0.2989124953746795,1.357129454612732,284.8744506835937,284.95001220703125,300.84912109375,292.17803955078125,299.0605163574219,298.4267883300781,284.8714294433594,1.0,0.6104227900505066,0.3570030629634857,0.3570030629634857,1.0,1.0,-3.2659554481506348,0.8534108400344849,2.4125444889068604,0.1182196885347366,0.865422785282135,0.865422785282135,0.0,163.8277130126953,144.0,57414.87890625,0.0,2898.73828125,1.0,279.1969909667969,282.9283752441406,295.2119445800781,298.9691162109375,293.1499938964844,293.1499938964844,279.1499938964844,37750.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440822005271912,1.0,0.0,0.0,3.684404850006104,3.684429407119751,9.057909551302146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8379.2001953125,0.0,1585.0037841796875,1895.4371337890625,0.0,3809.496826171875,0.9120262265205384,1.0,0.0,3.0,1.0,0.0
18112320,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9106857180595398,0.4625434279441833,0.4179900288581848,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.5313680768013,0.0943758562207222,0.0930406749248504,297.4809875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9990000128746032,0.637241005897522,0.4299066364765167,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8897095322608948,0.4326077699661255,0.4117360711097717,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.789428174495697,0.2988227307796478,1.3561997413635254,284.8896789550781,284.95001220703125,300.8393859863281,292.1703186035156,299.06103515625,298.431640625,284.89093017578125,1.0,0.6063615083694458,0.357022225856781,0.357022225856781,1.0,1.0,-3.2528953552246094,0.8492972254753113,2.4035980701446533,0.1171128004789352,0.8517199754714966,0.8517199754714966,0.0,159.6956329345703,132.0,57003.97265625,0.0,2848.383544921875,1.0,279.1576538085937,282.952392578125,295.1930847167969,298.8930358886719,293.1499938964844,293.1499938964844,279.45001220703125,39408.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461353421211244,1.0,0.0,0.0,3.588261842727661,3.5882859230041504,8.591352980147349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.62744140625,0.0,1490.630615234375,1895.4371337890625,0.0,3828.080322265625,0.8941081166267395,1.0,0.0,3.0,1.0,0.0
18112380,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.9178691506385804,0.4622658789157867,0.4173007905483246,297.13531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.5355035662651062,0.0942589938640594,0.092722475528717,297.5072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6419074535369873,0.4203835725784302,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8964477777481079,0.4327874779701233,0.4115616381168365,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7954068779945374,0.2990323007106781,1.355634331703186,285.00128173828125,284.95001220703125,300.8295593261719,292.1625366210937,299.05987548828125,298.4342956542969,285.002197265625,1.0,0.6019909381866455,0.3570413887500763,0.3570413887500763,1.0,1.0,-3.239341735839844,0.8450292944908142,2.3943123817443848,0.1158398613333702,0.9253578186035156,0.9253578186035156,0.0,155.14727783203125,132.0,56037.359375,0.0,2795.048583984375,1.0,279.3997497558594,283.0879821777344,295.1275329589844,298.66485595703125,293.1499938964844,293.1499938964844,279.45001220703125,34714.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939513087272644,1.0,0.0,0.0,3.625342607498169,3.6253662109375,8.769835062594211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.26611328125,0.0,1496.354736328125,1895.4371337890625,0.0,3768.016357421875,0.9004087448120117,1.0,0.0,3.0,1.0,0.0
18112440,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9270866513252258,0.4621431231498718,0.4170224964618683,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.5408141016960144,0.0942412540316581,0.0924936085939407,297.5419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9990000128746032,0.6475757360458374,0.4094215035438537,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9047237038612366,0.4330978393554687,0.4116614758968353,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8027840256690979,0.2994305193424225,1.35631000995636,284.9875793457031,284.95001220703125,300.8196716308594,292.1547241210937,299.0610046386719,298.4399719238281,284.9859619140625,1.0,0.597439706325531,0.3570605516433716,0.3570605516433716,1.0,1.0,-3.22648286819458,0.8409797549247742,2.38550329208374,0.1146429181098938,0.931660294532776,0.931660294532776,0.0,150.14178466796875,120.0,55920.32421875,0.0,2741.03173828125,1.0,279.44195556640625,283.077880859375,295.1254272460937,298.6910400390625,293.1499938964844,293.1499938964844,279.1499938964844,34097.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365676641464232,1.0,0.0,0.0,3.6774168014526367,3.677440643310547,9.02358294752048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.5625,0.0,1549.5426025390625,1895.4371337890625,0.0,3741.189697265625,0.9100034832954408,1.0,0.0,3.0,1.0,0.0
18112500,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9368930459022522,0.4614817798137665,0.4165442883968353,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.5466752052307129,0.0941723212599754,0.0922865867614746,297.5762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.9990000128746032,0.653428316116333,0.3980208933353424,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.861083984375,0.9141361713409424,0.433060348033905,0.4116442501544952,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.8105915188789368,0.2996440231800079,1.3569552898406982,284.8609313964844,284.95001220703125,300.8097229003906,292.1468200683594,299.066162109375,298.4511413574219,284.8595886230469,1.0,0.592684805393219,0.3570797145366668,0.3570797145366668,1.0,1.0,-3.21271014213562,0.8366327881813049,2.37607741355896,0.113405056297779,0.8383361101150513,0.8383361101150513,0.0,145.04949951171875,120.0,56452.7890625,0.0,2685.096435546875,1.0,279.1982421875,282.9354553222656,295.1717529296875,298.876220703125,293.1499938964844,293.1499938964844,279.1499938964844,39170.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420132040977478,1.0,0.0,0.0,3.613312244415283,3.613336563110352,8.711727446097939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.6279296875,0.0,1516.21923828125,1895.4371337890625,0.0,3790.734619140625,0.8969088792800903,1.0,0.0,3.0,1.0,0.0
18112560,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9465659856796264,0.4607726335525512,0.4156911671161651,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.5526319146156311,0.0940540358424186,0.0920115411281585,297.6125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.9990000128746032,0.659687340259552,0.386621356010437,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.924160361289978,0.4329231977462768,0.4113375842571258,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8181484341621399,0.2998023331165313,1.3567851781845093,284.8904113769531,284.95001220703125,300.7996826171875,292.1388854980469,299.07244873046875,298.4634704589844,284.8916320800781,1.0,0.5876850485801697,0.3573321402072906,0.3573321402072906,1.0,1.0,-3.197075843811035,0.8323204517364502,2.364755392074585,0.1125942319631576,0.8328613042831421,0.8328613042831421,0.0,140.00845336914062,123.0,55997.921875,0.0,2626.1796875,1.0,279.1581726074219,282.9732666015625,295.1513061523437,298.789794921875,293.1499938964844,293.1499938964844,279.45001220703125,40030.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429304003715516,1.0,0.0,0.0,3.50618052482605,3.5062038898468018,8.202795243050787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7694.6318359375,0.0,1407.9393310546875,1895.4371337890625,0.0,3799.055908203125,0.8766358494758606,1.0,0.0,3.0,1.0,0.0
18112620,297.0665588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.953626275062561,0.4606708586215973,0.415194422006607,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.55708909034729,0.0940535590052604,0.0918251574039459,297.6534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9990000128746032,0.6666290163993835,0.378445565700531,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.931803822517395,0.433159202337265,0.4112444221973419,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8237821459770203,0.3002717196941376,1.3575369119644165,285.0027160644531,284.95001220703125,300.78961181640625,292.1308898925781,299.0775451660156,298.47381591796875,285.0036926269531,1.0,0.5846619606018066,0.3575845956802368,0.3575845956802368,1.0,1.0,-3.1871957778930664,0.8298994898796082,2.357296228408813,0.1121246069669723,0.9071710109710692,0.9071710109710692,0.0,136.51504516601562,123.0,55140.4296875,0.0,2587.5673828125,1.0,279.397705078125,283.1074523925781,295.0875549316406,298.5653686523437,293.1499938964844,293.1499938964844,279.45001220703125,34733.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355664253234864,1.0,0.0,0.0,3.5469064712524414,3.546929359436035,8.394460451199848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.99755859375,0.0,1412.256103515625,1895.4371337890625,0.0,3732.055419921875,0.8830804824829102,1.0,0.0,3.0,1.0,0.0
18112680,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9595681428909302,0.4606879949569702,0.4151307344436645,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.561059832572937,0.0941464900970459,0.0917849242687225,297.6908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.673488974571228,0.371846079826355,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9383673667907716,0.4335192739963531,0.4114727079868316,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8286999464035034,0.3008849322795868,1.3596577644348145,284.99249267578125,284.95001220703125,300.7794494628906,292.1228332519531,299.0833740234375,298.4848327636719,284.99139404296875,1.0,0.5825344324111938,0.357837051153183,0.357837051153183,1.0,1.0,-3.181953191757202,0.8289528489112854,2.353000402450561,0.1122451871633529,0.9166141748428344,0.9166141748428344,0.0,133.86343383789062,141.0,55146.46484375,0.0,2562.8330078125,1.0,279.4413146972656,283.0986022949219,295.0888977050781,298.59967041015625,293.1499938964844,293.1499938964844,279.1499938964844,33908.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323280453681946,1.0,0.0,0.0,3.6048853397369385,3.6049084663391113,8.671139539728756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.3837890625,0.0,1468.096435546875,1895.4371337890625,0.0,3702.461669921875,0.8936635851860046,1.0,0.0,3.0,1.0,0.0
18112740,297.0718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.95973140001297,0.4601794481277466,0.414942055940628,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.5614482164382935,0.0941824689507484,0.0918523594737052,297.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.6793407201766968,0.3714964091777801,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9388898611068726,0.433556318283081,0.4116821587085724,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8293832540512085,0.301273912191391,1.3619884252548218,284.8773498535156,284.95001220703125,300.7692565917969,292.11474609375,299.0893249511719,298.49566650390625,284.87701416015625,1.0,0.5832476615905762,0.3580895066261291,0.3580895066261291,1.0,1.0,-3.1844210624694824,0.8304848074913025,2.3539364337921143,0.112974502146244,0.8343920111656189,0.8343920111656189,0.0,133.8255157470703,141.0,55885.5625,0.0,2567.489013671875,1.0,279.1998291015625,282.9642333984375,295.13970947265625,298.7976379394531,293.1499938964844,293.1499938964844,279.1499938964844,38645.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379929900169371,1.0,0.0,0.0,3.550620555877685,3.550643920898437,8.412049510297948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.7109375,0.0,1444.64306640625,1895.4371337890625,0.0,3754.179443359375,0.8828157186508179,1.0,0.0,3.0,1.0,0.0
