time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18112800,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.9552783966064452,0.4595998227596283,0.4144438207149505,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.5588074326515198,0.0941367745399475,0.0919005721807479,297.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9990000128746032,0.6839549541473389,0.3759520053863525,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.934586465358734,0.4334991574287414,0.4116857349872589,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8266147971153259,0.3015286922454834,1.3635649681091309,284.9115295410156,284.95001220703125,300.7590026855469,292.10662841796875,299.091552734375,298.5013122558594,284.9130859375,1.0,0.5854276418685913,0.3583419322967529,0.3583419322967529,1.0,1.0,-3.191128253936768,0.833371102809906,2.357757091522217,0.114241749048233,0.8386260271072388,0.8386260271072388,0.0,135.7318572998047,159.0,55813.96484375,0.0,2591.08984375,1.0,279.1586608886719,282.9984741210937,295.12506103515625,298.7376708984375,293.1499938964844,293.1499938964844,279.45001220703125,38798.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939799964427948,1.0,0.0,0.0,3.4728000164031982,3.472822904586792,8.047348956097267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.728515625,0.0,1364.7396240234375,1895.4371337890625,0.0,3770.6259765625,0.8684232831001282,1.0,0.0,3.0,1.0,0.0
18112860,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9484803676605223,0.4595185220241546,0.4142272472381592,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.5546038746833801,0.0941367894411087,0.09197698533535,297.7288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.687893271446228,0.3831763565540313,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9278560876846312,0.4337681233882904,0.4118700325489044,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8220985531806946,0.301956295967102,1.3655141592025757,285.02508544921875,284.95001220703125,300.7486877441406,292.09844970703125,299.0889892578125,298.5005187988281,285.02667236328125,1.0,0.5888751745223999,0.3584756851196289,0.3584756851196289,1.0,1.0,-3.202200412750244,0.8373391032218933,2.364861488342285,0.1155968829989433,0.9209188222885132,0.9209188222885132,0.0,138.8766326904297,159.0,55283.86328125,0.0,2630.24609375,1.0,279.39727783203125,283.1272888183594,295.0667419433594,298.5408935546875,293.1499938964844,293.1499938964844,279.45001220703125,33594.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338966608047484,1.0,0.0,0.0,3.536609649658203,3.5366322994232178,8.345792252839601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.12890625,0.0,1393.19921875,1895.4371337890625,0.0,3716.8056640625,0.8798595070838928,1.0,0.0,3.0,1.0,0.0
18112920,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9402012825012208,0.4594889879226684,0.4143680334091186,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.5495972633361816,0.0941682010889053,0.0921401306986808,297.7231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9990000128746032,0.6910102367401123,0.3923235237598419,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.9197996854782104,0.4341386556625366,0.4123473465442657,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8165479898452759,0.3024189472198486,1.3682963848114014,285.0185852050781,284.95001220703125,300.73834228515625,292.0902709960937,299.08416748046875,298.4964599609375,285.0177307128906,1.0,0.5933966040611267,0.3586094081401825,0.3586094081401825,1.0,1.0,-3.2174763679504395,0.8426315188407898,2.374844789505005,0.1173773482441902,0.9411199688911438,0.9411199688911438,0.0,142.9912567138672,177.0,55600.5,0.0,2683.451171875,1.0,279.44122314453125,283.1158752441406,295.07147216796875,298.598388671875,293.1499938964844,293.1499938964844,279.1499938964844,32640.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323606491088868,1.0,0.0,0.0,3.6179816722869873,3.61800479888916,8.734257903597609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.5263671875,0.0,1472.925048828125,1895.4371337890625,0.0,3702.760009765625,0.8957489132881165,1.0,0.0,3.0,1.0,0.0
18112980,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9296928644180298,0.458850085735321,0.4142751097679138,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.5434411764144897,0.0940717533230781,0.0922987684607505,297.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.6927597522735596,0.4038046896457672,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9101048111915588,0.4341399669647217,0.412727952003479,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8094075322151184,0.3025474548339844,1.3705745935440063,284.89581298828125,284.95001220703125,300.7279663085937,292.08203125,299.0782165527344,298.49078369140625,284.8939208984375,1.0,0.5987145900726318,0.3587431311607361,0.3587431311607361,1.0,1.0,-3.234556198120117,0.8484980463981628,2.3860583305358887,0.1194020807743072,0.8618608117103577,0.8618608117103577,0.0,148.19288635253906,177.0,56670.68359375,0.0,2746.815673828125,1.0,279.1990661621094,282.96588134765625,295.1246032714844,298.8211975097656,293.1499938964844,293.1499938964844,279.1499938964844,36716.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939919114112854,1.0,0.0,0.0,3.601961851119995,3.6019856929779053,8.657082162244478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.4541015625,0.0,1485.669189453125,1895.4371337890625,0.0,3771.70947265625,0.8930425643920898,1.0,0.0,3.0,1.0,0.0
18113040,297.0740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9172685742378236,0.458026260137558,0.4137507975101471,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.5361107587814331,0.0938321873545646,0.0923452451825141,297.67510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.9990000128746032,0.6934399008750916,0.41751828789711,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.8994959592819214,0.4339747130870819,0.4128140807151794,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8004611730575562,0.3024457395076751,1.3714841604232788,284.9173889160156,284.95001220703125,300.717529296875,292.0737609863281,299.0691833496094,298.48101806640625,284.9189453125,1.0,0.604568600654602,0.358876883983612,0.358876883983612,1.0,1.0,-3.2516674995422363,0.8543734550476074,2.39729380607605,0.1214312314987182,0.8609431982040405,0.8609431982040405,0.0,154.4406280517578,195.0,56754.671875,0.0,2816.68115234375,1.0,279.15826416015625,282.9857788085937,295.1104736328125,298.77703857421875,293.1499938964844,293.1499938964844,279.45001220703125,37685.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436202049255372,1.0,0.0,0.0,3.542985439300537,3.543008804321289,8.375910738323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.28857421875,0.0,1429.57666015625,1895.4371337890625,0.0,3805.310302734375,0.8829184174537659,1.0,0.0,3.0,1.0,0.0
18113100,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9054516553878784,0.4577091336250305,0.4134401082992553,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.5287259221076965,0.0936104878783226,0.0923554599285125,297.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9990000128746032,0.6938351988792419,0.4320194125175476,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8891673684120178,0.4341350793838501,0.4130245745182037,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7913215756416321,0.3025020360946655,1.372414231300354,285.0329284667969,284.95001220703125,300.70709228515625,292.06549072265625,299.0567321777344,298.466552734375,285.0350036621094,1.0,0.610874354839325,0.3590106070041656,0.3590106070041656,1.0,1.0,-3.2701096534729004,0.8606763482093811,2.409433364868164,0.1235455274581909,0.9467642307281494,0.9467642307281494,0.0,161.2646026611328,195.0,56258.41015625,0.0,2893.267822265625,1.0,279.39910888671875,283.1166381835937,295.0494079589844,298.58282470703125,293.1499938964844,293.1499938964844,279.45001220703125,33165.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391559958457948,1.0,0.0,0.0,3.610318183898926,3.610341310501098,8.697295470483368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.6826171875,0.0,1468.4901123046875,1895.4371337890625,0.0,3764.767578125,0.8958645462989807,1.0,0.0,3.0,1.0,0.0
18113160,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8951343297958374,0.4574906229972839,0.4134978353977203,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.5218690037727356,0.0934189707040786,0.0924193561077117,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9990000128746032,0.6938098669052124,0.4466688632965088,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8794587850570679,0.4344203472137451,0.4135224223136902,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.782666027545929,0.3026191592216491,1.3741213083267212,285.02838134765625,284.95001220703125,300.69659423828125,292.05718994140625,299.04296875,298.4511413574219,285.0274658203125,1.0,0.6175807118415833,0.358745127916336,0.358745127916336,1.0,1.0,-3.290520191192627,0.8665016293525696,2.424018621444702,0.1247666701674461,0.9714725613594056,0.9714725613594056,0.0,168.45034790039062,198.0,56625.8359375,0.0,2976.92822265625,1.0,279.4418640136719,283.1061096191406,295.0504455566406,298.6412353515625,293.1499938964844,293.1499938964844,279.1499938964844,32313.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386516213417052,1.0,0.0,0.0,3.695456504821777,3.695480346679688,9.112330872085296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.08984375,0.0,1556.4058837890625,1895.4371337890625,0.0,3760.17724609375,0.9129467606544496,1.0,0.0,3.0,1.0,0.0
18113220,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8871188759803772,0.4566466510295868,0.4132586121559143,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.5165979266166687,0.0930906906723976,0.0923899859189987,297.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9990000128746032,0.6929357051849365,0.458270251750946,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8720864057540894,0.4343143999576568,0.4138424396514892,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7760291695594788,0.3024040758609772,1.3749932050704956,284.8956604003906,284.95001220703125,300.68609619140625,292.0488586425781,299.0310974121094,298.438720703125,284.8924255371094,1.0,0.6224521994590759,0.3584796488285064,0.3584796488285064,1.0,1.0,-3.3056015968322754,0.8705226182937622,2.435078859329224,0.1256440430879593,0.887564480304718,0.887564480304718,0.0,174.261962890625,198.0,57753.9296875,0.0,3042.187744140625,1.0,279.1972045898437,282.9440612792969,295.0999450683594,298.8657531738281,293.1499938964844,293.1499938964844,279.1499938964844,36046.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946891725063324,1.0,0.0,0.0,3.692739486694336,3.692764043807984,9.098936857299122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.5634765625,0.0,1581.590087890625,1895.4371337890625,0.0,3834.917236328125,0.912993848323822,1.0,0.0,3.0,1.0,0.0
18113280,297.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8798137903213501,0.4555806517601013,0.4125018715858459,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.5117573738098145,0.0926224142313003,0.092185840010643,297.5362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.691895604133606,0.4686465859413147,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8655244708061218,0.4340053200721741,0.4137777984142303,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.770038902759552,0.301969438791275,1.374230146408081,284.9055480957031,284.95001220703125,300.6755676269531,292.0404968261719,299.01959228515625,298.4270324707031,284.9068908691406,1.0,0.6265212297439575,0.3582141697406769,0.3582141697406769,1.0,1.0,-3.315936326980591,0.8730274438858032,2.442908763885498,0.1259253174066543,0.8762627243995667,0.8762627243995667,0.0,179.43067932128906,201.0,57722.96484375,0.0,3093.952880859375,1.0,279.1575622558594,282.9554748535156,295.0822448730469,298.8143920898437,293.1499938964844,293.1499938964844,279.45001220703125,37732.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509305953979492,1.0,0.0,0.0,3.631321907043457,3.6313459873199454,8.798786552688398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.05517578125,0.0,1525.3839111328125,1895.4371337890625,0.0,3871.342041015625,0.9023925065994264,1.0,0.0,3.0,1.0,0.0
18113340,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8739147186279297,0.4550889134407043,0.4119279682636261,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.5076681971549988,0.0922018811106681,0.0919137448072433,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9990000128746032,0.6915837526321411,0.4773746132850647,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8602530360221863,0.4340464770793915,0.4137850105762481,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.7651548385620117,0.3017648160457611,1.3734493255615234,285.0218505859375,284.95001220703125,300.6650390625,292.0321350097656,299.0068054199219,298.41375732421875,285.0238037109375,1.0,0.6299641132354736,0.3579486608505249,0.3579486608505249,1.0,1.0,-3.324485540390014,0.8749616742134094,2.449523687362671,0.1259528845548629,0.9588404893875122,0.9588404893875122,0.0,183.85110473632807,201.0,57011.8046875,0.0,3137.832763671875,1.0,279.40106201171875,283.0916748046875,295.0167236328125,298.60406494140625,293.1499938964844,293.1499938964844,279.45001220703125,33672.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9463071823120116,1.0,0.0,0.0,3.6850106716156006,3.685034513473511,9.060888146450452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.9521484375,0.0,1554.8878173828125,1895.4371337890625,0.0,3829.63427734375,0.9128823280334472,1.0,0.0,3.0,1.0,0.0
18113400,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.869273841381073,0.4547699987888336,0.4117626845836639,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.5043599605560303,0.091853879392147,0.0916993916034698,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9990000128746032,0.6917597055435181,0.4834266006946563,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8561094999313354,0.4342415034770965,0.4140778183937073,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.7612943053245544,0.3017076551914215,1.3736687898635864,285.0150756835937,284.95001220703125,300.6544494628906,292.0237731933594,298.99560546875,298.40264892578125,285.0137023925781,1.0,0.6329298615455627,0.3576831817626953,0.3576831817626953,1.0,1.0,-3.3319404125213623,0.8765384554862976,2.45540189743042,0.1259628385305404,0.9781584143638612,0.9781584143638612,0.0,187.6814422607422,204.0,57181.56640625,0.0,3176.11767578125,1.0,279.4424133300781,283.0824890136719,295.0137634277344,298.6475830078125,293.1499938964844,293.1499938964844,279.1499938964844,32955.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452708959579468,1.0,0.0,0.0,3.756713151931762,3.75673770904541,9.416930311090256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.2216796875,0.0,1631.7186279296875,1895.4371337890625,0.0,3820.26025390625,0.9271512627601624,1.0,0.0,3.0,1.0,0.0
18113460,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.8638944625854492,0.4538536667823791,0.4114120900630951,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.5007310509681702,0.0914079174399375,0.0915010496973991,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9954684376716614,0.692028820514679,0.4842430353164673,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.851320743560791,0.4340499639511108,0.4142785370349884,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7568852305412292,0.3013902008533478,1.3737401962280271,284.8773193359375,284.95001220703125,300.6438903808594,292.0154113769531,298.9889221191406,298.3978271484375,284.8740234375,1.0,0.6351895332336426,0.3574732542037964,0.3574732542037964,1.0,1.0,-3.3325986862182617,0.876101553440094,2.4564971923828125,0.1255439817905426,0.8853639364242554,0.8853639364242554,0.0,191.883529663086,204.0,58097.390625,0.0,3201.483154296875,1.0,279.196044921875,282.9197998046875,295.05938720703125,298.85546875,293.1499938964844,293.1499938964844,279.1499938964844,36943.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952611804008484,1.0,0.0,0.0,3.736990213394165,3.73701524734497,9.318311526840262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.9619140625,0.0,1639.3489990234375,1895.4371337890625,0.0,3886.460693359375,0.9233940839767456,1.0,0.0,3.0,1.0,0.0
18113520,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8586621880531311,0.4527610540390014,0.4105828404426574,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.4971726834774017,0.0908658280968666,0.0911765769124031,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.991545796394348,0.692827045917511,0.4846735894680023,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8467451930046082,0.4336782395839691,0.4141152799129486,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7526645660400391,0.3009356260299682,1.3725636005401611,284.88946533203125,284.95001220703125,300.6333312988281,292.00701904296875,298.9829406738281,298.3941955566406,284.89093017578125,1.0,0.6368982195854187,0.3572633266448974,0.3572633266448974,1.0,1.0,-3.330139875411988,0.8746913075447083,2.455448627471924,0.1246867999434471,0.8697659969329834,0.8697659969329834,0.0,195.7509155273437,207.0,57834.5,0.0,3217.961181640625,1.0,279.1572570800781,282.93817138671875,295.0385437011719,298.78485107421875,293.1499938964844,293.1499938964844,279.45001220703125,38785.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554643630981444,1.0,0.0,0.0,3.653786182403565,3.653810739517212,8.90798673935933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7834.22509765625,0.0,1558.2447509765625,1895.4371337890625,0.0,3912.05322265625,0.9081406593322754,1.0,0.0,3.0,1.0,0.0
18113580,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8548253178596497,0.4523000419139862,0.4099758267402649,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.4943276941776275,0.0904193595051765,0.0908179283142089,297.45465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.988861083984375,0.6946585774421692,0.4856510460376739,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8434113264083862,0.4336903393268585,0.4140421450138092,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7495651841163635,0.3007920682430267,1.3716951608657837,285.00787353515625,284.95001220703125,300.62274169921875,291.9986267089844,298.9750366210937,298.3879089355469,285.0096435546875,1.0,0.638340950012207,0.3570533990859985,0.3570533990859985,1.0,1.0,-3.328991413116455,0.8737027645111084,2.4552886486053467,0.1238648071885109,0.9489087462425232,0.9489087462425232,0.0,198.7454528808593,207.0,56963.81640625,0.0,3232.44189453125,1.0,279.4013671875,283.0794677734375,294.9717712402344,298.560546875,293.1499938964844,293.1499938964844,279.45001220703125,34421.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949614644050598,1.0,0.0,0.0,3.69434118270874,3.6943655014038086,9.1068318397447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.9208984375,0.0,1571.108154296875,1895.4371337890625,0.0,3859.489501953125,0.9155809283256532,1.0,0.0,3.0,1.0,0.0
18113640,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8524466753005981,0.4520429968833923,0.4097991287708282,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.4923699498176574,0.0900871828198432,0.0905424132943153,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9874981641769408,0.6968273520469666,0.4871516227722168,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8413796424865723,0.4338757395744324,0.4142611622810364,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7476798892021179,0.3008485436439514,1.3720436096191406,285.00244140625,284.95001220703125,300.6121520996094,291.9902648925781,298.9682312011719,298.38287353515625,285.0013427734375,1.0,0.639739453792572,0.3568434715270996,0.3568434715270996,1.0,1.0,-3.3309309482574463,0.8736943006515503,2.4572365283966064,0.1233640760183334,0.9645227789878844,0.9645227789878844,0.0,200.90342712402344,210.0,57031.2734375,0.0,3249.068359375,1.0,279.4424743652344,283.0740051269531,294.9691772460937,298.59576416015625,293.1499938964844,293.1499938964844,279.1499938964844,33614.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474856853485109,1.0,0.0,0.0,3.7548770904541016,3.754901647567749,9.40772736157669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.45703125,0.0,1634.651123046875,1895.4371337890625,0.0,3840.283203125,0.9271926283836364,1.0,0.0,3.0,1.0,0.0
18113700,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.8500590920448303,0.4512377679347992,0.4094440639019012,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.4905274510383606,0.0897003710269928,0.0902956128120422,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9861427545547484,0.6984127759933472,0.488543301820755,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8393884301185608,0.4337129592895508,0.4143853485584259,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.7458750009536743,0.3006861805915832,1.3723198175430298,284.873291015625,284.95001220703125,300.6015930175781,291.9818725585937,298.96466064453125,298.3822631835937,284.8710021972656,1.0,0.6410167217254639,0.3566335439682007,0.3566335439682007,1.0,1.0,-3.3323681354522705,0.873520016670227,2.458848237991333,0.1229264363646507,0.8744094371795654,0.8744094371795654,0.0,202.99362182617188,210.0,57896.96875,0.0,3264.187744140625,1.0,279.1962280273437,282.92138671875,295.0162658691406,298.799072265625,293.1499938964844,293.1499938964844,279.1499938964844,37711.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539284110069276,1.0,0.0,0.0,3.720909118652344,3.720934152603149,9.23828622489964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.31640625,0.0,1626.5504150390625,1895.4371337890625,0.0,3898.282470703125,0.9202818870544434,1.0,0.0,3.0,1.0,0.0
18113760,297.05810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8471161723136902,0.450286328792572,0.4086696207523346,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.4883367717266083,0.0892317742109298,0.0899708569049835,297.44873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.984265148639679,0.6998772025108337,0.4895930886268616,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8369266390800476,0.4333989918231964,0.414200097322464,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.743648111820221,0.30038982629776,1.371548414230347,284.89324951171875,284.95001220703125,300.5910339355469,291.9735107421875,298.9614562988281,298.3818359375,284.89483642578125,1.0,0.6420658826828003,0.3566331565380096,0.3566331565380096,1.0,1.0,-3.3311607837677,0.8730940222740173,2.458066701889038,0.1227908357977867,0.8643699884414673,0.8643699884414673,0.0,205.2884063720703,198.0,57651.6328125,0.0,3274.514892578125,1.0,279.1573791503906,282.9463195800781,294.997802734375,298.7298583984375,293.1499938964844,293.1499938964844,279.45001220703125,39058.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561628103256226,1.0,0.0,0.0,3.6344401836395264,3.6344645023345934,8.813904628368618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7809.53759765625,0.0,1538.7115478515625,1895.4371337890625,0.0,3918.307861328125,0.9041668176651,1.0,0.0,3.0,1.0,0.0
18113820,297.0604553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8474301695823669,0.4499329030513763,0.408033162355423,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.4879509210586548,0.0888521373271942,0.0895299240946769,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.9857068061828612,0.7020445466041565,0.4908011555671692,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8375306129455566,0.4334584176540375,0.4140283167362213,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.7441244125366211,0.3003719449043274,1.3706109523773191,285.010986328125,284.95001220703125,300.5804748535156,291.96514892578125,298.9559326171875,298.378173828125,285.0126342773437,1.0,0.6412397623062134,0.3566327393054962,0.3566327393054962,1.0,1.0,-3.3299803733825684,0.8727205395698547,2.45725965499878,0.1226268261671066,0.944313645362854,0.944313645362854,0.0,204.51385498046875,198.0,56807.93359375,0.0,3267.454833984375,1.0,279.40093994140625,283.0860595703125,294.9339294433594,298.5106201171875,293.1499938964844,293.1499938964844,279.45001220703125,34427.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950027883052826,1.0,0.0,0.0,3.677427053451538,3.6774511337280273,9.023633538163268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.48046875,0.0,1552.046630859375,1895.4371337890625,0.0,3863.21337890625,0.9118340611457824,1.0,0.0,3.0,1.0,0.0
18113880,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8500826954841614,0.4497585892677307,0.4077601730823517,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.4889826774597168,0.0885825976729393,0.0891261249780654,297.4560241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.9893720149993896,0.7043916583061218,0.4923364818096161,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8403173685073853,0.4336815178394317,0.4140973389148712,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7465668320655823,0.3005279004573822,1.370561599731445,285.00457763671875,284.95001220703125,300.5699462890625,291.956787109375,298.9512023925781,298.3754272460937,285.00341796875,1.0,0.6398748159408569,0.3566323518753052,0.3566323518753052,1.0,1.0,-3.3310341835021973,0.873056173324585,2.4579780101776123,0.1226854398846626,0.9601150751113892,0.9601150751113892,0.0,201.83743286132807,186.0,56878.58203125,0.0,3254.61376953125,1.0,279.4423522949219,283.0795593261719,294.93341064453125,298.54888916015625,293.1499938964844,293.1499938964844,279.1499938964844,33585.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477786421775818,1.0,0.0,0.0,3.739082098007202,3.739106416702272,9.32874627324054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8628.9716796875,0.0,1616.0433349609375,1895.4371337890625,0.0,3842.928466796875,0.923620104789734,1.0,0.0,3.0,1.0,0.0
18113940,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8534422516822815,0.4490346610546112,0.4072735607624054,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.4905329942703247,0.0882585421204567,0.0887234583497047,297.4534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9935476183891296,0.7060874700546265,0.4936679303646087,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.8438491821289062,0.4335581064224243,0.4140425622463226,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7497016787528992,0.3004537522792816,1.370235562324524,284.8754577636719,284.95001220703125,300.5594177246094,291.9484558105469,298.94940185546875,298.3766784667969,284.8731994628906,1.0,0.6379865407943726,0.3566319644451141,0.3566319644451141,1.0,1.0,-3.3311150074005127,0.873077392578125,2.458037614822388,0.1227562353014946,0.870718777179718,0.870718777179718,0.0,198.42507934570312,186.0,57728.4609375,0.0,3235.38623046875,1.0,279.1965637207031,282.92730712890625,294.9817810058594,298.7533264160156,293.1499938964844,293.1499938964844,279.1499938964844,37740.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541791081428528,1.0,0.0,0.0,3.704453706741333,3.70447850227356,9.156755709227582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.3154296875,0.0,1607.8123779296875,1895.4371337890625,0.0,3900.531494140625,0.9165976047515868,1.0,0.0,3.0,1.0,0.0
18114000,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8568444848060608,0.4481697976589203,0.4063519537448883,297.107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.4920769929885864,0.0878554284572601,0.0882249251008033,297.44976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9975923895835876,0.7076421976089478,0.4946129322052002,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8475049138069153,0.4332906901836395,0.4136634767055511,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7529335021972656,0.3002439737319946,1.3687424659729004,284.89501953125,284.95001220703125,300.5489501953125,291.9401550292969,298.9473876953125,298.3778381347656,284.896484375,1.0,0.6355720162391663,0.3566315770149231,0.3566315770149231,1.0,1.0,-3.3282949924468994,0.8721791505813599,2.45611572265625,0.1225139573216438,0.861146867275238,0.861146867275238,0.0,194.708740234375,174.0,57470.48828125,0.0,3207.94970703125,1.0,279.1575012207031,282.951904296875,294.9638671875,298.6845092773437,293.1499938964844,293.1499938964844,279.45001220703125,39057.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563848972320556,1.0,0.0,0.0,3.61793851852417,3.6179628372192383,8.734049856684578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.52099609375,0.0,1520.4639892578125,1895.4371337890625,0.0,3920.295654296875,0.9004964232444763,1.0,0.0,3.0,1.0,0.0
18114060,297.0623474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.8606440424919128,0.4478797614574432,0.4056775569915771,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.493733674287796,0.0875273942947387,0.087727315723896,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.7100545763969421,0.4921509027481079,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8514771461486816,0.4333833158016205,0.4134179949760437,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7564375996589661,0.3002963364124298,1.3676246404647827,285.0096130371094,284.95001220703125,300.5384826660156,291.9318542480469,298.9434814453125,298.3766174316406,285.0107116699219,1.0,0.6326823830604553,0.3566173911094665,0.3566173911094665,1.0,1.0,-3.3226559162139893,0.8703458309173584,2.452310085296631,0.1219822242856025,0.9392142295837402,0.9392142295837402,0.0,190.8170166015625,174.0,56592.4609375,0.0,3172.94873046875,1.0,279.4005432128906,283.0885925292969,294.90008544921875,298.4649353027344,293.1499938964844,293.1499938964844,279.45001220703125,34424.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502000212669371,1.0,0.0,0.0,3.661205530166626,3.661229372024536,8.944200544647174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.6748046875,0.0,1533.8450927734375,1895.4371337890625,0.0,3864.763916015625,0.9081785678863524,1.0,0.0,3.0,1.0,0.0
18114120,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8647018671035767,0.4477120339870453,0.4054069221019745,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.4955333769321441,0.0872736349701881,0.0873234942555427,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.9990000128746032,0.7135715484619141,0.484906941652298,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8556314706802368,0.4335935711860657,0.4134670794010162,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.7601389288902283,0.3004944026470184,1.36767315864563,284.9963073730469,284.95001220703125,300.5280456542969,291.9236145019531,298.94158935546875,298.3782043457031,284.99462890625,1.0,0.6292582154273987,0.35660320520401,0.35660320520401,1.0,1.0,-3.312896966934204,0.867195725440979,2.4457011222839355,0.1211404204368591,0.9487570524215698,0.9487570524215698,0.0,186.9201812744141,162.0,56531.8828125,0.0,3129.63818359375,1.0,279.4422302246094,283.07769775390625,294.8987121582031,298.4972229003906,293.1499938964844,293.1499938964844,279.1499938964844,33784.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477623105049132,1.0,0.0,0.0,3.718462228775024,3.7184865474700928,9.22613992315746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.6328125,0.0,1593.794189453125,1895.4371337890625,0.0,3842.781005859375,0.9190369844436646,1.0,0.0,3.0,1.0,0.0
18114180,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8691774606704712,0.4469902217388153,0.4049092531204223,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.4976609349250793,0.0869615674018859,0.0869187787175178,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646850585937,0.9990000128746032,0.7173359990119934,0.4768818616867065,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8602675795555115,0.4334422051906585,0.4133790731430053,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.764316201210022,0.3004858195781708,1.367514729499817,284.86505126953125,284.95001220703125,300.5176696777344,291.9153747558594,298.9433288574219,298.384765625,284.863037109375,1.0,0.6254682540893555,0.3565889894962311,0.3565889894962311,1.0,1.0,-3.301870584487915,0.863645076751709,2.438225507736206,0.1201040521264076,0.8545968532562256,0.8545968532562256,0.0,182.6605987548828,162.0,57178.9140625,0.0,3081.412353515625,1.0,279.1971740722656,282.9278869628906,294.945068359375,298.68914794921875,293.1499938964844,293.1499938964844,279.1499938964844,38498.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9537051320075988,1.0,0.0,0.0,3.6679368019104,3.667961597442627,8.977119705377845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.3154296875,0.0,1572.0047607421875,1895.4371337890625,0.0,3896.27880859375,0.908736526966095,1.0,0.0,3.0,1.0,0.0
18114240,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8736156821250916,0.4461751878261566,0.4040040969848633,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.4997559189796448,0.0865869745612144,0.0864308774471283,297.510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9990000128746032,0.7215542793273926,0.4686667323112488,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8649531006813049,0.433165967464447,0.412975549697876,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.7685532569885254,0.3003984987735748,1.3664038181304932,284.8883972167969,284.95001220703125,300.5072937011719,291.9071655273437,298.945556640625,298.3921813964844,284.88970947265625,1.0,0.6212955713272095,0.3565748035907745,0.3565748035907745,1.0,1.0,-3.2884984016418457,0.8593478202819824,2.429150581359864,0.1188176721334457,0.8449641466140747,0.8449641466140747,0.0,178.27572631835938,150.0,56748.4609375,0.0,3027.716064453125,1.0,279.15777587890625,282.9594421386719,294.924560546875,298.6062316894531,293.1499938964844,293.1499938964844,279.45001220703125,39770.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551414847373962,1.0,0.0,0.0,3.565497636795044,3.565521478652954,8.482689963784651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.8076171875,0.0,1468.7283935546875,1895.4371337890625,0.0,3909.16064453125,0.8894344568252563,1.0,0.0,3.0,1.0,0.0
18114300,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8790729641914368,0.4459515810012817,0.4033623933792114,297.1054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.502349853515625,0.0863109827041626,0.0859475210309028,297.54119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.7268875241279602,0.4593998491764068,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8705571889877319,0.4332566559314728,0.4127037227153778,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7736287713050842,0.3006187677383423,1.3658305406570437,285.0000305175781,284.95001220703125,300.4969787597656,291.89898681640625,298.94696044921875,298.3984680175781,285.0008544921875,1.0,0.6168761849403381,0.356560617685318,0.356560617685318,1.0,1.0,-3.2749834060668945,0.8550059199333191,2.4199776649475098,0.1174537688493728,0.918311595916748,0.918311595916748,0.0,173.4754180908203,150.0,55795.4375,0.0,2971.802001953125,1.0,279.399169921875,283.0946350097656,294.859375,298.3780822753906,293.1499938964844,293.1499938964844,279.45001220703125,34821.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480917453765868,1.0,0.0,0.0,3.602688789367676,3.602712154388428,8.660576327201852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.6005859375,0.0,1472.4625244140625,1895.4371337890625,0.0,3845.755126953125,0.8954669833183289,1.0,0.0,3.0,1.0,0.0
18114360,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8858509659767151,0.4458658099174499,0.4031129479408264,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.5057764053344727,0.0861372724175453,0.0855605378746986,297.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.9990000128746032,0.7329065203666687,0.4488917887210846,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8773906230926514,0.433476060628891,0.4127097129821777,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.7798560261726379,0.3010128438472748,1.366479992866516,284.9873352050781,284.95001220703125,300.4867248535156,291.8908386230469,298.9510192871094,298.40771484375,284.98590087890625,1.0,0.612324595451355,0.3567513525485992,0.3567513525485992,1.0,1.0,-3.262370109558105,0.8515124320983887,2.410857677459717,0.1167541742324829,0.9249600768089294,0.9249600768089294,0.0,168.25437927246094,153.0,55691.16796875,0.0,2915.874267578125,1.0,279.4417724609375,283.08551025390625,294.8581237792969,298.4050598144531,293.1499938964844,293.1499938964844,279.1499938964844,34151.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944858193397522,1.0,0.0,0.0,3.654329776763916,3.654353618621826,8.91063734798081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.3408203125,0.0,1524.141845703125,1895.4371337890625,0.0,3816.524658203125,0.904875874519348,1.0,0.0,3.0,1.0,0.0
18114420,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8902688026428223,0.4452770054340362,0.402736097574234,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.5080423355102539,0.0859296917915344,0.085272766649723,297.6076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.9990000128746032,0.7386072278022766,0.4420060515403747,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86700439453125,0.8819901347160339,0.4333692491054535,0.4126741886138916,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7841599583625793,0.3012211322784424,1.367381930351257,284.86688232421875,284.95001220703125,300.4765014648437,291.8827514648437,298.9574890136719,298.4200134277344,284.8662414550781,1.0,0.6096926331520081,0.3569420576095581,0.3569420576095581,1.0,1.0,-3.254319667816162,0.849514901638031,2.4048047065734863,0.1163840219378471,0.8364545702934265,0.8364545702934265,0.0,164.89369201660156,153.0,56295.375,0.0,2880.242919921875,1.0,279.1987609863281,282.9483642578125,294.9059753417969,298.5931396484375,293.1499938964844,293.1499938964844,279.1499938964844,39110.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950205624103546,1.0,0.0,0.0,3.5908215045928955,3.5908455848693848,8.603614105595625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.19287109375,0.0,1491.2174072265625,1895.4371337890625,0.0,3864.814697265625,0.8919854760169983,1.0,0.0,3.0,1.0,0.0
18114480,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.89271479845047,0.4446405172348022,0.4020482003688812,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.509198784828186,0.0856660529971122,0.0849658250808715,297.6321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9990000128746032,0.7439016699790955,0.4377370476722717,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8847232460975647,0.4331746697425842,0.4124094843864441,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.7868164777755737,0.3013494610786438,1.3676189184188845,284.8990173339844,284.95001220703125,300.4663391113281,291.87469482421875,298.9626770019531,298.4305114746094,284.900390625,1.0,0.6077649593353271,0.3571327924728393,0.3571327924728393,1.0,1.0,-3.247952461242676,0.8480461239814758,2.3999063968658447,0.116274319589138,0.8353765606880188,0.8353765606880188,0.0,162.77774047851562,156.0,55999.83984375,0.0,2855.17724609375,1.0,279.1583251953125,282.9850158691406,294.8881225585937,298.5174255371094,293.1499938964844,293.1499938964844,279.45001220703125,39579.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95135098695755,1.0,0.0,0.0,3.4958336353302,3.495856761932373,8.154452189046424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.09765625,0.0,1393.9696044921875,1895.4371337890625,0.0,3875.125,0.8740552663803101,1.0,0.0,3.0,1.0,0.0
18114540,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8946428298950195,0.4445357322692871,0.401647001504898,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.5099692344665527,0.0854782164096832,0.0846906602382659,297.65692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9990000128746032,0.7493900656700134,0.4345616102218628,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8868606686592102,0.4333244264125824,0.4123163521289825,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7889391779899597,0.3017225861549377,1.3684104681015017,285.0102844238281,284.95001220703125,300.45623779296875,291.86669921875,298.9655456542969,298.4377136230469,285.01129150390625,1.0,0.6064949631690979,0.3573235273361206,0.3573235273361206,1.0,1.0,-3.2441532611846924,0.8473969101905823,2.396756410598755,0.1163737326860427,0.9118543863296508,0.9118543863296508,0.0,161.2527313232422,156.0,55242.06640625,0.0,2838.81396484375,1.0,279.3975830078125,283.11590576171875,294.82684326171875,298.30389404296875,293.1499938964844,293.1499938964844,279.45001220703125,34332.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444718956947328,1.0,0.0,0.0,3.54525089263916,3.545273780822754,8.386625722778263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.2412109375,0.0,1407.606201171875,1895.4371337890625,0.0,3813.02685546875,0.8823491334915161,1.0,0.0,3.0,1.0,0.0
18114600,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.8964217305183411,0.4445140361785888,0.4016104936599731,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.510692298412323,0.08535797894001,0.0845127552747726,297.6788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.9990000128746032,0.754758358001709,0.4320169985294342,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.888787031173706,0.4335812628269195,0.4125069379806518,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7908939719200134,0.3021954298019409,1.370246171951294,284.9999389648437,284.95001220703125,300.4461975097656,291.8587341308594,298.9683532714844,298.4446716308594,284.998779296875,1.0,0.6058177947998047,0.3575142323970794,0.3575142323970794,1.0,1.0,-3.243267774581909,0.8476758599281311,2.395591735839844,0.1167823523283004,0.923789083957672,0.923789083957672,0.0,160.13037109375,159.0,55322.9765625,0.0,2830.759765625,1.0,279.4412841796875,283.10552978515625,294.8293151855469,298.3448486328125,293.1499938964844,293.1499938964844,279.1499938964844,33516.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417425394058228,1.0,0.0,0.0,3.609912157058716,3.6099352836608887,8.695339488440368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.73828125,0.0,1470.6485595703125,1895.4371337890625,0.0,3788.27734375,0.8945150375366211,1.0,0.0,3.0,1.0,0.0
