time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18114660,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8971149921417236,0.4439447224140167,0.4013638496398926,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.5108755230903625,0.0851555541157722,0.0843513458967208,297.6915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9990000128746032,0.7593609094619751,0.4307815134525299,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8897229433059692,0.4334850907325744,0.4125920236110687,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7919769883155823,0.3024022877216339,1.37178635597229,284.879150390625,284.95001220703125,300.43621826171875,291.850830078125,298.9715576171875,298.45220947265625,284.87799072265625,1.0,0.6055652499198914,0.3576399385929107,0.3576399385929107,1.0,1.0,-3.243246078491211,0.8480494022369385,2.3951966762542725,0.1171566247940063,0.8395482301712036,0.8395482301712036,0.0,159.60671997070312,159.0,56081.07421875,0.0,2827.813232421875,1.0,279.1995849609375,282.9642333984375,294.8806457519531,298.5475769042969,293.1499938964844,293.1499938964844,279.1499938964844,38218.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9479155540466307,1.0,0.0,0.0,3.5641677379608154,3.5641913414001465,8.476363859699632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.859375,0.0,1455.9622802734375,1895.4371337890625,0.0,3844.16455078125,0.8854756951332092,1.0,0.0,3.0,1.0,0.0
18114720,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8964716792106628,0.4432743489742279,0.4007411599159241,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.5102167129516602,0.0848591476678848,0.0841075107455253,297.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.9990000128746032,0.7635399103164673,0.4310119748115539,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8894155025482178,0.433267742395401,0.4123968482017517,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7919198870658875,0.3024666011333465,1.3722320795059204,284.906494140625,284.95001220703125,300.4263000488281,291.8429870605469,298.9728088378906,298.4571533203125,284.90771484375,1.0,0.6055794954299927,0.3577656149864197,0.3577656149864197,1.0,1.0,-3.24278211593628,0.8482697010040283,2.394512414932251,0.1174652054905891,0.8384379148483276,0.8384379148483276,0.0,159.68357849121094,162.0,55895.5546875,0.0,2827.27294921875,1.0,279.1585693359375,282.9942321777344,294.8648376464844,298.4837341308594,293.1499938964844,293.1499938964844,279.45001220703125,38887.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500173330307008,1.0,0.0,0.0,3.481736421585083,3.4817593097686768,8.08881850389298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7628.8544921875,0.0,1374.510009765625,1895.4371337890625,0.0,3863.118408203125,0.8703434467315674,1.0,0.0,3.0,1.0,0.0
18114780,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8957629203796387,0.4431069195270538,0.4003554284572601,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.5093790888786316,0.0846128612756729,0.0838519185781478,297.7089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.767970085144043,0.4315894246101379,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.888962984085083,0.433379054069519,0.4123367667198181,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7916999459266663,0.3027436733245849,1.3729588985443115,285.0155639648437,284.95001220703125,300.4164733886719,291.835205078125,298.9717102050781,298.4588623046875,285.0166015625,1.0,0.6058627963066101,0.357891321182251,0.357891321182251,1.0,1.0,-3.243502378463745,0.8488709926605225,2.3946313858032227,0.1178431883454322,0.9154404997825624,0.9154404997825624,0.0,159.9550323486328,162.0,55207.64453125,0.0,2830.272705078125,1.0,279.3973999023437,283.1216735839844,294.8034973144531,298.2763977050781,293.1499938964844,293.1499938964844,279.45001220703125,33912.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439537525177002,1.0,0.0,0.0,3.5374650955200195,3.537487506866455,8.349829840881284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7859.62109375,0.0,1396.394287109375,1895.4371337890625,0.0,3808.332763671875,0.8802297115325928,1.0,0.0,3.0,1.0,0.0
18114840,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.8953351378440857,0.4430176317691803,0.4003089070320129,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.5087102651596069,0.0844214782118797,0.083664059638977,297.71783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9990000128746032,0.7723881602287292,0.4321396648883819,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8887262344360352,0.4335960745811462,0.4125417470932007,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7916753888130188,0.3031103610992431,1.3745852708816528,285.004150390625,284.95001220703125,300.4067077636719,291.82745361328125,298.9706115722656,298.4603881835937,285.0028686523437,1.0,0.6064242124557495,0.3580170273780823,0.3580170273780823,1.0,1.0,-3.246081829071045,0.8500658273696899,2.396015882492065,0.1184224337339401,0.9283183813095092,0.9283183813095092,0.0,160.29562377929688,165.0,55341.58984375,0.0,2837.521484375,1.0,279.44122314453125,283.1091613769531,294.8050231933594,298.3204040527344,293.1499938964844,293.1499938964844,279.1499938964844,33169.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418665170669556,1.0,0.0,0.0,3.607814311981201,3.607837438583374,8.685236707606236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.064453125,0.0,1465.8062744140625,1895.4371337890625,0.0,3789.40283203125,0.8937733769416809,1.0,0.0,3.0,1.0,0.0
18114900,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8942093253135681,0.4423805177211761,0.4000417590141296,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.5077162981033325,0.0841429084539413,0.0834750980138778,297.719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.9990000128746032,0.7761496901512146,0.4334360063076019,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.887880265712738,0.4334580898284912,0.4126306474208832,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7911102771759033,0.3032076358795166,1.375842809677124,284.8810119628906,284.95001220703125,300.39703369140625,291.8197937011719,298.9701538085937,298.4628295898437,284.87957763671875,1.0,0.6071553826332092,0.3581427037715912,0.3581427037715912,1.0,1.0,-3.248713493347168,0.851274847984314,2.3974385261535645,0.1190626844763755,0.8436203598976135,0.8436203598976135,0.0,160.95884704589844,165.0,56151.65625,0.0,2846.674560546875,1.0,279.1995544433594,282.9644775390625,294.8554077148437,298.5256042480469,293.1499938964844,293.1499938964844,279.1499938964844,37834.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485623240470886,1.0,0.0,0.0,3.5690581798553467,3.5690817832946777,8.499640671288944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.6455078125,0.0,1458.3870849609375,1895.4371337890625,0.0,3850.0009765625,0.8862948417663574,1.0,0.0,3.0,1.0,0.0
18114960,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8920919299125671,0.4416380524635315,0.3993890583515167,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.5060927867889404,0.0837677717208862,0.0831925570964813,297.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.7795836925506592,0.4357269406318664,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8861302137374878,0.4331937730312347,0.4124277830123901,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.789703369140625,0.3031615018844604,1.3759582042694092,284.90625,284.95001220703125,300.387451171875,291.81219482421875,298.9679870605469,298.4632263183594,284.907470703125,1.0,0.6079462766647339,0.3581414222717285,0.3581414222717285,1.0,1.0,-3.250239133834839,0.8517828583717346,2.398456335067749,0.1192341521382331,0.8411870002746582,0.8411870002746582,0.0,162.00025939941406,168.0,55986.44921875,0.0,2855.633056640625,1.0,279.15850830078125,282.9922180175781,294.8387451171875,298.4629211425781,293.1499938964844,293.1499938964844,279.45001220703125,38702.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9510796666145324,1.0,0.0,0.0,3.489194631576538,3.489217519760132,8.123508905555354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.2841796875,0.0,1380.8441162109375,1895.4371337890625,0.0,3872.68359375,0.8718084692955017,1.0,0.0,3.0,1.0,0.0
18115020,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8902022838592529,0.4414075911045074,0.3989692330360412,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.5044695734977722,0.0834449976682663,0.0828914642333984,297.7197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.9990000128746032,0.7833757996559143,0.437967300415039,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8845235705375671,0.4332640469074249,0.4123539626598358,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7883917093276978,0.3033386468887329,1.3763458728790283,285.0154724121094,284.95001220703125,300.3779602050781,291.8046569824219,298.9639892578125,298.4610900878906,285.0165710449219,1.0,0.6088394522666931,0.3581401407718658,0.3581401407718658,1.0,1.0,-3.2524399757385254,0.8524853587150574,2.3999545574188232,0.1193972826004028,0.9182355403900146,0.9182355403900146,0.0,163.051025390625,168.0,55303.41015625,0.0,2866.06787109375,1.0,279.3975830078125,283.119873046875,294.7763366699219,298.2550964355469,293.1499938964844,293.1499938964844,279.45001220703125,33842.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452845454216005,1.0,0.0,0.0,3.545403003692627,3.5454256534576416,8.387344792026852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7863.0380859375,0.0,1404.2061767578125,1895.4371337890625,0.0,3820.3837890625,0.8819227814674377,1.0,0.0,3.0,1.0,0.0
18115080,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8888394832611084,0.4412670433521271,0.3988930284976959,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.5031629204750061,0.0831833854317665,0.0826566666364669,297.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9990000128746032,0.7872485518455505,0.4398447871208191,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8833730816841125,0.4334476292133331,0.4125465452671051,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7874943017959595,0.3036182820796966,1.3776615858078003,285.0042724609375,284.95001220703125,300.3685302734375,291.7972106933594,298.9603881835937,298.4594116210937,285.0030212402344,1.0,0.6098781228065491,0.3581388592720032,0.3581388592720032,1.0,1.0,-3.2561357021331787,0.8536648750305176,2.402470827102661,0.1197234168648719,0.9313087463378906,0.9313087463378906,0.0,164.01510620117188,171.0,55444.42578125,0.0,2879.1689453125,1.0,279.4412841796875,283.1074523925781,294.7770080566406,298.29864501953125,293.1499938964844,293.1499938964844,279.1499938964844,33122.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433653950691224,1.0,0.0,0.0,3.6162846088409424,3.6163079738616943,8.726066766939766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.5556640625,0.0,1474.647216796875,1895.4371337890625,0.0,3803.000732421875,0.8956364989280701,1.0,0.0,3.0,1.0,0.0
18115140,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8870000243186951,0.4405861496925354,0.3986008465290069,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.5016793012619019,0.0828415602445602,0.0824228003621101,297.7188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.7905294895172119,0.4421889185905456,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8818290829658508,0.4332791566848755,0.412623792886734,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7862522006034851,0.3036376535892486,1.3786377906799316,284.88043212890625,284.95001220703125,300.3592224121094,291.7898254394531,298.9578552246094,298.4591064453125,284.87890625,1.0,0.6109805703163147,0.3581375479698181,0.3581375479698181,1.0,1.0,-3.259591579437256,0.8547646999359131,2.4048268795013428,0.1200808063149452,0.8460694551467896,0.8460694551467896,0.0,165.17796325683594,171.0,56267.69921875,0.0,2892.894775390625,1.0,279.1993408203125,282.9617919921875,294.8269348144531,298.50396728515625,293.1499938964844,293.1499938964844,279.1499938964844,37758.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501678347587584,1.0,0.0,0.0,3.578986883163452,3.579010486602783,8.546995786673506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.52099609375,0.0,1468.4921875,1895.4371337890625,0.0,3864.473876953125,0.888458788394928,1.0,0.0,3.0,1.0,0.0
18115200,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8843615651130676,0.4398021697998047,0.3979241549968719,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.4997036457061767,0.0824082419276237,0.0820977911353111,297.7128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9990000128746032,0.7935422658920288,0.4453001916408539,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8795689344406128,0.432984709739685,0.4124071300029754,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7843384146690369,0.3035204112529754,1.37848961353302,284.9051208496094,284.95001220703125,300.3500061035156,291.78253173828125,298.9541320800781,298.457275390625,284.9064025878906,1.0,0.6120567321777344,0.3581362664699554,0.3581362664699554,1.0,1.0,-3.261690855026245,0.8554314374923706,2.406259298324585,0.1202916949987411,0.8429275155067444,0.8429275155067444,0.0,166.62210083007812,174.0,56101.21875,0.0,2905.353271484375,1.0,279.158447265625,282.9891662597656,294.8099975585937,298.4410400390625,293.1499938964844,293.1499938964844,279.45001220703125,38698.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527528285980223,1.0,0.0,0.0,3.49895977973938,3.4989829063415527,8.169043894667993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.97412109375,0.0,1390.8878173828125,1895.4371337890625,0.0,3887.727783203125,0.8739497065544128,1.0,0.0,3.0,1.0,0.0
18115260,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8820806741714478,0.4395375847816467,0.3974817395210266,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.4978082180023193,0.0820323824882507,0.0817559212446212,297.7116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9990000128746032,0.7969817519187927,0.4481832385063171,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8775789737701416,0.4330298602581024,0.4123190641403198,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.782638669013977,0.3036369383335113,1.3786386251449585,285.0149841308594,284.95001220703125,300.34088134765625,291.7752990722656,298.94891357421875,298.4533996582031,285.0161437988281,1.0,0.6131671071052551,0.3581156730651855,0.3581156730651855,1.0,1.0,-3.264284372329712,0.8562057614326477,2.408078670501709,0.1204446032643318,0.920159637928009,0.920159637928009,0.0,167.9935760498047,174.0,55410.87890625,0.0,2918.471923828125,1.0,279.3978271484375,283.11767578125,294.7474365234375,298.23260498046875,293.1499938964844,293.1499938964844,279.45001220703125,33865.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469806551933287,1.0,0.0,0.0,3.5545239448547363,3.554546594619751,8.430555453742272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7867.2548828125,0.0,1413.9676513671875,1895.4371337890625,0.0,3835.72119140625,0.883968710899353,1.0,0.0,3.0,1.0,0.0
18115320,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8804205656051636,0.4393705725669861,0.3973873555660248,297.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.496280163526535,0.0817237123847007,0.0814831033349037,297.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.8005492687225342,0.4505611360073089,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8761360049247742,0.4331926107406616,0.4124995768070221,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.7814406156539917,0.3038653433322906,1.3797496557235718,285.00421142578125,284.95001220703125,300.3318786621094,291.7681579589844,298.94439697265625,298.4503173828125,285.0029602050781,1.0,0.6143702268600464,0.358095109462738,0.358095109462738,1.0,1.0,-3.268253803253174,0.8574151396751404,2.410838842391968,0.120742879807949,0.9334414601325988,0.9334414601325988,0.0,169.2099151611328,177.0,55550.26171875,0.0,2933.661376953125,1.0,279.4413757324219,283.105712890625,294.7481384277344,298.2760009765625,293.1499938964844,293.1499938964844,279.1499938964844,33140.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945061981678009,1.0,0.0,0.0,3.6249592304229736,3.6249823570251465,8.767979693402594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.0986328125,0.0,1484.2388916015625,1895.4371337890625,0.0,3818.369384765625,0.8976001143455505,1.0,0.0,3.0,1.0,0.0
18115380,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.8783877491950989,0.4386663138866424,0.397080510854721,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.4946391582489013,0.0813388004899025,0.0812145248055458,297.7058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.8035335540771484,0.4532842338085174,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.8743987679481506,0.4330032467842102,0.4125652313232422,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.7799897789955139,0.303838849067688,1.380545973777771,284.88006591796875,284.95001220703125,300.32293701171875,291.7610778808594,298.94110107421875,298.44891357421875,284.8785095214844,1.0,0.6155946850776672,0.3580745160579681,0.3580745160579681,1.0,1.0,-3.271876096725464,0.8585103750228882,2.413365840911865,0.121061086654663,0.8479379415512085,0.8479379415512085,0.0,170.5736083984375,177.0,56379.61328125,0.0,2948.965087890625,1.0,279.1991271972656,282.9595947265625,294.7981872558594,298.4816589355469,293.1499938964844,293.1499938964844,279.1499938964844,37742.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9518545269966124,1.0,0.0,0.0,3.588097095489502,3.588120698928833,8.590563425059372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.72705078125,0.0,1478.202880859375,1895.4371337890625,0.0,3879.653564453125,0.8904884457588196,1.0,0.0,3.0,1.0,0.0
18115440,297.0741577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8756495118141174,0.4378547072410583,0.3963872194290161,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.4925546646118164,0.0808607041835784,0.0808544009923935,297.69757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.8062415719032288,0.4566783905029297,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8720352649688721,0.4326832592487335,0.412333071231842,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7779501676559448,0.3036776483058929,1.3802273273468018,284.9043884277344,284.95001220703125,300.3141174316406,291.75408935546875,298.9367980957031,298.4461975097656,284.9057006835937,1.0,0.6167578101158142,0.3580539226531982,0.3580539226531982,1.0,1.0,-3.2740299701690674,0.8591371178627014,2.4148929119110107,0.1212208122014999,0.8443283438682556,0.8443283438682556,0.0,172.1809844970703,180.0,56209.37109375,0.0,2962.531494140625,1.0,279.1583557128906,282.9867248535156,294.781494140625,298.4188232421875,293.1499938964844,293.1499938964844,279.45001220703125,38713.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95442932844162,1.0,0.0,0.0,3.5078086853027344,3.5078318119049072,8.210415103349078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.20703125,0.0,1400.1668701171875,1895.4371337890625,0.0,3902.77587890625,0.8759081363677979,1.0,0.0,3.0,1.0,0.0
18115500,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8733029961585999,0.4375625252723694,0.395924836397171,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.4905491769313812,0.0804393216967582,0.0804749056696891,297.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.8093952536582947,0.4597817659378052,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.8699754476547241,0.4327018857002258,0.4122255742549896,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.776159405708313,0.3037533760070801,1.3802108764648438,285.0147399902344,284.95001220703125,300.3053894042969,291.7471618652344,298.9311218261719,298.44158935546875,285.0158996582031,1.0,0.6179273128509521,0.3580333292484283,0.3580333292484283,1.0,1.0,-3.276597023010254,0.8598986268043518,2.416698455810547,0.1213658228516578,0.9217382669448853,0.9217382669448853,0.0,173.68316650390625,180.0,55509.375,0.0,2976.414306640625,1.0,279.3980407714844,283.1159362792969,294.7191467285156,298.2100524902344,293.1499938964844,293.1499938964844,279.45001220703125,33896.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486345648765564,1.0,0.0,0.0,3.562624216079712,3.5626471042633057,8.469023669022135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.7236328125,0.0,1422.7547607421875,1895.4371337890625,0.0,3850.653076171875,0.8857965469360352,1.0,0.0,3.0,1.0,0.0
18115560,297.07891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8715922236442566,0.4373711049556732,0.3958110213279724,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.4889035224914551,0.0800867602229118,0.0801637768745422,297.6928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.8126876354217529,0.462332010269165,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8684765100479126,0.4328384101390838,0.4123854041099548,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7748871445655823,0.3039440214633941,1.3811662197113037,285.0042419433594,284.95001220703125,300.2967224121094,291.74029541015625,298.9262390136719,298.4378967285156,285.00299072265625,1.0,0.6191681027412415,0.3579962849617004,0.3579962849617004,1.0,1.0,-3.2804925441741943,0.8610377311706543,2.41945481300354,0.1216094568371772,0.935178279876709,0.935178279876709,0.0,175.0020751953125,183.0,55644.65234375,0.0,2992.13916015625,1.0,279.44146728515625,283.1044006347656,294.72003173828125,298.25341796875,293.1499938964844,293.1499938964844,279.1499938964844,33165.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466858506202698,1.0,0.0,0.0,3.632521152496338,3.63254451751709,8.804599929135293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.4853515625,0.0,1492.7032470703125,1895.4371337890625,0.0,3833.05712890625,0.8993191719055176,1.0,0.0,3.0,1.0,0.0
18115620,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8695581555366516,0.436645358800888,0.3954869508743286,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.4871555268764496,0.0796623826026916,0.0798588842153549,297.6853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9990000128746032,0.8154022097587585,0.4651768803596496,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8667283654212952,0.432623028755188,0.412429928779602,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7734031081199646,0.303880900144577,1.3818135261535645,284.8798522949219,284.95001220703125,300.28814697265625,291.7335205078125,298.9226379394531,298.4360046386719,284.87823486328125,1.0,0.6204128265380859,0.3579592704772949,0.3579592704772949,1.0,1.0,-3.2839925289154053,0.8620442748069763,2.421948194503784,0.1218660995364189,0.8494632244110107,0.8494632244110107,0.0,176.4480743408203,183.0,56477.265625,0.0,3007.75634765625,1.0,279.198974609375,282.9579162597656,294.77032470703125,298.4593811035156,293.1499938964844,293.1499938964844,279.1499938964844,37738.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534499645233154,1.0,0.0,0.0,3.59586763381958,3.5958914756774902,8.627812349004671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.61865234375,0.0,1486.5899658203125,1895.4371337890625,0.0,3893.988525390625,0.892227053642273,1.0,0.0,3.0,1.0,0.0
18115680,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.86687833070755,0.4358138740062713,0.3947781324386596,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.4849651157855987,0.0791507214307785,0.0794673264026641,297.6761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9990000128746032,0.8178802728652954,0.4686451852321625,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8644098043441772,0.4322789907455444,0.4121771454811096,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7713792324066162,0.303684264421463,1.3813470602035522,284.90380859375,284.95001220703125,300.2796325683594,291.7267761230469,298.9181823730469,298.4330139160156,284.9051513671875,1.0,0.6215818524360657,0.357922226190567,0.357922226190567,1.0,1.0,-3.2859764099121094,0.8625674843788147,2.4234089851379395,0.1219597533345222,0.8454700112342834,0.8454700112342834,0.0,178.1221160888672,186.0,56301.87890625,0.0,3021.415283203125,1.0,279.1582946777344,282.9848022460937,294.7539367675781,298.3966064453125,293.1499938964844,293.1499938964844,279.45001220703125,38733.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956000566482544,1.0,0.0,0.0,3.515239953994751,3.515263319015503,8.245239087045775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.31884765625,0.0,1408.0440673828125,1895.4371337890625,0.0,3916.855712890625,0.8775613307952881,1.0,0.0,3.0,1.0,0.0
18115740,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.864597737789154,0.4355051815509796,0.394301563501358,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.482830673456192,0.0786991491913795,0.0790599957108497,297.6724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.9990000128746032,0.8208493590354919,0.4717946648597717,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8624036908149719,0.4322772920131683,0.4120510518550873,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7696143388748169,0.3037289083003998,1.3811920881271362,285.0144958496094,284.95001220703125,300.2712097167969,291.7200927734375,298.91241455078125,298.4281921386719,285.01568603515625,1.0,0.622747004032135,0.3578851819038391,0.3578851819038391,1.0,1.0,-3.2883596420288086,0.8632208108901978,2.4251389503479004,0.1220363229513168,0.9229767322540284,0.9229767322540284,0.0,179.67445373535156,186.0,55592.27734375,0.0,3035.2744140625,1.0,279.3982238769531,283.11456298828125,294.6917724609375,298.1875305175781,293.1499938964844,293.1499938964844,279.45001220703125,33928.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9501739740371704,1.0,0.0,0.0,3.5693700313568115,3.5693929195404053,8.501125421389588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.841796875,0.0,1430.140380859375,1895.4371337890625,0.0,3864.529052734375,0.8873227834701538,1.0,0.0,3.0,1.0,0.0
18115800,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8629449605941772,0.4353019893169403,0.3941767811775207,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.4810444116592407,0.0783198922872543,0.0787235423922538,297.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.8239763975143433,0.4743716418743133,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8609515428543091,0.4323965311050415,0.4121950566768646,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.768365204334259,0.3038929998874664,1.3820273876190186,285.0042419433594,284.95001220703125,300.26287841796875,291.7134704589844,298.9075012207031,298.4244079589844,285.00299072265625,1.0,0.6239767670631409,0.3578481674194336,0.3578481674194336,1.0,1.0,-3.2920801639556885,0.8642996549606323,2.4277803897857666,0.122257761657238,0.9365493059158324,0.9365493059158324,0.0,181.0288543701172,189.0,55723.82421875,0.0,3050.93798828125,1.0,279.4414978027344,283.10333251953125,294.6929016113281,298.2308349609375,293.1499938964844,293.1499938964844,279.1499938964844,33190.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481918811798096,1.0,0.0,0.0,3.638740062713623,3.638763666152954,8.83477241586661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8432.203125,0.0,1499.72265625,1895.4371337890625,0.0,3846.65869140625,0.90073961019516,1.0,0.0,3.0,1.0,0.0
18115860,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8609989881515503,0.4345672130584717,0.393844723701477,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.4791342616081238,0.0778724402189254,0.0783963948488235,297.6628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.826519787311554,0.4772178828716278,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.8592767715454102,0.4321648776531219,0.4122251868247986,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7669292092323303,0.3038055896759033,1.3825678825378418,284.8796691894531,284.95001220703125,300.25457763671875,291.7069091796875,298.90399169921875,298.42254638671875,284.8780517578125,1.0,0.6252049207687378,0.3577990233898163,0.3577990233898163,1.0,1.0,-3.2953996658325195,0.8652138113975525,2.4301857948303223,0.1224624887108802,0.8506932258605957,0.8506932258605957,0.0,182.5018310546875,189.0,56558.56640625,0.0,3066.425537109375,1.0,279.1988220214844,282.9566345214844,294.743408203125,298.4370422363281,293.1499938964844,293.1499938964844,279.1499938964844,37739.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549221396446228,1.0,0.0,0.0,3.602179527282715,3.602203607559204,8.658128649585706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8178.95849609375,0.0,1493.458251953125,1895.4371337890625,0.0,3907.1943359375,0.8936443328857422,1.0,0.0,3.0,1.0,0.0
18115920,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8584474921226501,0.4337252080440521,0.3931285440921783,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.4767116606235504,0.0773392468690872,0.0779851227998733,297.6533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9990000128746032,0.828831672668457,0.4806632399559021,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8570684790611267,0.4318043291568756,0.4119582772254944,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7649871706962585,0.3035855889320373,1.3820006847381592,284.90338134765625,284.95001220703125,300.246337890625,291.70037841796875,298.8996276855469,298.4196472167969,284.9047241210937,1.0,0.6263527274131775,0.3577499091625213,0.3577499091625213,1.0,1.0,-3.2971854209899902,0.8656371235847473,2.431548357009888,0.1225009560585022,0.8464109897613525,0.8464109897613525,0.0,184.1977996826172,192.0,56379.2265625,0.0,3079.85546875,1.0,279.15826416015625,282.9833374023437,294.7272644042969,298.3743591308594,293.1499938964844,293.1499938964844,279.45001220703125,38749.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574478268623352,1.0,0.0,0.0,3.521329641342163,3.521353006362915,8.27383189516695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.31982421875,0.0,1414.5203857421875,1895.4371337890625,0.0,3929.803466796875,0.878916323184967,1.0,0.0,3.0,1.0,0.0
18115980,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8562827110290527,0.433406263589859,0.3926434218883514,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.4742835462093353,0.076866440474987,0.077558510005474,297.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.9990000128746032,0.8316566348075867,0.4837847948074341,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8551629185676575,0.4317871332168579,0.4118180274963379,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7632982134819031,0.3036090135574341,1.3817501068115234,285.0143127441406,284.95001220703125,300.2381591796875,291.69390869140625,298.8939819335937,298.4148864746094,285.0155029296875,1.0,0.6274935603141785,0.3577007949352264,0.3577007949352264,1.0,1.0,-3.2993698120117188,0.8661901354789734,2.4331796169281006,0.1225216537714004,0.9239975810050964,0.9239975810050964,0.0,185.7657470703125,192.0,55661.640625,0.0,3093.453125,1.0,279.3983459472656,283.113525390625,294.6653137207031,298.1650390625,293.1499938964844,293.1499938964844,279.45001220703125,33953.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515930414199828,1.0,0.0,0.0,3.5749077796936035,3.5749306678771973,8.527524641976925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.798828125,0.0,1436.22119140625,1895.4371337890625,0.0,3877.30224609375,0.8885753750801086,1.0,0.0,3.0,1.0,0.0
18116040,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8547221422195435,0.433195561170578,0.392511248588562,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.4721924364566803,0.0764674544334411,0.0772031992673873,297.6478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.8346452713012695,0.4863336980342865,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8537898063659668,0.4318920969963074,0.4119487404823303,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7621081471443176,0.3037541508674621,1.382499098777771,285.0042419433594,284.95001220703125,300.23004150390625,291.6874694824219,298.8891906738281,298.4112243652344,285.0030212402344,1.0,0.6286974549293518,0.3576516807079315,0.3576516807079315,1.0,1.0,-3.3029050827026367,0.8671726584434509,2.435732364654541,0.1226886287331581,0.9376825094223022,0.9376825094223022,0.0,187.129623413086,195.0,55789.91796875,0.0,3108.876220703125,1.0,279.4415283203125,283.10260009765625,294.6665954589844,298.20831298828125,293.1499938964844,293.1499938964844,279.1499938964844,33211.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495810270309448,1.0,0.0,0.0,3.64384651184082,3.643869876861572,8.859586273501918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.611328125,0.0,1505.5030517578125,1895.4371337890625,0.0,3859.186767578125,0.901903748512268,1.0,0.0,3.0,1.0,0.0
18116100,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8528869152069092,0.4324551820755005,0.3921739757061004,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.4699167609214782,0.0760027170181274,0.076859064400196,297.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.8370364308357239,0.4891406595706939,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8522092700004578,0.431646466255188,0.4119662642478943,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7607454657554626,0.3036486208438873,1.382960081100464,284.87957763671875,284.95001220703125,300.22198486328125,291.6810913085937,298.8858337402344,298.4095458984375,284.8779602050781,1.0,0.6298984885215759,0.3576025664806366,0.3576025664806366,1.0,1.0,-3.306040048599243,0.8680242300033569,2.4380156993865967,0.1228736042976379,0.8517322540283203,0.8517322540283203,0.0,188.6097412109375,195.0,56626.89453125,0.0,3124.101318359375,1.0,279.1986999511719,282.9556884765625,294.7173156738281,298.41473388671875,293.1499938964844,293.1499938964844,279.1499938964844,37738.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95628422498703,1.0,0.0,0.0,3.6073827743530273,3.6074066162109375,8.683158512212685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.1318359375,0.0,1499.1253662109375,1895.4371337890625,0.0,3919.394775390625,0.8948125243186951,1.0,0.0,3.0,1.0,0.0
18116160,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.850476086139679,0.4316054284572601,0.3914526402950287,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.4669680297374725,0.0754528939723968,0.0764325559139251,297.6304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9990000128746032,0.8391957879066467,0.4925334751605987,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8501222133636475,0.4312711060047149,0.411686509847641,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.758901834487915,0.3034102320671081,1.3823142051696775,284.9031066894531,284.95001220703125,300.2139587402344,291.6747436523437,298.8816833496094,298.4068298339844,284.9044494628906,1.0,0.6310174465179443,0.3575494587421417,0.3575494587421417,1.0,1.0,-3.3076283931732178,0.8683724999427795,2.439255714416504,0.1228831633925437,0.8472417593002319,0.8472417593002319,0.0,190.3124237060547,198.0,56444.51171875,0.0,3137.20556640625,1.0,279.158203125,282.98223876953125,294.701416015625,298.3521423339844,293.1499938964844,293.1499938964844,279.45001220703125,38759.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958791434764862,1.0,0.0,0.0,3.5263774394989014,3.526400566101074,8.297568570014846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.49462890625,0.0,1419.883544921875,1895.4371337890625,0.0,3941.80517578125,0.8800426721572876,1.0,0.0,3.0,1.0,0.0
18116220,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8484333753585815,0.4312781691551208,0.3909607529640198,297.0875549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.4639165699481964,0.0749628692865371,0.0759904161095619,297.6269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.8418862223625183,0.4956055283546448,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8483226299285889,0.4312395751476288,0.4115330278873443,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7572996616363525,0.3034162521362304,1.381985783576965,285.01416015625,284.95001220703125,300.2059936523437,291.6684265136719,298.8761901855469,298.4022827148437,285.015380859375,1.0,0.6321287751197815,0.3574963808059692,0.3574963808059692,1.0,1.0,-3.3096165657043457,0.8688501119613647,2.4407663345336914,0.1228737905621528,0.9248415231704712,0.9248415231704712,0.0,191.8845367431641,198.0,55719.93359375,0.0,3150.47119140625,1.0,279.3984680175781,283.1127014160156,294.6396179199219,298.14263916015625,293.1499938964844,293.1499938964844,279.45001220703125,33974.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529148936271667,1.0,0.0,0.0,3.579503536224365,3.579526662826538,8.549464496354631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7873.8056640625,0.0,1441.2835693359375,1895.4371337890625,0.0,3889.183837890625,0.8896147608757019,1.0,0.0,3.0,1.0,0.0
18116280,297.0737609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8469675183296204,0.431061327457428,0.3908222317695617,297.0873413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4612534940242767,0.0745474845170974,0.0756193846464157,297.625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9990000128746032,0.8447431921958923,0.4981110692024231,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8470309376716614,0.4313309490680694,0.4116509854793548,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7561754584312439,0.3035454154014587,1.3826619386672974,285.0042724609375,284.95001220703125,300.19805908203125,291.6621398925781,298.8715515136719,298.3987731933594,285.0030517578125,1.0,0.6333032846450806,0.3574432730674743,0.3574432730674743,1.0,1.0,-3.3129701614379883,0.8697614669799805,2.443208932876587,0.1230121552944183,0.938617706298828,0.938617706298828,0.0,193.2494964599609,201.0,55845.40234375,0.0,3165.601318359375,1.0,279.44158935546875,283.1020202636719,294.6410217285156,298.18585205078125,293.1499938964844,293.1499938964844,279.1499938964844,33228.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508784413337708,1.0,0.0,0.0,3.648075580596924,3.648099184036255,8.880163591129531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.92578125,0.0,1510.304931640625,1895.4371337890625,0.0,3870.872314453125,0.902868151664734,1.0,0.0,3.0,1.0,0.0
18116340,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8452405333518982,0.4303165376186371,0.390480637550354,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.4585190415382385,0.0740684047341346,0.0752609595656395,297.6174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9990000128746032,0.846987247467041,0.5008681416511536,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8455426096916199,0.431071937084198,0.4116562008857727,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7548889517784119,0.3034242987632751,1.383054256439209,284.8795166015625,284.95001220703125,300.1901550292969,291.6558532714844,298.868408203125,298.3973083496094,284.8778686523437,1.0,0.6344747543334961,0.3573901653289795,0.3573901653289795,1.0,1.0,-3.3159255981445312,0.8705425262451172,2.445383071899414,0.1231698393821716,0.8525944352149963,0.8525944352149963,0.0,194.73033142089844,201.0,56684.203125,0.0,3180.52685546875,1.0,279.1986083984375,282.9549560546875,294.6918640136719,298.3924255371094,293.1499938964844,293.1499938964844,279.1499938964844,37738.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575597047805786,1.0,0.0,0.0,3.611680746078491,3.611704826354981,8.703862022230169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.2841796875,0.0,1503.821044921875,1895.4371337890625,0.0,3930.80322265625,0.895778238773346,1.0,0.0,3.0,1.0,0.0
18116400,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8429626226425171,0.4294604063034057,0.3897551298141479,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.4552403390407562,0.073504589498043,0.0748216211795806,297.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.9990000128746032,0.8489981889724731,0.5042012333869934,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8435700535774231,0.4306825697422027,0.4113640785217285,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7531431317329407,0.303169846534729,1.3823397159576416,284.9027709960937,284.95001220703125,300.1822814941406,291.6496276855469,298.8644714355469,298.39483642578125,284.90411376953125,1.0,0.6355637311935425,0.357337087392807,0.357337087392807,1.0,1.0,-3.317323923110962,0.8708285689353943,2.446495294570923,0.1231628879904747,0.8478583097457886,0.8478583097457886,0.0,196.4346466064453,204.0,56498.97265625,0.0,3193.281494140625,1.0,279.1581726074219,282.9812927246094,294.6761169433594,298.3299255371094,293.1499938964844,293.1499938964844,279.45001220703125,38771.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600523710250854,1.0,0.0,0.0,3.5305726528167725,3.5305960178375244,8.317323931805731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.75390625,0.0,1424.37109375,1895.4371337890625,0.0,3953.052490234375,0.8809705376625061,1.0,0.0,3.0,1.0,0.0
