time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18116460,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8410328030586243,0.42912557721138,0.3892571628093719,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.4521210789680481,0.0729996412992477,0.0743661448359489,297.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9990000128746032,0.8515564799308777,0.5072189569473267,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8418689370155334,0.4306371212005615,0.4111977517604828,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7516257166862488,0.3031603395938873,1.381941795349121,285.0140075683594,284.95001220703125,300.1744384765625,291.6434020996094,298.859130859375,298.39044189453125,285.0152282714844,1.0,0.6366450190544128,0.3572852611541748,0.3572852611541748,1.0,1.0,-3.319124698638916,0.8712489604949951,2.447875738143921,0.1231411099433898,0.9255271553993224,0.9255271553993224,0.0,198.0071716308593,204.0,55768.4296875,0.0,3206.200927734375,1.0,279.3985595703125,283.1120910644531,294.61444091796875,298.1202087402344,293.1499938964844,293.1499938964844,279.45001220703125,33992.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541580080986024,1.0,0.0,0.0,3.583293437957764,3.5833165645599365,8.567577651774627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.95263671875,0.0,1445.466552734375,1895.4371337890625,0.0,3900.342529296875,0.8904713988304138,1.0,0.0,3.0,1.0,0.0
18116520,297.0722961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8396531939506531,0.4289030730724334,0.3891128301620483,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4495711028575897,0.0725698471069336,0.0739812850952148,297.602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.8542833924293518,0.5096782445907593,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8406518697738647,0.4307151436805725,0.4113031029701233,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7505651116371155,0.3032749891281128,1.3825520277023315,285.0042419433594,284.95001220703125,300.1666259765625,291.63720703125,298.8546447753906,298.3871154785156,285.0030212402344,1.0,0.6377901434898376,0.357233464717865,0.357233464717865,1.0,1.0,-3.3223047256469727,0.8721073865890503,2.450197458267212,0.1232685819268226,0.9393631219863892,0.9393631219863892,0.0,199.3705902099609,207.0,55891.2421875,0.0,3221.0283203125,1.0,279.4416198730469,283.1015625,294.61590576171875,298.1632995605469,293.1499938964844,293.1499938964844,279.1499938964844,33244.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521008133888244,1.0,0.0,0.0,3.651527643203736,3.6515512466430655,8.896977305994369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.2109375,0.0,1514.241455078125,1895.4371337890625,0.0,3881.8681640625,0.9036563038825988,1.0,0.0,3.0,1.0,0.0
18116580,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8380228281021118,0.4281544685363769,0.3887672424316406,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.4469853937625885,0.0720782279968261,0.0736102685332298,297.5948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.9990000128746032,0.8563819527626038,0.5123841762542725,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8392464518547058,0.4304430484771728,0.4112961888313293,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7493506073951721,0.303139716386795,1.382881760597229,284.87945556640625,284.95001220703125,300.1588134765625,291.63104248046875,298.8516845703125,298.3858642578125,284.8778076171875,1.0,0.6389326453208923,0.3571816384792328,0.3571816384792328,1.0,1.0,-3.3250887393951416,0.8728364109992981,2.4522523880004883,0.1234165579080581,0.853285551071167,0.853285551071167,0.0,200.8501739501953,207.0,56731.38671875,0.0,3235.6494140625,1.0,279.1985168457031,282.9544372558594,294.6668395996094,298.3699645996094,293.1499938964844,293.1499938964844,279.1499938964844,37739.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587635397911072,1.0,0.0,0.0,3.615157604217529,3.61518144607544,8.720627420188976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.45947265625,0.0,1507.6376953125,1895.4371337890625,0.0,3941.556396484375,0.8965609073638916,1.0,0.0,3.0,1.0,0.0
18116640,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.835861086845398,0.4272926747798919,0.3880380392074585,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.4439089894294739,0.0715021416544914,0.073159709572792,297.5851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9990000128746032,0.8582455515861511,0.515657365322113,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8373754024505615,0.430040180683136,0.4109919667243957,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.747696042060852,0.3028706312179565,1.382104516029358,284.90252685546875,284.95001220703125,300.1510314941406,291.6248779296875,298.8479309082031,298.3836364746094,284.9039001464844,1.0,0.6399924159049988,0.357129842042923,0.357129842042923,1.0,1.0,-3.326307535171509,0.87306809425354,2.4532394409179688,0.1233996748924255,0.8483752608299255,0.8483752608299255,0.0,202.55441284179688,210.0,56543.65234375,0.0,3248.05615234375,1.0,279.1581420898437,282.9806213378906,294.6512451171875,298.3074951171875,293.1499938964844,293.1499938964844,279.45001220703125,38780.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612445831298828,1.0,0.0,0.0,3.5339503288269043,3.533973693847656,8.333245204994455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.28662109375,0.0,1427.9903564453125,1895.4371337890625,0.0,3963.67236328125,0.8817217350006104,1.0,0.0,3.0,1.0,0.0
18116700,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8340282440185547,0.4269508421421051,0.3875345885753631,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.4409845173358917,0.070983774960041,0.0726923495531082,297.5818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9990000128746032,0.8606721758842468,0.5186211466789246,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8357605338096619,0.4299812018871307,0.4108131825923919,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7462571859359741,0.3028468489646911,1.3816430568695068,285.01385498046875,284.95001220703125,300.14324951171875,291.61871337890625,298.8427429199219,298.3794250488281,285.0150756835937,1.0,0.6410447359085083,0.3570780158042907,0.3570780158042907,1.0,1.0,-3.327930927276612,0.8734313249588013,2.4544994831085205,0.1233640685677528,0.9260460138320924,0.9260460138320924,0.0,204.12608337402344,210.0,55807.6640625,0.0,3260.634033203125,1.0,279.3986511230469,283.1116027832031,294.589599609375,298.0975341796875,293.1499938964844,293.1499938964844,279.45001220703125,34008.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9553355574607848,1.0,0.0,0.0,3.58632493019104,3.586347818374634,8.582080113228585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.2373046875,0.0,1448.832275390625,1895.4371337890625,0.0,3910.8994140625,0.8911576867103577,1.0,0.0,3.0,1.0,0.0
18116760,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.832721471786499,0.426722913980484,0.3873845636844635,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.4385929107666015,0.0705408230423927,0.0722949057817459,297.5804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9990000128746032,0.8632690906524658,0.521035373210907,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8346077799797058,0.4300459921360016,0.4109060168266296,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7452545166015625,0.302947998046875,1.3821916580200195,285.0041809082031,284.95001220703125,300.135498046875,291.6125793457031,298.83837890625,298.3762512207031,285.00299072265625,1.0,0.6421616673469543,0.3570205569267273,0.3570205569267273,1.0,1.0,-3.3309457302093506,0.8742198944091797,2.456725835800171,0.1234625354409217,0.9399126768112184,0.9399126768112184,0.0,205.4873504638672,213.0,55927.69140625,0.0,3275.16259765625,1.0,279.4416809082031,283.1012878417969,294.591064453125,298.1405029296875,293.1499938964844,293.1499938964844,279.1499938964844,33258.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532585144042968,1.0,0.0,0.0,3.654252767562866,3.654276132583618,8.910261044547951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.4912109375,0.0,1517.3709716796875,1895.4371337890625,0.0,3892.269287109375,0.9042771458625792,1.0,0.0,3.0,1.0,0.0
18116820,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8311715722084045,0.4259709119796753,0.3870353698730469,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.4361857175827026,0.0700378715991973,0.0719124302268028,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.9990000128746032,0.8652222752571106,0.5236915349960327,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8332734107971191,0.4297611117362976,0.410887211561203,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7441055774688721,0.3027996122837066,1.382463455200195,284.8793640136719,284.95001220703125,300.12774658203125,291.6064147949219,298.8355712890625,298.375244140625,284.8777160644531,1.0,0.6432763934135437,0.3569630682468414,0.3569630682468414,1.0,1.0,-3.3335678577423096,0.8748792409896851,2.458688497543335,0.1235815286636352,0.8537992835044861,0.8537992835044861,0.0,206.9650421142578,213.0,56768.69140625,0.0,3289.486083984375,1.0,279.198486328125,282.9541015625,294.6420593261719,298.34716796875,293.1499938964844,293.1499938964844,279.1499938964844,37742.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599061608314514,1.0,0.0,0.0,3.617841720581055,3.617865800857544,8.733582035347354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.64453125,0.0,1510.608154296875,1895.4371337890625,0.0,3951.74951171875,0.8971671462059021,1.0,0.0,3.0,1.0,0.0
18116880,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8291038274765015,0.4251041114330292,0.3863029479980469,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.4333421587944031,0.0694505721330642,0.0714516788721084,297.5627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.8669387698173523,0.5269067883491516,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8314878940582275,0.4293451011180877,0.4105711877346039,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7425333857536316,0.3025170266628265,1.3816282749176023,284.90234375,284.95001220703125,300.1199951171875,291.60028076171875,298.8320007324219,298.3732604980469,284.9036865234375,1.0,0.6443083882331848,0.3569056093692779,0.3569056093692779,1.0,1.0,-3.3346168994903564,0.8750392198562622,2.4595775604248047,0.1235352829098701,0.8487488031387329,0.8487488031387329,0.0,208.6686248779297,216.0,56578.53515625,0.0,3301.5546875,1.0,279.1581420898437,282.9801330566406,294.62652587890625,298.28466796875,293.1499938964844,293.1499938964844,279.45001220703125,38789.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9623775482177734,1.0,0.0,0.0,3.5365281105041504,3.5365514755249023,8.345406854459725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.0009765625,0.0,1430.7720947265625,1895.4371337890625,0.0,3973.7509765625,0.8822965025901794,1.0,0.0,3.0,1.0,0.0
18116940,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8273473381996155,0.4247556328773498,0.3857944011688232,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.4306390583515167,0.0689195618033409,0.0709732994437217,297.5595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9990000128746032,0.869233250617981,0.5298187732696533,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8299444317817688,0.4292726218700409,0.4103801250457763,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7411646246910095,0.3024798333644867,1.3811076879501345,285.013671875,284.95001220703125,300.1122131347656,291.5941467285156,298.826904296875,298.36920166015625,285.014892578125,1.0,0.6453332304954529,0.3568481504917145,0.3568481504917145,1.0,1.0,-3.3360726833343506,0.8753312826156616,2.4607415199279785,0.1234697997570037,0.926393747329712,0.926393747329712,0.0,210.2391662597656,216.0,55837.640625,0.0,3313.801025390625,1.0,279.3987121582031,283.1112976074219,294.5648803710937,298.0744934082031,293.1499938964844,293.1499938964844,279.45001220703125,34022.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956455945968628,1.0,0.0,0.0,3.588600873947144,3.5886240005493164,8.592976428190013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.619140625,0.0,1451.3800048828125,1895.4371337890625,0.0,3920.931396484375,0.8916743397712708,1.0,0.0,3.0,1.0,0.0
18117000,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.826097309589386,0.4245223999023437,0.3856391608715057,297.0777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.4284255504608154,0.0684641003608703,0.0705639570951461,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9990000128746032,0.8716995120048523,0.5321898460388184,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.828844428062439,0.4293241202831268,0.4104606211185455,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7402134537696838,0.302568256855011,1.3815990686416626,285.00408935546875,284.95001220703125,300.1044616699219,291.5879821777344,298.8226623535156,298.3661499023437,285.0028686523437,1.0,0.6464233994483948,0.3567906618118286,0.3567906618118286,1.0,1.0,-3.3389313220977783,0.8760677576065063,2.462863683700561,0.1235549002885818,0.9402648210525512,0.9402648210525512,0.0,211.59815979003903,219.0,55955.33984375,0.0,3328.040771484375,1.0,279.441650390625,283.10107421875,294.5663452148437,298.11724853515625,293.1499938964844,293.1499938964844,279.1499938964844,33272.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543644785881042,1.0,0.0,0.0,3.656236171722412,3.656259775161743,8.919936362872249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.6630859375,0.0,1519.6737060546875,1895.4371337890625,0.0,3902.194580078125,0.90473610162735,1.0,0.0,3.0,1.0,0.0
18117060,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8246074914932251,0.4237671792507171,0.3852861821651459,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.4262107312679291,0.0679504573345184,0.0701705515384674,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.8735067844390869,0.5347994565963745,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8275668621063232,0.4290266335010528,0.4104296863079071,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7391216158866882,0.3024074137210846,1.3818151950836182,284.8793029785156,284.95001220703125,300.0966796875,291.5818176269531,298.82000732421875,298.3653564453125,284.8776550292969,1.0,0.6475117206573486,0.3567253053188324,0.3567253053188324,1.0,1.0,-3.3413984775543213,0.8766543865203857,2.4647440910339355,0.1236399039626121,0.8541187644004822,0.8541187644004822,0.0,213.07418823242188,219.0,56796.0234375,0.0,3342.072998046875,1.0,279.1984558105469,282.95391845703125,294.6173095703125,298.32379150390625,293.1499938964844,293.1499938964844,279.1499938964844,37750.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609964489936828,1.0,0.0,0.0,3.619726657867432,3.619750738143921,8.742684940443723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.77099609375,0.0,1512.7366943359375,1895.4371337890625,0.0,3961.463134765625,0.8975919485092163,1.0,0.0,3.0,1.0,0.0
18117120,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8226068019866943,0.4228959381580353,0.3845508694648742,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.4236104190349579,0.067353181540966,0.0697004720568656,297.5404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.8750758171081543,0.5379593372344971,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8258492350578308,0.4285987019538879,0.4101024568080902,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7376213669776917,0.3021122515201568,1.3809256553649902,284.9021911621094,284.95001220703125,300.0888977050781,291.5756530761719,298.8165588378906,298.3636169433594,284.9035339355469,1.0,0.6485174298286438,0.3566599190235138,0.3566599190235138,1.0,1.0,-3.342287302017212,0.8767389059066772,2.465548276901245,0.1235579252243042,0.8489858508110046,0.8489858508110046,0.0,214.7769012451172,222.0,56603.72265625,0.0,3353.814208984375,1.0,279.1581115722656,282.9799194335937,294.6017761230469,298.26123046875,293.1499938964844,293.1499938964844,279.45001220703125,38797.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634588360786438,1.0,0.0,0.0,3.5383107662200928,3.5383341312408447,8.353822522622067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.880859375,0.0,1432.7142333984375,1895.4371337890625,0.0,3983.35791015625,0.8826960921287537,1.0,0.0,3.0,1.0,0.0
18117180,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.820902407169342,0.4225411117076874,0.3840376734733581,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.4211347103118896,0.0668114870786666,0.0692125335335731,297.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.8772372603416443,0.5408212542533875,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8243619203567505,0.4285148978233337,0.4099006652832031,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7363135814666748,0.3020626008510589,1.38034987449646,285.0135192871094,284.95001220703125,300.0810852050781,291.5694885253906,298.8115539550781,298.3597106933594,285.01470947265625,1.0,0.6495164036750793,0.3565945327281952,0.3565945327281952,1.0,1.0,-3.3435866832733154,0.8769566416740417,2.466629981994629,0.1234562247991561,0.9265695810317992,0.9265695810317992,0.0,216.345932006836,222.0,55858.4296875,0.0,3365.7431640625,1.0,279.39874267578125,283.1111145019531,294.54010009765625,298.0508117675781,293.1499938964844,293.1499938964844,279.45001220703125,34035.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957526683807373,1.0,0.0,0.0,3.590122699737549,3.5901458263397217,8.600265459790535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.06298828125,0.0,1453.1083984375,1895.4371337890625,0.0,3930.508056640625,0.8920215964317322,1.0,0.0,3.0,1.0,0.0
18117240,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.819690465927124,0.4223027229309082,0.3838771879673004,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.4191011190414428,0.0663461163640022,0.0687934011220932,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.8795714378356934,0.5431506633758545,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8233038187026978,0.4285561442375183,0.4099710881710052,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.7354068756103516,0.3021391034126282,1.380787372589111,285.0039367675781,284.95001220703125,300.0732727050781,291.5632629394531,298.8073425292969,298.35675048828125,285.00274658203125,1.0,0.6505814790725708,0.3565291464328766,0.3565291464328766,1.0,1.0,-3.3463001251220703,0.8776220679283142,2.4686782360076904,0.1235055848956108,0.9404118061065674,0.9404118061065674,0.0,217.7024078369141,225.0,55973.578125,0.0,3379.70849609375,1.0,279.4416809082031,283.1010131835937,294.54150390625,298.09332275390625,293.1499938964844,293.1499938964844,279.1499938964844,33285.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554208517074584,1.0,0.0,0.0,3.6574866771698,3.657510280609131,8.926039072321146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.7353515625,0.0,1521.159423828125,1895.4371337890625,0.0,3911.66357421875,0.9050266146659852,1.0,0.0,3.0,1.0,0.0
18117300,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8182384967803955,0.42154461145401,0.3835207223892212,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.4170732498168945,0.065824881196022,0.0683917701244354,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.9990000128746032,0.8812316656112671,0.5457143783569336,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8220711946487427,0.4282500147819519,0.4099314212799072,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7343644499778748,0.3019669950008392,1.3809525966644287,284.8792419433594,284.95001220703125,300.0654296875,291.5570678710937,298.8048095703125,298.3561706542969,284.8775939941406,1.0,0.6516451835632324,0.3564637899398803,0.3564637899398803,1.0,1.0,-3.3486263751983643,0.8781611323356628,2.4704651832580566,0.1235776916146278,0.8542762994766235,0.8542762994766235,0.0,219.1761932373047,225.0,56813.80078125,0.0,3393.46923828125,1.0,279.1983947753906,282.9539489746094,294.5924377441406,298.2997436523437,293.1499938964844,293.1499938964844,279.1499938964844,37759.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620405435562134,1.0,0.0,0.0,3.620783567428589,3.620807409286499,8.74779118475999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.81201171875,0.0,1513.9637451171875,1895.4371337890625,0.0,3970.754150390625,0.8978424668312073,1.0,0.0,3.0,1.0,0.0
18117360,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8162739872932434,0.4206693470478058,0.3827828466892242,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.4146952033042907,0.0652205944061279,0.0679151862859726,297.51812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9990000128746032,0.8826517462730408,0.548819363117218,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8204048275947571,0.4278141558170318,0.4095967710018158,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7329258322715759,0.3016605079174042,1.3800137042999268,284.90203857421875,284.95001220703125,300.0575561523437,291.5508117675781,298.8012084960937,298.3546447753906,284.9033508300781,1.0,0.6526267528533936,0.3561881184577942,0.3561881184577942,1.0,1.0,-3.349370002746582,0.8776073455810547,2.471762657165528,0.1228930428624153,0.8490432500839233,0.8490432500839233,0.0,220.8769989013672,228.0,56617.76953125,0.0,3404.90771484375,1.0,279.1581115722656,282.9798889160156,294.57684326171875,298.2369689941406,293.1499938964844,293.1499938964844,279.45001220703125,38808.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644954204559326,1.0,0.0,0.0,3.539214372634888,3.53923773765564,8.358089758075948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.74169921875,0.0,1433.74755859375,1895.4371337890625,0.0,3992.555908203125,0.8829056024551392,1.0,0.0,3.0,1.0,0.0
18117420,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.814593493938446,0.4203081130981445,0.3822650909423828,297.0727233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.4124121069908142,0.0646704509854316,0.0674201473593711,297.5150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9990000128746032,0.8846773505210876,0.5516324043273926,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8189584016799927,0.4277220964431762,0.4093875885009765,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7316691875457764,0.3015992939472198,1.3793874979019165,285.01318359375,284.95001220703125,300.04962158203125,291.5445556640625,298.7959289550781,298.350830078125,285.014404296875,1.0,0.6536020636558533,0.3559124171733856,0.3559124171733856,1.0,1.0,-3.350526809692383,0.877146303653717,2.4733805656433105,0.1221469342708587,0.9264445304870604,0.9264445304870604,0.0,222.4439392089844,228.0,55866.5390625,0.0,3416.544189453125,1.0,279.3987731933594,283.1110534667969,294.5150451660156,298.02618408203125,293.1499938964844,293.1499938964844,279.45001220703125,34051.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958549976348877,1.0,0.0,0.0,3.590710163116455,3.590733289718628,8.603080345892522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.171875,0.0,1453.857421875,1895.4371337890625,0.0,3939.649658203125,0.8921625018119812,1.0,0.0,3.0,1.0,0.0
18117480,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8133975863456726,0.4200640320777893,0.3820990920066833,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.410516083240509,0.0641964748501777,0.0669928938150405,297.513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9990000128746032,0.8868757486343384,0.5539222359657288,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.8179299831390381,0.4277548789978027,0.4094502031803131,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.7307990193367004,0.3016644716262817,1.3797744512557983,285.0035705566406,284.95001220703125,300.04168701171875,291.5382385253906,298.7914123535156,298.34796142578125,285.0023498535156,1.0,0.6546440720558167,0.3556367456912994,0.3556367456912994,1.0,1.0,-3.3531062602996826,0.8771340847015381,2.4759721755981445,0.1215508803725242,0.94013112783432,0.94013112783432,0.0,223.79800415039065,231.0,55976.9609375,0.0,3430.25634765625,1.0,279.4416809082031,283.1010437011719,294.51629638671875,298.0682373046875,293.1499938964844,293.1499938964844,279.1499938964844,33304.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564234018325806,1.0,0.0,0.0,3.657684087753296,3.657707691192627,8.927003136705025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.9814453125,0.0,1521.5224609375,1895.4371337890625,0.0,3920.640380859375,0.9050836563110352,1.0,0.0,3.0,1.0,0.0
18117540,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8119562864303589,0.4193027913570404,0.3817387521266937,297.07244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.4086149036884308,0.0636682957410812,0.0665839463472366,297.5057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.8883851766586304,0.5564431548118591,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8167266845703125,0.4274410605430603,0.4094030261039734,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7297963500022888,0.3014814853668213,1.3798907995224,284.8789978027344,284.95001220703125,300.03369140625,291.53192138671875,298.7886962890625,298.3475646972656,284.8773803710937,1.0,0.6556851863861084,0.3553610742092132,0.3553610742092132,1.0,1.0,-3.355299711227417,0.8769955039024353,2.478304147720337,0.1209771856665611,0.8539634346961975,0.8539634346961975,0.0,225.26991271972656,231.0,56812.6953125,0.0,3443.763916015625,1.0,279.1983947753906,282.9542236328125,294.56707763671875,298.2742004394531,293.1499938964844,293.1499938964844,279.1499938964844,37787.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630210995674132,1.0,0.0,0.0,3.620419502258301,3.62044358253479,8.746032449380436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.732421875,0.0,1513.7694091796875,1895.4371337890625,0.0,3979.469970703125,0.8977799415588379,1.0,0.0,3.0,1.0,0.0
18117600,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8099904656410217,0.4184244871139526,0.3809986412525177,297.0712280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.4063645005226135,0.063057504594326,0.0661013945937156,297.4957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.8896536827087402,0.5594971776008606,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8150901198387146,0.4269987344741821,0.4090620577335357,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7284060120582581,0.3011646568775177,1.3789056539535522,284.9018859863281,284.95001220703125,300.0256652832031,291.5255432128906,298.7851867675781,298.34625244140625,284.9031982421875,1.0,0.6566442847251892,0.3550854027271271,0.3550854027271271,1.0,1.0,-3.355908870697021,0.876355767250061,2.479552984237671,0.1202379837632179,0.8487403392791748,0.8487403392791748,0.0,226.9696350097656,234.0,56613.625,0.0,3454.91748046875,1.0,279.1581115722656,282.9802551269531,294.5513916015625,298.2110900878906,293.1499938964844,293.1499938964844,279.45001220703125,38827.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654563069343568,1.0,0.0,0.0,3.538580894470215,3.538604259490967,8.355097520507115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.830078125,0.0,1433.2152099609375,1895.4371337890625,0.0,4001.072021484375,0.8827759623527527,1.0,0.0,3.0,1.0,0.0
18117660,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.808300793170929,0.4180580675601959,0.3804773390293121,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.4041585922241211,0.0624994859099388,0.0655997842550277,297.4927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9990000128746032,0.8915408253669739,0.5622644424438477,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8136656284332275,0.4268998503684997,0.4088468253612518,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7271888852119446,0.3010929822921753,1.378233790397644,285.0130615234375,284.95001220703125,300.017578125,291.5191650390625,298.7802429199219,298.3425598144531,285.01422119140625,1.0,0.6575974225997925,0.3550209403038025,0.3550209403038025,1.0,1.0,-3.356936454772949,0.8764466643333435,2.48048996925354,0.1200729310512542,0.9261189699172974,0.9261189699172974,0.0,228.53533935546875,234.0,55861.328125,0.0,3466.280517578125,1.0,279.39874267578125,283.1114501953125,294.489501953125,298.00006103515625,293.1499938964844,293.1499938964844,279.45001220703125,34059.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9594945907592772,1.0,0.0,0.0,3.5899760723114014,3.589999198913574,8.599563443567604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.81494140625,0.0,1453.129150390625,1895.4371337890625,0.0,3948.0791015625,0.8920051455497742,1.0,0.0,3.0,1.0,0.0
18117720,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8070969581604004,0.4178095459938049,0.3803068995475769,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.4022826254367828,0.0620175711810588,0.0651649832725524,297.4915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.8936008810997009,0.564517080783844,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8126531839370728,0.4269257485866546,0.4089030623435974,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.7263469696044922,0.301147997379303,1.378575086593628,285.00347900390625,284.95001220703125,300.00946044921875,291.5127258300781,298.7760314941406,298.3397827148437,285.0022888183594,1.0,0.6586177945137024,0.3549564480781555,0.3549564480781555,1.0,1.0,-3.3593943119049072,0.8770293593406677,2.4823648929595947,0.1200990453362464,0.9397962093353271,0.9397962093353271,0.0,229.88766479492188,222.0,55971.55078125,0.0,3479.755615234375,1.0,279.441650390625,283.1015319824219,294.4906311035156,298.0419616699219,293.1499938964844,293.1499938964844,279.1499938964844,33310.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573557376861572,1.0,0.0,0.0,3.656836986541748,3.656860589981079,8.92286834641709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.0166015625,0.0,1520.6295166015625,1895.4371337890625,0.0,3928.979736328125,0.9048988223075868,1.0,0.0,3.0,1.0,0.0
18117780,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8072485327720642,0.4170331656932831,0.3798678517341614,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.4012326598167419,0.0614725016057491,0.0646691843867302,297.4855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.8951787352561951,0.5635509490966797,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8130173683166504,0.4265919923782348,0.4087697565555572,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.726681649684906,0.3009445965290069,1.3782694339752195,284.8765869140625,284.95001220703125,300.0012512207031,291.5062255859375,298.77447509765625,298.3407592773437,284.87469482421875,1.0,0.6576243042945862,0.3548919558525085,0.3548919558525085,1.0,1.0,-3.356599807739258,0.8759402632713318,2.480659484863281,0.119876429438591,0.8517908453941345,0.8517908453941345,0.0,229.2439422607422,222.0,56752.3203125,0.0,3469.542724609375,1.0,279.19842529296875,282.9529724121094,294.54119873046875,298.2464904785156,293.1499938964844,293.1499938964844,279.1499938964844,37883.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639323353767396,1.0,0.0,0.0,3.617977619171143,3.618001699447632,8.734238008401007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.693359375,0.0,1511.80517578125,1895.4371337890625,0.0,3987.560546875,0.8972349166870117,1.0,0.0,3.0,1.0,0.0
18117840,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.807827889919281,0.4161412715911865,0.3790006041526794,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.4003139436244964,0.0608512535691261,0.0640530064702034,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.897089421749115,0.5610638856887817,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8138672709465027,0.4261262416839599,0.4082885682582855,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7274106740951538,0.3006216585636139,1.3766502141952517,284.8971862792969,284.95001220703125,299.9930114746094,291.49969482421875,298.7732238769531,298.3423767089844,284.8982849121094,1.0,0.6557233333587646,0.3548274636268616,0.3548274636268616,1.0,1.0,-3.3493056297302246,0.8734360933303833,2.475869655609131,0.1190981194376945,0.8438481688499451,0.8438481688499451,0.0,227.5570373535156,225.0,56440.46875,0.0,3442.960693359375,1.0,279.1581420898437,282.9789428710937,294.5242614746094,298.1770935058594,293.1499938964844,293.1499938964844,279.45001220703125,39119.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661944508552552,1.0,0.0,0.0,3.528986930847168,3.52901029586792,8.309854138133232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7602.2158203125,0.0,1425.22607421875,1895.4371337890625,0.0,4007.607666015625,0.8808259963989258,1.0,0.0,3.0,1.0,0.0
18117900,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8077726364135742,0.4157890677452087,0.3784069716930389,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.3989311158657074,0.0603087656199932,0.0634766444563865,297.49139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.9990000128746032,0.8999773263931274,0.5602995157241821,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8140283226966858,0.4260226488113403,0.407983660697937,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.727559506893158,0.3005886077880859,1.3756866455078125,285.00732421875,284.95001220703125,299.9847106933594,291.4931030273437,298.7704467773437,298.34185791015625,285.00836181640625,1.0,0.6551570296287537,0.354763001203537,0.354763001203537,1.0,1.0,-3.3454384803771973,0.8720278143882751,2.4734106063842773,0.1183830872178077,0.918738842010498,0.918738842010498,0.0,226.95713806152344,225.0,55620.85546875,0.0,3430.6103515625,1.0,279.3984069824219,283.1106872558594,294.4605712890625,297.9589538574219,293.1499938964844,293.1499938964844,279.45001220703125,34307.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598655700683594,1.0,0.0,0.0,3.5750551223754883,3.575078248977661,8.528227795068233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.3408203125,0.0,1438.9715576171875,1895.4371337890625,0.0,3951.387451171875,0.8888888359069824,1.0,0.0,3.0,1.0,0.0
18117960,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8078086972236633,0.4155698716640472,0.378202348947525,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.3976965844631195,0.059857714921236,0.0630067661404609,297.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.9029990434646606,0.5599218010902405,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8142040371894836,0.4260524213314056,0.4079830944538116,297.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7277605533599854,0.30070760846138,1.3759912252426147,284.9973449707031,284.95001220703125,299.9763488769531,291.4864807128906,298.7685546875,298.3423156738281,284.9961853027344,1.0,0.6549604535102844,0.354733407497406,0.354733407497406,1.0,1.0,-3.3445346355438232,0.8716482520103455,2.472886323928833,0.1181674152612686,0.9300565123558044,0.9300565123558044,0.0,226.7078552246093,228.0,55679.17578125,0.0,3427.105712890625,1.0,279.4415588378906,283.1015014648437,294.460693359375,297.9956359863281,293.1499938964844,293.1499938964844,279.1499938964844,33570.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573107957839966,1.0,0.0,0.0,3.637434720993042,3.637458324432373,8.828434943097818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8370.6689453125,0.0,1501.1197509765625,1895.4371337890625,0.0,3928.577880859375,0.9007128477096558,1.0,0.0,3.0,1.0,0.0
18118020,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8070303797721863,0.4148505628108978,0.3778439462184906,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.3887665569782257,0.050000000745058,0.0603651367127895,297.5003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9990000128746032,0.9052459597587584,0.5609983801841736,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.813653826713562,0.4257437884807586,0.4079078733921051,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7273699641227722,0.300591230392456,1.3762401342391968,284.87603759765625,284.95001220703125,299.9678955078125,291.47979736328125,298.76776123046875,298.3443908691406,284.8745422363281,1.0,0.65494704246521,0.3547038435935974,0.3547038435935974,1.0,1.0,-3.3424558639526367,0.870887815952301,2.4715678691864014,0.1181733906269073,0.8444142937660217,0.8444142937660217,0.0,227.22540283203125,228.0,56429.125,0.0,3425.240234375,1.0,279.198974609375,282.9593200683594,294.51104736328125,298.1963195800781,293.1499938964844,293.1499938964844,279.1499938964844,38234.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635084867477416,1.0,0.0,0.0,3.5912044048309326,3.5912282466888428,8.60544957959064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.234375,0.0,1485.180908203125,1895.4371337890625,0.0,3983.79833984375,0.891537070274353,1.0,0.0,3.0,1.0,0.0
18118080,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8051527738571167,0.4140043258666992,0.377130925655365,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.362911581993103,0.050000000745058,0.0539665669202804,297.4947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.9069135785102844,0.5637898445129395,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.812127411365509,0.42529958486557,0.4075612127780914,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7261365056037903,0.3003406822681427,1.3755089044570925,284.8989562988281,284.95001220703125,299.9593811035156,291.4730529785156,298.7675476074219,298.3473205566406,284.9005432128906,1.0,0.65483158826828,0.3546742796897888,0.3546742796897888,1.0,1.0,-3.3359436988830566,0.8687506914138794,2.467193126678467,0.117273524403572,0.8381258845329285,0.8381258845329285,0.0,228.467041015625,231.0,56114.34765625,0.0,3417.34033203125,1.0,279.1583557128906,282.98809814453125,294.4944763183594,298.1258239746094,293.1499938964844,293.1499938964844,279.45001220703125,39284.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654871225357056,1.0,0.0,0.0,3.499823808670044,3.499846935272217,8.173078072104545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.80908203125,0.0,1395.9854736328125,1895.4371337890625,0.0,4001.3447265625,0.8745791912078857,1.0,0.0,3.0,1.0,0.0
18118140,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8042690753936768,0.4136856496334076,0.3766126334667206,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.3609537780284881,0.050000000745058,0.0535850338637828,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9990000128746032,0.9092459082603456,0.5648259520530701,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8114862442016602,0.4252190589904785,0.4073195159435272,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7256486415863037,0.3003675639629364,1.375045895576477,285.01025390625,284.95001220703125,299.9507751464844,291.4662475585937,298.7673645019531,298.3502502441406,285.0112609863281,1.0,0.6550655961036682,0.3546446859836578,0.3546446859836578,1.0,1.0,-3.3352527618408203,0.8684473037719727,2.466805458068848,0.1170434728264808,0.9148164987564088,0.9148164987564088,0.0,229.00552368164065,231.0,55376.52734375,0.0,3418.824462890625,1.0,279.39776611328125,283.1186828613281,294.4320068359375,297.9125061035156,293.1499938964844,293.1499938964844,279.45001220703125,34179.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590502381324768,1.0,0.0,0.0,3.55123257637024,3.551255464553833,8.414950229962415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.470703125,0.0,1412.78369140625,1895.4371337890625,0.0,3944.114990234375,0.8834998607635498,1.0,0.0,3.0,1.0,0.0
18118200,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8037646412849426,0.4134779870510101,0.3764506876468658,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.3606610298156738,0.050000000745058,0.053588580340147,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9990000128746032,0.911794126033783,0.5656193494796753,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8111403584480286,0.4252590835094452,0.4073589146137237,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7254353165626526,0.3005173206329345,1.375670075416565,285.00054931640625,284.95001220703125,299.9421081542969,291.4593505859375,298.7664794921875,298.3520812988281,284.9994201660156,1.0,0.6555531620979309,0.3546151220798492,0.3546151220798492,1.0,1.0,-3.3368115425109863,0.868852436542511,2.46795916557312,0.1170784756541252,0.9273181557655334,0.9273181557655334,0.0,229.51222229003903,234.0,55480.3828125,0.0,3425.301513671875,1.0,279.4413452148437,283.1087951660156,294.4335632324219,297.9535522460937,293.1499938964844,293.1499938964844,279.1499938964844,33405.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9565772414207458,1.0,0.0,0.0,3.617078304290772,3.617101669311523,8.729897444936796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2490234375,0.0,1477.6151123046875,1895.4371337890625,0.0,3922.01708984375,0.8960410356521606,1.0,0.0,3.0,1.0,0.0
18118260,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8028719425201416,0.4127686023712158,0.376104474067688,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.3602682054042816,0.050000000745058,0.0536170303821563,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9990000128746032,0.9136451482772828,0.5669369101524353,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8104822039604187,0.4249609410762787,0.4072963297367096,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7249726057052612,0.3004167973995209,1.3760372400283811,284.8797912597656,284.95001220703125,299.9333190917969,291.4524230957031,298.76629638671875,298.3548889160156,284.878662109375,1.0,0.6561800837516785,0.3545887470245361,0.3545887470245361,1.0,1.0,-3.3383829593658447,0.8692674040794373,2.469115734100342,0.1171836704015731,0.8432343602180481,0.8432343602180481,0.0,230.31500244140625,234.0,56275.953125,0.0,3433.494873046875,1.0,279.1993713378906,282.9667663574219,294.4849548339844,298.1578063964844,293.1499938964844,293.1499938964844,279.1499938964844,38047.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629706740379332,1.0,0.0,0.0,3.574328899383545,3.574352502822876,8.524762620254478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.8369140625,0.0,1465.60400390625,1895.4371337890625,0.0,3979.02197265625,0.8876602053642273,1.0,0.0,3.0,1.0,0.0
