time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18118320,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8013678789138794,0.4119550585746765,0.3753987550735473,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.3596650660037994,0.050000000745058,0.0536619052290916,297.4901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9990000128746032,0.915250599384308,0.5689794421195984,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8092998266220093,0.4245473742485046,0.4069564044475555,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7240482568740845,0.3001838028430938,1.375327706336975,284.9052429199219,284.95001220703125,299.9244689941406,291.4454040527344,298.7645568847656,298.3557434082031,284.9064636230469,1.0,0.6568414568901062,0.354562371969223,0.354562371969223,1.0,1.0,-3.338783264160156,0.8693135976791382,2.469469785690308,0.1171637624502182,0.8406894207000732,0.8406894207000732,0.0,231.47140502929688,237.0,56089.11328125,0.0,3441.008544921875,1.0,279.1584777832031,282.99462890625,294.4696350097656,298.0954284667969,293.1499938964844,293.1499938964844,279.45001220703125,38834.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96529358625412,1.0,0.0,0.0,3.4932382106781006,3.493261337280273,8.142348519868392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7561.25,0.0,1385.9515380859375,1895.4371337890625,0.0,3999.63037109375,0.8727948665618896,1.0,0.0,3.0,1.0,0.0
18118380,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.800064742565155,0.4116248488426208,0.3749076426029205,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.3590899407863617,0.050000000745058,0.0537051334977149,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.9990000128746032,0.917428493499756,0.5709396004676819,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.808236837387085,0.4244643747806549,0.4067462682723999,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7232069373130798,0.3001787066459656,1.3749163150787354,285.0135498046875,284.95001220703125,299.91552734375,291.4383239746094,298.76043701171875,298.3533935546875,285.0145263671875,1.0,0.657586395740509,0.3545359969139099,0.3545359969139099,1.0,1.0,-3.339850902557373,0.8695732951164246,2.470277547836304,0.1171529293060302,0.9168151021003724,0.9168151021003724,0.0,232.61184692382807,237.0,55371.84375,0.0,3449.979736328125,1.0,279.3976745605469,283.12213134765625,294.407958984375,297.8869934082031,293.1499938964844,293.1499938964844,279.45001220703125,33956.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593137502670288,1.0,0.0,0.0,3.5476465225219727,3.547669172286988,8.397963711104239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7786.63916015625,0.0,1407.3856201171875,1895.4371337890625,0.0,3946.466064453125,0.8824891448020935,1.0,0.0,3.0,1.0,0.0
18118440,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7991526126861572,0.4113927781581878,0.374747097492218,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.3586063981056213,0.050000000745058,0.0537417642772197,297.4917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9990000128746032,0.9197155833244324,0.5725966095924377,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8074876070022583,0.4244935512542724,0.4067981541156769,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7226414680480957,0.3002811968326568,1.3754510879516602,285.00250244140625,284.95001220703125,299.906494140625,291.43115234375,298.75665283203125,298.35137939453125,285.00128173828125,1.0,0.6584603786468506,0.3545096218585968,0.3545096218585968,1.0,1.0,-3.342398405075073,0.8702995777130127,2.4720988273620605,0.1172990575432777,0.9293166399002076,0.9293166399002076,0.0,233.65196228027344,240.0,55489.7890625,0.0,3461.810302734375,1.0,279.4413146972656,283.1107177734375,294.4089050292969,297.9291381835937,293.1499938964844,293.1499938964844,279.1499938964844,33243.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571874141693116,1.0,0.0,0.0,3.6159634590148926,3.615986824035645,8.724516646907432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.3935546875,0.0,1475.19873046875,1895.4371337890625,0.0,3927.474853515625,0.8956580758094788,1.0,0.0,3.0,1.0,0.0
18118500,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.7979328036308289,0.4106554388999939,0.3743921816349029,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.3580231368541717,0.050000000745058,0.0537863560020923,297.4853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.921254575252533,0.5746073126792908,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8064943552017212,0.4241816699504852,0.4067395627498626,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7218866944313049,0.3001298606395721,1.3756725788116455,284.8803405761719,284.95001220703125,299.8973388671875,291.4239196777344,298.75439453125,298.3515014648437,284.8790588378906,1.0,0.6593819856643677,0.3544832468032837,0.3544832468032837,1.0,1.0,-3.344642400741577,0.8709269762039185,2.473715543746948,0.1174728944897651,0.8447239995002747,0.8447239995002747,0.0,234.8840789794922,240.0,56299.61328125,0.0,3474.043701171875,1.0,279.1993713378906,282.9670715332031,294.4593505859375,298.133544921875,293.1499938964844,293.1499938964844,279.1499938964844,37894.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638383984565736,1.0,0.0,0.0,3.575835704803467,3.575859308242798,8.531952744306182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.85595703125,0.0,1466.0980224609375,1895.4371337890625,0.0,3986.726806640625,0.887880802154541,1.0,0.0,3.0,1.0,0.0
18118560,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.7961788177490234,0.409810721874237,0.3736719787120819,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.3572792112827301,0.050000000745058,0.053843930363655,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9990000128746032,0.922540009021759,0.5771914124488831,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8050317168235779,0.4237526655197143,0.4063983857631683,297.136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.7207270860671997,0.2998462915420532,1.3747954368591309,284.90478515625,284.95001220703125,299.8880920410156,291.4165954589844,298.7510986328125,298.3504333496094,284.906005859375,1.0,0.6602657437324524,0.3543961942195892,0.3543961942195892,1.0,1.0,-3.345489263534546,0.8709430694580078,2.474546194076538,0.1173276752233505,0.8414695858955383,0.8414695858955383,0.0,236.382064819336,243.0,56114.15234375,0.0,3484.565185546875,1.0,279.158447265625,282.9940185546875,294.4430236816406,298.0705871582031,293.1499938964844,293.1499938964844,279.45001220703125,38772.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9663478136062622,1.0,0.0,0.0,3.495346546173096,3.495369672775269,8.152180726028746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7557.6728515625,0.0,1387.6881103515625,1895.4371337890625,0.0,4008.964599609375,0.8731963634490967,1.0,0.0,3.0,1.0,0.0
18118620,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.794683039188385,0.409451961517334,0.373163640499115,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.3565991222858429,0.050000000745058,0.0538972131907939,297.4750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.9244244694709778,0.5795725584030151,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8037545084953308,0.4236569106578827,0.4061849415302276,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7196965217590332,0.2997957766056061,1.3742163181304932,285.01300048828125,284.95001220703125,299.8787536621094,291.4091796875,298.7456970214844,298.3465881347656,285.0139465332031,1.0,0.6611769795417786,0.3543091714382171,0.3543091714382171,1.0,1.0,-3.346849203109741,0.8711121082305908,2.4757370948791504,0.1171630471944809,0.917336404323578,0.917336404323578,0.0,237.79052734375,243.0,55392.83203125,0.0,3495.780029296875,1.0,279.397705078125,283.12158203125,294.3802795410156,297.86090087890625,293.1499938964844,293.1499938964844,279.45001220703125,33945.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96047705411911,1.0,0.0,0.0,3.549550771713257,3.5495734214782715,8.406981351072318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.39404296875,0.0,1409.31298828125,1895.4371337890625,0.0,3956.83740234375,0.8828956484794617,1.0,0.0,3.0,1.0,0.0
18118680,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7936241030693054,0.4091970920562744,0.3729873895645141,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.3560372292995453,0.050000000745058,0.0539416819810867,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.926440954208374,0.5815533995628357,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8028497099876404,0.4236768782138824,0.4062342643737793,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7189825773239136,0.2998591065406799,1.3745992183685305,285.0019226074219,284.95001220703125,299.8692932128906,291.40167236328125,298.7408447265625,298.3433837890625,285.0007019042969,1.0,0.6621742844581604,0.3542221486568451,0.3542221486568451,1.0,1.0,-3.349591016769409,0.8717162013053894,2.477874994277954,0.1171446591615676,0.9296571016311646,0.9296571016311646,0.0,239.03810119628903,246.0,55508.30859375,0.0,3509.30712890625,1.0,279.4413146972656,283.1102600097656,294.3803100585937,297.90191650390625,293.1499938964844,293.1499938964844,279.1499938964844,33247.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584077596664428,1.0,0.0,0.0,3.6176390647888175,3.617662191390991,8.732603760108759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8330.6328125,0.0,1477.0504150390625,1895.4371337890625,0.0,3938.379638671875,0.8960335850715637,1.0,0.0,3.0,1.0,0.0
18118740,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.7923046350479126,0.4084425270557403,0.3726203143596649,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.3554031550884247,0.050000000745058,0.0539923906326293,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.9277178049087524,0.5838041305541992,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8017479777336121,0.4233590364456177,0.4061746001243591,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.718113899230957,0.2996739447116852,1.3746867179870603,284.8797912597656,284.95001220703125,299.8597106933594,291.39410400390625,298.7378234863281,298.3427429199219,284.8785400390625,1.0,0.6631860733032227,0.354135125875473,0.354135125875473,1.0,1.0,-3.351954460144043,0.8721976280212402,2.4797568321228027,0.1171466186642646,0.8448784947395325,0.8448784947395325,0.0,240.43077087402344,246.0,56316.72265625,0.0,3522.794189453125,1.0,279.1993408203125,282.9666748046875,294.4300231933594,298.1053161621094,293.1499938964844,293.1499938964844,279.1499938964844,37905.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650872945785522,1.0,0.0,0.0,3.5772476196289062,3.5772712230682373,8.538690963177942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.7841796875,0.0,1467.6944580078125,1895.4371337890625,0.0,3997.802490234375,0.8882021903991699,1.0,0.0,3.0,1.0,0.0
18118800,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7904933094978333,0.4075826406478882,0.3718904852867126,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.3546333611011505,0.050000000745058,0.0540547706186771,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.9287574291229248,0.586559534072876,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8002250790596008,0.4229266047477722,0.405833899974823,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7168648838996887,0.2993607223033905,1.3736906051635742,284.9042663574219,284.95001220703125,299.8500061035156,291.38641357421875,298.7339782714844,298.34112548828125,284.9054870605469,1.0,0.6641342043876648,0.3540480732917785,0.3540480732917785,1.0,1.0,-3.3528592586517334,0.8722195029258728,2.480639696121216,0.1169942766427993,0.8414636850357056,0.8414636850357056,0.0,242.05322265625,234.0,56127.40234375,0.0,3534.197998046875,1.0,279.158447265625,282.9937438964844,294.4130859375,298.04150390625,293.1499938964844,293.1499938964844,279.45001220703125,38793.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9676113128662108,1.0,0.0,0.0,3.4963786602020264,3.496401786804199,8.156995363606256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.244140625,0.0,1388.8992919921875,1895.4371337890625,0.0,4020.135986328125,0.8734351396560669,1.0,0.0,3.0,1.0,0.0
18118860,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7904353141784668,0.407149463891983,0.3712807893753052,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.354866474866867,0.050000000745058,0.0540358237922191,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.9305892586708068,0.5857231616973877,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8004075288772583,0.4227673411369324,0.4055248498916626,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.7170016765594482,0.2992246150970459,1.372545838356018,285.0099792480469,284.95001220703125,299.84002685546875,291.3790588378906,298.7284240722656,298.33740234375,285.0106201171875,1.0,0.6630828976631165,0.3539646863937378,0.3539646863937378,1.0,1.0,-3.3493618965148926,0.870856523513794,2.4785051345825195,0.1165728494524955,0.9152433276176452,0.9152433276176452,0.0,241.427734375,234.0,55348.390625,0.0,3522.422119140625,1.0,279.3977355957031,283.1195068359375,294.3498229980469,297.829833984375,293.1499938964844,293.1499938964844,279.45001220703125,34034.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616857171058656,1.0,0.0,0.0,3.5489773750305176,3.549000024795532,8.404265372519149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.537109375,0.0,1409.3524169921875,1895.4371337890625,0.0,3967.598388671875,0.8827895522117615,1.0,0.0,3.0,1.0,0.0
18118920,297.0645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7916146516799927,0.4067469239234924,0.3708941042423248,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.3557488322257995,0.050000000745058,0.0539647676050663,297.4608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.9990000128746032,0.9330266714096068,0.58257657289505,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.8017736077308655,0.4226387739181518,0.4053582847118377,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7181203961372375,0.2991332411766052,1.3718347549438477,284.9949035644531,284.95001220703125,299.8296813964844,291.3724975585937,298.7236022949219,298.3348388671875,284.9933166503906,1.0,0.6612650752067566,0.353881299495697,0.353881299495697,1.0,1.0,-3.3439764976501465,0.8689035773277283,2.475072860717773,0.1158849000930786,0.9232261776924132,0.9232261776924132,0.0,239.3921813964844,237.0,55353.61328125,0.0,3498.22509765625,1.0,279.4413146972656,283.1063232421875,294.3490905761719,297.86492919921875,293.1499938964844,293.1499938964844,279.1499938964844,33495.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593371152877808,1.0,0.0,0.0,3.611604928970337,3.6116280555725098,8.703495950612705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8306.3193359375,0.0,1472.3275146484375,1895.4371337890625,0.0,3946.674560546875,0.8947994112968445,1.0,0.0,3.0,1.0,0.0
18118980,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7915793657302856,0.4058268368244171,0.3703197538852691,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.3559822738170624,0.050000000745058,0.0539462193846702,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9990000128746032,0.9349915981292723,0.5817499756813049,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8019685745239258,0.4221338331699371,0.4050705134868622,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.7182820439338684,0.2987747490406036,1.370855689048767,284.8731994628906,284.95001220703125,299.81890869140625,291.3666381835937,298.7203063964844,298.3344116210937,284.872314453125,1.0,0.6607584953308105,0.3537979125976562,0.3537979125976562,1.0,1.0,-3.340738534927368,0.8676350712776184,2.4731032848358154,0.1152576059103012,0.8361445665359497,0.8361445665359497,0.0,238.77349853515625,237.0,56034.9765625,0.0,3487.1728515625,1.0,279.1996154785156,282.96649169921875,294.398193359375,298.05938720703125,293.1499938964844,293.1499938964844,279.1499938964844,38484.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654589295387268,1.0,0.0,0.0,3.5586769580841064,3.558700561523437,8.450267614534823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.45654296875,0.0,1452.046875,1895.4371337890625,0.0,4001.095458984375,0.8844071626663208,1.0,0.0,3.0,1.0,0.0
18119040,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7906312942504883,0.4048056602478027,0.3693994581699371,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.355817586183548,0.050000000745058,0.0539594441652298,297.4576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.936656653881073,0.5823343992233276,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8013048768043518,0.4214982390403747,0.4044988453388214,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7177145481109619,0.2982797026634216,1.3688403367996216,284.90069580078125,284.95001220703125,299.8077697753906,291.36151123046875,298.71563720703125,298.3323059082031,284.9018859863281,1.0,0.6604504585266113,0.3537145256996155,0.3537145256996155,1.0,1.0,-3.3372390270233154,0.8662801384925842,2.470958709716797,0.1146897077560424,0.8333039283752441,0.8333039283752441,0.0,238.9539031982422,240.0,55766.40625,0.0,3480.078125,1.0,279.1585998535156,282.9979858398437,294.3818359375,297.9894104003906,293.1499938964844,293.1499938964844,279.45001220703125,39206.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672362208366394,1.0,0.0,0.0,3.470024824142456,3.47004771232605,8.034493248487706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7513.58349609375,0.0,1364.81591796875,1895.4371337890625,0.0,4016.821533203125,0.8679715991020203,1.0,0.0,3.0,1.0,0.0
18119100,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7897125482559204,0.4042439460754394,0.3686916530132293,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.3555763959884643,0.050000000745058,0.0539788305759429,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.9990000128746032,0.9388156533241272,0.5831916332244873,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8005931973457336,0.4211665391921997,0.4040453732013702,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.7170857191085815,0.2979945540428161,1.3671120405197144,285.00750732421875,284.95001220703125,299.7962646484375,291.3570556640625,298.7085876464844,298.3270568847656,285.0082092285156,1.0,0.660383939743042,0.3536311388015747,0.3536311388015747,1.0,1.0,-3.3348138332366943,0.865266740322113,2.4695470333099365,0.1141735762357711,0.9067224264144896,0.9067224264144896,0.0,239.33497619628903,240.0,54998.81640625,0.0,3476.630615234375,1.0,279.3970031738281,283.1250305175781,294.32110595703125,297.7774963378906,293.1499938964844,293.1499938964844,279.45001220703125,34197.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9606086611747742,1.0,0.0,0.0,3.5206124782562256,3.520634889602661,8.270461648862693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.12890625,0.0,1380.915283203125,1895.4371337890625,0.0,3958.009765625,0.8766664862632751,1.0,0.0,3.0,1.0,0.0
18119160,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7890231609344482,0.4037557542324066,0.3682963252067566,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.3553350567817688,0.050000000745058,0.0539982728660106,297.4618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.9990000128746032,0.9409772157669068,0.5840513706207275,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.8000446557998657,0.420918196439743,0.4038328528404236,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7166018486022949,0.2977916002273559,1.366258978843689,284.99530029296875,284.95001220703125,299.78436279296875,291.353271484375,298.7018737792969,298.3221435546875,284.9940795898437,1.0,0.660565197467804,0.3536516726016998,0.3536516726016998,1.0,1.0,-3.33411192893982,0.8650879263877869,2.469024181365967,0.1141322255134582,0.916130006313324,0.916130006313324,0.0,239.7952117919922,243.0,55052.60546875,0.0,3477.62548828125,1.0,279.44110107421875,283.1141357421875,294.3245544433594,297.8172302246094,293.1499938964844,293.1499938964844,279.1499938964844,33535.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577853679656982,1.0,0.0,0.0,3.583651065826416,3.583674192428589,8.569288070248149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.1513671875,0.0,1442.4931640625,1895.4371337890625,0.0,3932.81982421875,0.8886009454727173,1.0,0.0,3.0,1.0,0.0
18119220,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.787921667098999,0.4027642905712127,0.3677011728286743,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.3549332320690155,0.050000000745058,0.0540307983756065,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.9990000128746032,0.9423023462295532,0.5854880213737488,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7991423010826111,0.4203186631202698,0.4034961462020874,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.7158235311508179,0.2973199486732483,1.3650240898132324,284.8767395019531,284.95001220703125,299.7720947265625,291.35009765625,298.6965026855469,298.3191833496094,284.8760070800781,1.0,0.660884439945221,0.3536722064018249,0.3536722064018249,1.0,1.0,-3.3332760334014893,0.8648838400840759,2.468392133712769,0.1141555607318878,0.8319433331489563,0.8319433331489563,0.0,240.584701538086,243.0,55756.6171875,0.0,3480.1767578125,1.0,279.20025634765625,282.9767150878906,294.3786926269531,298.0186462402344,293.1499938964844,293.1499938964844,279.1499938964844,38459.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9637283086776732,1.0,0.0,0.0,3.5318071842193604,3.5318305492401123,8.323141287291946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.33740234375,0.0,1423.4134521484375,1895.4371337890625,0.0,3985.749755859375,0.8784363865852356,1.0,0.0,3.0,1.0,0.0
18119280,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7862322330474854,0.4016725122928619,0.366752415895462,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.3543330132961273,0.050000000745058,0.0540798343718051,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.94333016872406,0.5876467227935791,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7977147698402405,0.4196029007434845,0.4028786420822143,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.7145628929138184,0.2967100143432617,1.3626686334609983,284.9042663574219,284.95001220703125,299.75946044921875,291.3475341796875,298.6899108886719,298.31475830078125,284.90533447265625,1.0,0.6612376570701599,0.3536927402019501,0.3536927402019501,1.0,1.0,-3.3312156200408936,0.8642944097518921,2.466921329498291,0.1140473484992981,0.8304364681243896,0.8304364681243896,0.0,241.7373962402344,246.0,55519.9375,0.0,3481.956298828125,1.0,279.1588439941406,283.0074462890625,294.36676025390625,297.9559020996094,293.1499938964844,293.1499938964844,279.45001220703125,39065.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965494990348816,1.0,0.0,0.0,3.4466567039489746,3.4466793537139893,7.926644229883095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7490.01708984375,0.0,1340.1451416015625,1895.4371337890625,0.0,4001.41455078125,0.8627155423164368,1.0,0.0,3.0,1.0,0.0
18119340,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.7847195863723755,0.4010246098041534,0.3660018444061279,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.3537516593933105,0.050000000745058,0.0541278347373008,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9990000128746032,0.9448500275611876,0.589752197265625,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.796396017074585,0.4191875755786896,0.4023774266242981,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7133554220199585,0.2963037192821502,1.3605493307113647,285.0091247558594,284.95001220703125,299.7464599609375,291.34552001953125,298.68115234375,298.3075256347656,285.0097045898437,1.0,0.6616709232330322,0.3537132740020752,0.3537132740020752,1.0,1.0,-3.3297481536865234,0.8638943433761597,2.465853691101074,0.1139439046382904,0.9034026265144348,0.9034026265144348,0.0,242.88682556152344,246.0,54781.41796875,0.0,3485.091552734375,1.0,279.3964538574219,283.1319885253906,294.3094787597656,297.7500915527344,293.1499938964844,293.1499938964844,279.45001220703125,34068.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9589160680770874,1.0,0.0,0.0,3.499820709228516,3.499843120574951,8.173064429684018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.18896484375,0.0,1358.55908203125,1895.4371337890625,0.0,3942.917724609375,0.8719261884689331,1.0,0.0,3.0,1.0,0.0
18119400,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7835420966148376,0.4004433453083038,0.3655475378036499,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.3532414734363556,0.050000000745058,0.0541703552007675,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.946352481842041,0.5916115641593933,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7953516244888306,0.4188489317893982,0.402105838060379,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7123823761940002,0.2959758937358856,1.3592544794082642,284.9958801269531,284.95001220703125,299.7331237792969,291.34405517578125,298.6727905273437,298.30084228515625,284.9945983886719,1.0,0.6622233390808105,0.3537338078022003,0.3537338078022003,1.0,1.0,-3.329603910446167,0.8639108538627625,2.46569299697876,0.1139838099479675,0.9124438762664796,0.9124438762664796,0.0,243.95700073242188,249.0,54846.453125,0.0,3490.84033203125,1.0,279.4408874511719,283.1199951171875,294.31561279296875,297.79364013671875,293.1499938964844,293.1499938964844,279.1499938964844,33444.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561397433280944,1.0,0.0,0.0,3.564441680908203,3.564464569091797,8.477666710859921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.8486328125,0.0,1421.3743896484375,1895.4371337890625,0.0,3918.101318359375,0.8842188715934753,1.0,0.0,3.0,1.0,0.0
18119460,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7820555567741394,0.3993656039237976,0.3648891448974609,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.3526349365711212,0.050000000745058,0.0542214103043079,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9990000128746032,0.9470234513282776,0.5938370227813721,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7940539121627808,0.4181607365608215,0.4017029702663421,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7111826539039612,0.2953821718692779,1.3575536012649536,284.8777160644531,284.95001220703125,299.7194519042969,291.3431091308594,298.6659545898437,298.29644775390625,284.8770446777344,1.0,0.6628124713897705,0.3537018299102783,0.3537018299102783,1.0,1.0,-3.3290233612060547,0.8636395335197449,2.465383768081665,0.1138902232050895,0.8287537097930908,0.8287537097930908,0.0,245.227783203125,249.0,55543.2265625,0.0,3496.7119140625,1.0,279.2007141113281,282.9832458496094,294.3721008300781,297.9974365234375,293.1499938964844,293.1499938964844,279.1499938964844,38437.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621272683143616,1.0,0.0,0.0,3.5124874114990234,3.5125105381011963,8.232331651925051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7985.943359375,0.0,1403.045166015625,1895.4371337890625,0.0,3971.525634765625,0.8741190433502197,1.0,0.0,3.0,1.0,0.0
18119520,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7800788879394531,0.398193210363388,0.3638806641101837,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.35188689827919,0.050000000745058,0.0542851909995079,297.4132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.9474278092384338,0.5966046452522278,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7923240065574646,0.4173602163791656,0.4010191559791565,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7095482349395752,0.2946549952030182,1.354735016822815,284.9051208496094,284.95001220703125,299.7054138183594,291.3426513671875,298.6580810546875,298.2908935546875,284.9061279296875,1.0,0.663357138633728,0.3536698222160339,0.3536698222160339,1.0,1.0,-3.327004909515381,0.8629054427146912,2.464099645614624,0.113633245229721,0.8275535106658936,0.8275535106658936,0.0,246.75634765625,252.0,55310.15234375,0.0,3500.709228515625,1.0,279.15899658203125,283.0137023925781,294.3621520996094,297.9372863769531,293.1499938964844,293.1499938964844,279.45001220703125,39018.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9639166593551636,1.0,0.0,0.0,3.4282896518707275,3.428312063217163,7.842387503842474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.39013671875,0.0,1321.420654296875,1895.4371337890625,0.0,3987.42138671875,0.8586232662200928,1.0,0.0,3.0,1.0,0.0
18119580,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7783383131027222,0.3974609673023224,0.3630677759647369,297.02362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.3511943519115448,0.050000000745058,0.0543450415134429,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9990000128746032,0.948383092880249,0.5991895198822021,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7907636761665344,0.4168599843978882,0.4004499018192291,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7080085277557373,0.2941314280033111,1.3521485328674316,285.0085754394531,284.95001220703125,299.6910705566406,291.3426513671875,298.64813232421875,298.2825927734375,285.009033203125,1.0,0.6639204025268555,0.3536378443241119,0.3536378443241119,1.0,1.0,-3.3254098892211914,0.8623074889183044,2.4631025791168213,0.1133648231625557,0.8996260762214661,0.8996260762214661,0.0,248.2006072998047,252.0,54578.6015625,0.0,3505.209228515625,1.0,279.39599609375,283.1367492675781,294.3066101074219,297.73388671875,293.1499938964844,293.1499938964844,279.45001220703125,34030.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9573267698287964,1.0,0.0,0.0,3.4821577072143555,3.482179641723633,8.090775622804358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.7119140625,0.0,1340.2694091796875,1895.4371337890625,0.0,3928.720947265625,0.8679572939872742,1.0,0.0,3.0,1.0,0.0
18119640,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7769726514816284,0.3967988491058349,0.3625480532646179,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.3505985736846924,0.050000000745058,0.0543971247971057,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9990000128746032,0.9493982195854188,0.6014307737350464,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.7895216941833496,0.4164423942565918,0.4001104533672333,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.7067563533782959,0.2936895489692688,1.3503799438476562,284.9945678710937,284.95001220703125,299.6763916015625,291.34307861328125,298.6387023925781,298.2750244140625,284.9932861328125,1.0,0.6645544171333313,0.3536058664321899,0.3536058664321899,1.0,1.0,-3.3250067234039307,0.8620846271514893,2.4629220962524414,0.11322633177042,0.9078111052513124,0.9078111052513124,0.0,249.5019378662109,240.0,54637.5859375,0.0,3511.66015625,1.0,279.44073486328125,283.124267578125,294.3143310546875,297.7787170410156,293.1499938964844,293.1499938964844,279.1499938964844,33448.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545060396194458,1.0,0.0,0.0,3.5465643405914307,3.5465869903564453,8.392840982196503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.255859375,0.0,1402.554931640625,1895.4371337890625,0.0,3903.4638671875,0.8802069425582886,1.0,0.0,3.0,1.0,0.0
18119700,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7767486572265625,0.3956415355205536,0.3617524206638336,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.3508137464523315,0.050000000745058,0.0543783344328403,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.9498421549797058,0.600620687007904,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.7895166277885437,0.4156739711761474,0.3995640575885772,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.706623375415802,0.2929821610450744,1.347839117050171,284.8751220703125,284.95001220703125,299.661376953125,291.3439025878906,298.6318054199219,298.27117919921875,284.8743591308594,1.0,0.6631910800933838,0.3535738587379455,0.3535738587379455,1.0,1.0,-3.319359302520752,0.8601955771446228,2.4591636657714844,0.1128279045224189,0.8227065205574036,0.8227065205574036,0.0,248.79107666015625,240.0,55257.0546875,0.0,3494.50830078125,1.0,279.201171875,282.9875183105469,294.37225341796875,297.98162841796875,293.1499938964844,293.1499938964844,279.1499938964844,38629.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604154825210572,1.0,0.0,0.0,3.4906437397003174,3.490666627883911,8.130258493110887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.5498046875,0.0,1381.8160400390625,1895.4371337890625,0.0,3956.28857421875,0.8693292140960693,1.0,0.0,3.0,1.0,0.0
18119760,297.0296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7769005298614502,0.3944047093391418,0.3605685532093048,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.3514302968978882,0.050000000745058,0.0543248802423477,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9990000128746032,0.950617015361786,0.5983104705810547,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7899691462516785,0.4148024320602417,0.3986925184726715,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7068743705749512,0.2921682000160217,1.3440123796463013,284.9012756347656,284.95001220703125,299.64605712890625,291.3451232910156,298.6249084472656,298.2675476074219,284.9019470214844,1.0,0.6609480381011963,0.3535728454589844,0.3535728454589844,1.0,1.0,-3.3094496726989746,0.8570539355278015,2.4523956775665283,0.1119835972785949,0.8196728825569153,0.8196728825569153,0.0,247.0064697265625,243.0,54911.1796875,0.0,3461.52392578125,1.0,279.1591796875,283.0188293457031,294.36260986328125,297.91656494140625,293.1499938964844,293.1499938964844,279.45001220703125,39316.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619433879852296,1.0,0.0,0.0,3.3993279933929443,3.399350166320801,7.710444833719521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.0908203125,0.0,1294.8681640625,1895.4371337890625,0.0,3969.890625,0.8524571061134338,1.0,0.0,3.0,1.0,0.0
18119820,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7764789462089539,0.3936322331428528,0.359639823436737,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.3515877723693847,0.050000000745058,0.0543114617466926,297.38311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.9990000128746032,0.9523040056228638,0.5977243185043335,297.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.7897583842277527,0.4142493903636932,0.3979922831058502,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7065227627754211,0.2916048467159271,1.3407959938049316,285.0027160644531,284.95001220703125,299.63043212890625,291.3466491699219,298.61602783203125,298.2612609863281,285.0029296875,1.0,0.6600437760353088,0.3535718023777008,0.3535718023777008,1.0,1.0,-3.302887201309204,0.8549861311912537,2.4479012489318848,0.111218050122261,0.888725996017456,0.888725996017456,0.0,246.3686370849609,243.0,54118.70703125,0.0,3442.862060546875,1.0,279.3951416015625,283.1413879394531,294.306884765625,297.7081298828125,293.1499938964844,293.1499938964844,279.45001220703125,34276.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9548980593681335,1.0,0.0,0.0,3.448018312454224,3.448040008544922,7.932907806207368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7641.01171875,0.0,1307.668212890625,1895.4371337890625,0.0,3906.978759765625,0.8605929613113403,1.0,0.0,3.0,1.0,0.0
18119880,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7760757803916931,0.3929430544376373,0.3590390384197235,296.9987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.3516107201576233,0.050000000745058,0.0543095842003822,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9990000128746032,0.9540243148803712,0.5976396799087524,297.08038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7894977927207947,0.4137866497039795,0.3975533246994018,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.706161618232727,0.29115030169487,1.3386582136154177,284.988037109375,284.95001220703125,299.614501953125,291.3485412597656,298.6078796386719,298.25592041015625,284.9868469238281,1.0,0.6594937443733215,0.3535707890987396,0.3535707890987396,1.0,1.0,-3.2989590167999268,0.8537436723709106,2.4452152252197266,0.1108207777142524,0.8942416906356812,0.8942416906356812,0.0,246.14697265625,246.0,54117.8828125,0.0,3432.6171875,1.0,279.4403991699219,283.1297302246094,294.3151550292969,297.74884033203125,293.1499938964844,293.1499938964844,279.75,33748.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515631794929504,1.0,0.0,0.0,3.5069916248321533,3.507014036178589,8.206590678128123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.62109375,0.0,1363.62353515625,1895.4371337890625,0.0,3877.033203125,0.871569037437439,1.0,0.0,3.0,1.0,0.0
18119940,297.0318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722045898437,0.7754223346710205,0.3923321664333343,0.3584232330322265,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.3514879941940307,0.050000000745058,0.0543202608823776,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9990000128746032,0.955791711807251,0.5980985164642334,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722351074219,0.7890005707740784,0.4133948683738708,0.3971284627914428,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.7056083083152771,0.2907610535621643,1.336704969406128,285.0723876953125,284.95001220703125,299.5982666015625,291.3506774902344,298.599853515625,298.2508850097656,285.07305908203125,1.0,0.6592299342155457,0.353569746017456,0.353569746017456,1.0,1.0,-3.2959206104278564,0.8527817130088806,2.443138837814331,0.1105150356888771,0.9769949316978456,0.9769949316978456,0.0,246.2831268310547,246.0,53425.671875,0.0,3426.43798828125,1.0,279.6956481933594,283.23590087890625,294.29510498046875,297.62017822265625,293.1499938964844,293.1499938964844,279.75,31167.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944794535636902,1.0,0.0,0.0,3.60095477104187,3.600977659225464,8.65224194512848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7536.51318359375,0.0,1443.610107421875,1895.4371337890625,0.0,3815.9482421875,0.8918175101280212,1.0,0.0,3.0,1.0,0.0
18120000,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.7747405171394348,0.3916950225830078,0.3579343259334564,296.9915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.3512910008430481,0.050000000745058,0.0543373711407184,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.9990000128746032,0.9574108123779296,0.5988355278968811,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7884562015533447,0.4130068719387054,0.3968183994293213,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.7050288319587708,0.2903922796249389,1.335232853889465,285.0468444824219,284.95001220703125,299.5817565917969,291.35308837890625,298.5923767089844,298.24658203125,285.0439758300781,1.0,0.659220814704895,0.3535687029361725,0.3535687029361725,1.0,1.0,-3.294095039367676,0.8522021770477295,2.4418928623199463,0.1103358343243599,0.9976439476013184,0.9976439476013184,0.0,246.63619995117188,249.0,53613.3125,0.0,3424.254638671875,1.0,279.74127197265625,283.2076110839844,294.32427978515625,297.7091369628906,293.1499938964844,293.1499938964844,279.45001220703125,31092.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430367946624756,1.0,0.0,0.0,3.701393365859986,3.701416969299317,9.141632517639664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.48193359375,0.0,1553.8629150390625,1895.4371337890625,0.0,3800.021240234375,0.9132694005966188,1.0,0.0,3.0,1.0,0.0
18120060,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.77354496717453,0.3904541730880737,0.3571673929691314,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92742919921875,0.3509045243263244,0.050000000745058,0.054371066391468,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.9579573273658752,0.6002862453460693,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7874590754508972,0.4121786952018738,0.3963141143321991,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7040338516235352,0.2896816730499267,1.333116054534912,284.8920593261719,284.95001220703125,299.56494140625,291.3557434082031,298.5866394042969,298.2446594238281,284.88671875,1.0,0.6593482494354248,0.3536421060562134,0.3536421060562134,1.0,1.0,-3.291809558868408,0.8516812324523926,2.440128326416016,0.1103799566626548,0.9015575051307678,0.9015575051307678,0.0,247.3933258056641,249.0,54644.99609375,0.0,3423.287109375,1.0,279.4967956542969,283.0256652832031,294.3962097167969,297.9515686035156,293.1499938964844,293.1499938964844,279.45001220703125,35071.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508281350135804,1.0,0.0,0.0,3.7136776447296143,3.7137022018432617,9.202412911690772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.056640625,0.0,1598.107666015625,1895.4371337890625,0.0,3870.419677734375,0.9169639945030212,1.0,0.0,3.0,1.0,0.0
18120120,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7716198563575745,0.3889555931091308,0.3559248447418213,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.3502839505672455,0.050000000745058,0.0544256940484046,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9990000128746032,0.9579086899757384,0.6026304960250854,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.7858010530471802,0.4111028909683227,0.39542156457901,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7023830413818359,0.2887178361415863,1.3294540643692017,284.88623046875,284.95001220703125,299.5478515625,291.3586120605469,298.5798645019531,298.24151611328125,284.88726806640625,1.0,0.6594856381416321,0.3537154793739319,0.3537154793739319,1.0,1.0,-3.287725687026977,0.8506060242652893,2.437119722366333,0.1102607399225235,0.8751846551895142,0.8751846551895142,0.0,248.6018981933593,252.0,54454.140625,0.0,3420.753173828125,1.0,279.4574279785156,283.026611328125,294.3935546875,297.9110717773437,293.1499938964844,293.1499938964844,279.75,37845.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544509649276732,1.0,0.0,0.0,3.644890785217285,3.6449148654937744,8.864664664542943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.12109375,0.0,1541.283935546875,1895.4371337890625,0.0,3902.97021484375,0.9052096009254456,1.0,0.0,3.0,1.0,0.0
